Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.96723,0,0,-1,0,0,0,0,37.96723,41.76395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.062915,41.76395,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,32.05384,0,0,-1,0,0,0,0,32.05384,35.25922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.062915,35.25922,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,4.752251,4.752251,77.06804,0,21.76621,4.752251,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0631339,5.227476,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,1.511438,1.511438,73.82722,0,20.94629,1.511438,75.4295,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.06333378,1.662582,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,20.66611,20.66611,81,0,22.761,20.66611,85.48993,0,0,0,17.66745,0,0,60.33389,57.31719,215.6357,124.6861,74.98463,0,74.98463,286.5675,68.23022,0.06356479,22.73273,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,11.78226,11.78226,81,0,22.761,11.78226,346.612,0,0,0,40.83873,0,0,69.21774,65.75685,140.6511,192.1722,106.5956,0,106.5956,387.6929,92.30766,0.06375744,12.96049,32.67098,81,233.011
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,24.64799,24.64799,0,-1,0,24.64799,196.8894,0,0,0,48.52929,25.94526,24.64799,0,0,34.05552,288.1082,22.58403,0,22.58403,409.118,97.40886,0.06373052,27.11279,38.82343,0,336.6375
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,30.13237,30.13237,0,-1,0,30.13237,293.6681,45.2994,0,0,88.48917,31.71828,30.13237,0,0,11.47149,308.4339,11.47149,0,11.47149,420.0009,100,0.06371687,33.14561,70.79134,0,396.9231
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,29.5376,29.5376,0,-1,0,29.5376,311.7882,61.00253,0,0,92.09474,31.09221,29.5376,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,32.49136,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,18.98825,18.98825,0,-1,0,18.98825,514.9542,77.79317,0,0,97.78081,19.98763,18.98825,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,20.88708,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,40.85994,40.85994,0,-1,0,40.85994,169.3799,26.19807,0,0,69.20853,43.01046,40.85994,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,44.94593,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,21.99314,21.99314,0,-1,0,21.99314,198.9973,20.61508,0,0,43.76576,23.15067,21.99314,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,24.19246,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,9.70139,9.70139,0,-1,0,9.70139,376.028,26.26796,0,0,36.47995,10.21199,9.70139,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,10.67153,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,16.8952,16.8952,0,-1,0,16.8952,127.4848,3.7544,0,0,21.53883,17.78443,16.8952,0,0,0,318.7582,0,0,0,420.0009,100,0.06371687,18.58473,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,29.28708,29.28708,0,-1,0,29.28708,17.76011,0,7.105427E-15,0,5.201417,30.82851,29.28708,0,0,0,318.7582,0,25.62709,-25.62709,392.9875,93.56827,0.06371687,32.21579,4.161134,0,323.9597
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,60.69661,60.69661,0,-1,0,60.69661,0,0,7.105427E-15,0,0,63.89117,60.69661,0,0,28.47454,293.1311,0,63.89117,-63.89117,325.6403,77.53325,0.06371687,66.76627,0,0,293.1311
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,27.12726,27.12726,0,-1,0,27.12726,0,0,0,0,0,28.55501,27.12726,0,0,99.46473,229.24,0,28.55501,-28.55501,295.5407,70.36669,0.06371687,29.83998,0,0,229.24
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,6.349605,6.349605,0,-1,0,6.349605,0,0,8.881784E-16,0,0,6.683794,6.349605,0,0,131.1925,200.685,0,6.683794,-6.683794,288.4954,68.68923,0.06371687,6.984565,0,0,200.685
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.619,194.0012,0,0,0,288.4954,68.68923,0.06371687,0,0,0,194.0012
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.791364,0.791364,0,-1,0,0.791364,0,0,1.110223E-16,0,0,0.8330147,0.791364,0,0,138.619,194.0012,0,0.8330147,-0.8330147,287.6173,68.48017,0.06371687,0.8705004,0,0,194.0012
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,35.86268,35.86268,0,-1,0,35.86268,0,0,0,0,0,37.75019,35.86268,0,0,139.5445,193.1682,0,37.75019,-37.75019,247.8251,59.00586,0.06371687,39.44895,0,0,193.1682
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,20.09067,20.09067,0,-1,0,20.09067,0,0,0,0,0,21.14807,20.09067,0,0,181.4892,155.418,0,21.14807,-21.14807,225.5331,53.69824,0.06371687,22.09973,0,0,155.418
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,12.3116,12.3116,0,-1,0,12.3116,0,0,1.776357E-15,0,0,12.95958,12.3116,0,0,204.987,134.2699,0,12.95958,-12.95958,211.8725,50.44572,0.06371687,13.54276,0,0,134.2699
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,3.099723,3.099723,0,-1,0,3.099723,0,0,4.440892E-16,0,0,3.262866,3.099723,0,0,219.3866,121.3103,0,3.262866,-3.262866,208.4331,49.62683,0.06371687,3.409695,0,0,121.3103
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,22.78059,22.78059,0,-1,0,22.78059,0,0,0,0,0,23.97957,22.78059,0,0,223.012,118.0474,0,23.97957,-23.97957,183.1564,43.60858,0.06371687,25.05865,0,0,118.0474
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,20.17701,20.17701,0,0,0,20.17701,0,0,3.552714E-15,0,0,21.23896,20.17701,0,0,249.6559,94.06787,0,21.23896,-21.23896,160.7686,38.27816,0.06371687,22.19471,0,0,94.06787
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,8.170656,8.170656,0,0,0,8.170656,16.97477,0,0,0,1.38695,8.600691,8.170656,0,0,273.2548,72.82892,0,7.21374,-7.21374,153.1646,36.4677,0.06371687,8.987721,1.10956,0,74.21587
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,281.2701,65.61517,10.36949,0,10.36949,163.002,38.80992,0.06370452,0,8.295591,0,75.98466
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,270.9006,74.94772,33.29737,0,33.29737,194.5907,46.33102,0.06366491,0,26.63789,0,108.2451
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,25.6053,25.6053,0,-1,0,25.6053,231.2446,0,0,0,59.21085,26.95294,25.6053,0,0,237.6032,104.9153,32.25791,0,32.25791,225.1932,53.61732,0.06362658,28.16582,47.36868,0,164.1262
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,27.36663,27.36663,0,-1,0,27.36663,314.2741,0,0,0,86.00625,28.80698,27.36663,0,0,205.3453,133.9475,57.19926,0,57.19926,279.4572,66.53729,0.06355873,30.1033,68.805,0,219.9537
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,25.65965,25.65965,0,-1,0,25.65965,342.6098,0,0,0,87.91248,27.01016,25.65965,0,0,148.146,185.4268,60.90232,0,60.90232,337.2342,80.29369,0.06348665,28.22562,70.32998,0,273.3393
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,17.78232,17.78232,0,-1,0,17.78232,310.7374,0,0,0,55.25631,18.71823,17.78232,0,0,87.24371,240.2389,36.53808,0,36.53808,371.8972,88.54679,0.06344348,19.56055,44.20504,0,295.4952
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,24.13166,24.13166,0,-1,0,24.13166,286.0221,0,0,0,69.0219,25.40175,24.13166,0,0,50.70563,273.1232,43.62015,0,43.62015,413.279,98.39956,0.06339203,26.54483,55.21752,0,342.1451
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,10.66081,10.66081,0,-1,0,10.66081,776.5452,64.4786,0,0,82.78599,11.2219,10.66081,0,0,7.085482,312.3813,7.085482,0,7.085482,420.0009,100,0.06338368,11.72689,66.22879,0,395.1673
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06338368,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06338368,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06338368,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,3.452876,3.452876,0,-1,0,3.452876,149.3922,1.523723,0,0,5.158329,3.634607,3.452876,0,0,0,318.7582,0,0,0,420.0009,100,0.06338368,3.798164,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,40.29824,40.29824,0,-1,0,40.29824,0,0,7.105427E-15,0,0,42.4192,40.29824,0,0,0,318.7582,0,42.4192,-42.4192,375.2871,89.35389,0.06338368,44.32806,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,39.89873,39.89873,0,-1,0,39.89873,0,0,0,0,0,41.99866,39.89873,0,0,47.13245,276.339,0,41.99866,-41.99866,331.0166,78.81332,0.06338368,43.8886,0,0,276.339
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,14.85843,14.85843,0,-1,0,14.85843,0,0,0,0,0,15.64045,14.85843,0,0,93.79762,234.3404,0,15.64045,-15.64045,314.5301,74.88797,0.06338368,16.34427,0,0,234.3404
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,6.226616,6.226616,0,-1,0,6.226616,0,0,0,0,0,6.554333,6.226616,0,0,111.1759,218.6999,0,6.554333,-6.554333,307.6212,73.243,0.06338368,6.849278,0,0,218.6999
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,10.3111,10.3111,0,-1,0,10.3111,0,0,1.776357E-15,0,0,10.85379,10.3111,0,0,118.4585,212.1456,0,10.85379,-10.85379,296.1804,70.51899,0.06338368,11.34221,0,0,212.1456
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.9746128,0.9746128,0,-1,0,0.9746128,0,0,1.110223E-16,0,0,1.025908,0.9746128,0,0,130.5183,201.2918,0,1.025908,-1.025908,295.0989,70.26151,0.06338368,1.072074,0,0,201.2918
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,18.59013,18.59013,0,-1,0,18.59013,0,0,3.552714E-15,0,0,19.56856,18.59013,0,0,131.6582,200.2659,0,19.56856,-19.56856,274.4719,65.35032,0.06338368,20.44915,0,0,200.2659
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,8.670367,8.670367,0,-1,0,8.670367,0,0,1.776357E-15,0,0,9.126702,8.670367,0,0,153.401,180.6973,0,9.126702,-9.126702,264.8515,63.05975,0.06338368,9.537404,0,0,180.6973
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,7.5031,7.5031,0,-1,0,7.5031,0,0,8.881784E-16,0,0,7.898001,7.5031,0,0,163.5418,171.5706,0,7.898001,-7.898001,256.5262,61.07756,0.06338368,8.25341,0,0,171.5706
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,15.32405,15.32405,0,-1,0,15.32405,0,0,1.776357E-15,0,0,16.13057,15.32405,0,0,172.3173,163.6726,0,16.13057,-16.13057,239.5231,57.02921,0.06338368,16.85645,0,0,163.6726
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,8.607628,8.607628,0,0,0,8.607628,0,0,1.776357E-15,0,0,9.06066,8.607628,0,0,190.2402,147.5421,0,9.06066,-9.06066,229.9724,54.75521,0.06338368,9.46839,0,0,147.5421
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,46.59501,46.59501,0,0,0,46.59501,1.452261,0,7.105427E-15,0,0.676681,49.04737,46.59501,0,0,200.3076,138.4814,0,48.37069,-48.37069,178.9852,42.61543,0.06338368,51.25451,0.5413448,0,139.1581
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,17.71845,17.71845,0,0,0,17.71845,43.46723,0,3.552714E-15,0,7.701719,18.651,17.71845,0,0,254.0528,90.11069,0,10.94928,-10.94928,167.4436,39.86745,0.06338368,19.49029,6.161375,0,97.81242
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,32.1706,32.1706,0,0,0,32.1706,43.37973,0,0,0,13.95552,33.86378,32.1706,0,0,266.2187,79.16142,0,19.90827,-19.90827,146.4585,34.87099,0.06338368,35.38765,11.16442,0,93.11694
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,10.9722,10.9722,0,-1,0,10.9722,138.1103,0,0,0,15.15374,11.54969,10.9722,0,0,288.339,59.25315,3.604058,0,3.604058,149.8776,35.68507,0.06337943,12.06942,12.12299,0,74.40689
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,33.04902,33.04902,0,-1,0,33.04902,62.01398,0,0,0,20.49501,34.78844,33.04902,0,0,284.7349,62.4968,0,14.29343,-14.29343,134.811,32.09779,0.06337943,36.35392,16.39601,0,82.99181
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,30.62496,30.62496,0,-1,0,30.62496,162.1357,0,0,0,49.654,32.2368,30.62496,0,0,300.6165,48.20338,17.4172,0,17.4172,151.3344,36.03193,0.06335892,33.68745,39.72319,0,97.85737
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.074923,2.074923,0,-1,0,2.074923,2138.771,0,0,0,44.37784,2.184129,2.074923,0,0,283.1993,63.87885,42.19371,0,42.19371,191.3629,45.5625,0.06330927,2.282415,35.50227,0,108.2567
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,2.749945,2.749945,0,-1,0,2.749945,2178.631,0,0,0,59.91115,2.894679,2.749945,0,0,241.0056,101.8532,57.01647,0,57.01647,245.4534,58.44118,0.06324232,3.024939,47.92892,0,161.7643
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,183.9891,153.168,53.63616,0,53.63616,296.3372,70.55633,0.06317946,0,42.90892,0,206.8042
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,8.746448,8.746448,0,-1,0,8.746448,371.6511,0,0,0,32.50627,9.206787,8.746448,0,0,130.353,201.4406,23.29948,0,23.29948,318.441,75.81913,0.06315219,9.621092,26.00502,0,233.9468
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,9.532666,9.532666,0,-1,0,9.532666,338.1447,0,0,0,32.23421,10.03439,9.532666,0,0,107.0535,222.4101,22.19983,0,22.19983,339.5016,80.83355,0.06312623,10.48593,25.78737,0,254.6443
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,35.13763,35.13763,0,-1,0,35.13763,35.33091,0,7.105427E-15,0,12.41444,36.98698,35.13763,0,0,84.85365,242.3899,0,24.57254,-24.57254,313.5999,74.66649,0.06312623,38.6514,9.931556,0,254.8044
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,112.1565,217.8174,4.425485,0,4.425485,317.7982,75.6661,0.06312106,0,3.540388,0,222.2429
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.096745,1.096745,0,-1,0,1.096745,0,0,2.220446E-16,0,0,1.154469,1.096745,0,0,107.731,221.8003,0,1.154469,-1.154469,316.5813,75.37636,0.06312106,1.20642,0,0,221.8003
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,15.64884,15.64884,0,-1,0,15.64884,0,0,0,0,0,16.47246,15.64884,0,0,109.0137,220.6459,0,16.47246,-16.47246,299.2178,71.2422,0.06312106,17.21372,0,0,220.6459
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,3.002373,3.002373,0,-1,0,3.002373,0,0,4.440892E-16,0,0,3.160393,3.002373,0,0,127.3165,204.1734,0,3.160393,-3.160393,295.8865,70.44902,0.06312106,3.30261,0,0,204.1734
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,10.78398,10.78398,0,-1,0,10.78398,0,0,1.776357E-15,0,0,11.35155,10.78398,0,0,130.828,201.013,0,11.35155,-11.35155,283.9209,67.60008,0.06312106,11.86237,0,0,201.013
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,38.8664,38.8664,0,-1,0,38.8664,0,0,0,0,0,40.912,38.8664,0,0,143.4409,189.6615,0,40.912,-40.912,240.7959,57.33223,0.06312106,42.75304,0,0,189.6615
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,39.28069,39.28069,0,-1,0,39.28069,0,0,0,0,0,41.34809,39.28069,0,0,188.8986,148.7495,0,41.34809,-41.34809,197.2112,46.95494,0.06312106,43.20875,0,0,148.7495
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.841,107.4014,0,0,0,197.2112,46.95494,0.06312106,0,0,0,107.4014
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,6.562112,6.562112,0,-1,0,6.562112,0,0,8.881784E-16,0,0,6.907486,6.562112,0,0,234.841,107.4014,0,6.907486,-6.907486,189.93,45.22134,0.06312106,7.218324,0,0,107.4014
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,2.308554,2.308554,0,-1,0,2.308554,0,0,4.440892E-16,0,0,2.430057,2.308554,0,0,242.5159,100.4939,0,2.430057,-2.430057,187.3685,44.61146,0.06312106,2.539409,0,0,100.4939
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.216,98.06383,0,0,0,187.3685,44.61146,0.06312106,0,0,0,98.06383
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,23.33548,23.33548,0,0,0,23.33548,0,0,0,0,0,24.56366,23.33548,0,0,245.216,98.06383,0,24.56366,-24.56366,161.4762,38.44662,0.06312106,25.66902,0,0,98.06383
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,27.37062,27.37062,0,0,0,27.37062,6.39632,0,0,0,1.750713,28.81118,27.37062,0,0,272.5089,73.50017,0,27.06047,-27.06047,132.9519,31.65515,0.06312106,30.10769,1.40057,0,75.25088
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,26.74089,26.74089,0,0,0,26.74089,74.14848,3.552714E-15,0,0,19.82796,28.14831,26.74089,0,0,302.5761,46.4397,0,8.320344,-8.320344,124.1815,29.56696,0.06312106,29.41498,15.86237,0,66.26766
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,50.06672,50.06672,20.25,0,7.39125,50.06672,53.89986,0,0,0,26.9859,31.38602,29.81672,0,0,311.821,38.11935,0,4.400128,-4.400128,119.5434,28.46265,0.06312106,55.07339,21.58872,81,65.10525
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,3.554465,3.554465,0,-1,0,3.554465,1584.873,0,0,0,56.33376,3.741542,3.554465,0,0,316.71,33.71923,52.59222,0,52.59222,169.4367,40.342,0.06305966,3.909912,45.06701,0,90.05299
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,264.1178,81.05222,99.13647,0,99.13647,263.4858,62.73459,0.06294424,0,79.30917,0,180.1887
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,38.65064,38.65064,0,-1,0,38.65064,294.9745,0,0,0,114.0095,40.68489,38.65064,0,0,164.9813,170.275,73.32464,0,73.32464,333.0477,79.29691,0.06285914,42.51571,91.20762,0,284.2846
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,4.300006,4.300006,0,-1,0,4.300006,2367.719,5.629082,0,0,101.8121,4.526322,4.300006,0,0,91.65667,236.2672,91.65667,0,91.65667,420.0009,100,0.0627531,4.730006,81.44966,0,338.0793
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,31.49091,31.49091,0,-1,0,31.49091,265.9554,50.60345,0,0,83.75178,33.14833,31.49091,0,0,0,318.7582,0,0,0,420.0009,100,0.0627531,34.64,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,33.77898,33.77898,0,-1,0,33.77898,217.4277,37.88805,0,0,73.44487,35.55682,33.77898,0,0,0,318.7582,0,0,0,420.0009,100,0.0627531,37.15688,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,37.89272,37.89272,0,-1,0,37.89272,191.2676,32.58941,0,0,72.47649,39.88708,37.89272,0,0,0,318.7582,0,0,0,420.0009,100,0.0627531,41.682,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,25.90269,25.90269,0,-1,0,25.90269,157.6885,13.57957,0,0,40.84556,27.26599,25.90269,0,0,0,318.7582,0,0,0,420.0009,100,0.0627531,28.49296,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,4.162654,4.162654,0,-1,0,4.162654,589.631,20.16256,0,0,24.5443,4.381741,4.162654,0,0,0,318.7582,0,0,0,420.0009,100,0.0627531,4.578919,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,50.38473,50.38473,0,-1,0,50.38473,10.38194,0,0,0,5.230912,53.03656,50.38473,0,0,0,318.7582,0,47.80564,-47.80564,369.6093,88.00203,0.0627531,55.4232,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.11738,270.9526,0,0,0,369.6093,88.00203,0.0627531,0,0,0,270.9526
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,26.28264,26.28264,0,-1,0,26.28264,0,0,3.552714E-15,0,0,27.66594,26.28264,0,0,53.11738,270.9526,0,27.66594,-27.66594,340.4468,81.0586,0.0627531,28.9109,0,0,270.9526
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,19.54247,19.54247,0,-1,0,19.54247,0,0,3.552714E-15,0,0,20.57102,19.54247,0,0,83.85732,243.2867,0,20.57102,-20.57102,318.7631,75.89581,0.0627531,21.49671,0,0,243.2867
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,24.77155,24.77155,0,-1,0,24.77155,0,0,3.552714E-15,0,0,26.07532,24.77155,0,0,106.714,222.7156,0,26.07532,-26.07532,291.2773,69.35159,0.0627531,27.2487,0,0,222.7156
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,13.03423,13.03423,0,-1,0,13.03423,0,0,1.776357E-15,0,0,13.72024,13.03423,0,0,135.6866,196.6403,0,13.72024,-13.72024,276.8148,65.90816,0.0627531,14.33765,0,0,196.6403
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,18.08278,18.08278,0,-1,0,18.08278,0,0,3.552714E-15,0,0,19.03451,18.08278,0,0,150.9313,182.9201,0,19.03451,-19.03451,256.7507,61.131,0.0627531,19.89106,0,0,182.9201
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0807,163.8856,0,0,0,256.7507,61.131,0.0627531,0,0,0,163.8856
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,3.225046,3.225046,0,-1,0,3.225046,0,0,0,0,0,3.394785,3.225046,0,0,172.0807,163.8856,0,3.394785,-3.394785,253.1723,60.279,0.0627531,3.54755,0,0,163.8856
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,15.6108,15.6108,0,-1,0,15.6108,0,0,1.776357E-15,0,0,16.43242,15.6108,0,0,175.8527,160.4908,0,16.43242,-16.43242,235.851,56.15489,0.0627531,17.17188,0,0,160.4908
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,29.45158,29.45158,0,-1,0,29.45158,0,0,3.552714E-15,0,0,31.00167,29.45158,0,0,194.111,144.0584,0,31.00167,-31.00167,203.1724,48.37428,0.0627531,32.39674,0,0,144.0584
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,17.78941,17.78941,0,0,0,17.78941,0,0,0,0,0,18.72569,17.78941,0,0,228.5573,113.0567,0,18.72569,-18.72569,183.4338,43.67462,0.0627531,19.56835,0,0,113.0567
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.183423,1.183423,0,0,0,1.183423,134.8391,0,0,0,1.595717,1.245708,1.183423,0,0,249.3636,94.331,0.3500083,0,0.3500083,183.7658,43.75368,0.06275269,1.301765,1.276573,0,95.92672
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,13.61838,13.61838,0,0,0,13.61838,69.60587,0,1.776357E-15,0,9.479191,14.33513,13.61838,0,0,249.0136,94.64601,0,4.855944,-4.855944,178.6472,42.53497,0.06275269,14.98022,7.583353,0,104.1252
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,254.4091,89.79006,28.31628,0,28.31628,205.5104,48.93095,0.06272,0,22.65302,0,118.1063
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,24.85715,24.85715,0,-1,0,24.85715,106.9368,0,0,0,26.58143,26.16542,24.85715,0,0,226.0928,115.2747,0.416009,0,0.416009,205.905,49.02491,0.06271952,27.34286,21.26514,0,141.8561
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,31.84639,31.84639,0,-1,0,31.84639,114.508,0,0,0,36.46667,33.52252,31.84639,0,0,225.6768,115.6491,2.944158,0,2.944158,208.6981,49.68993,0.06271613,35.03103,29.17334,0,152.1158
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,48.13873,48.13873,0,-1,0,48.13873,80.45923,0,7.105427E-15,0,38.73205,50.67235,48.13873,0,0,222.7326,118.2989,0,11.9403,-11.9403,196.112,46.69323,0.06271613,52.9526,30.98564,0,157.0309
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,235.9996,106.3586,38.58441,0,38.58441,232.7163,55.40854,0.06267164,0,30.86753,0,144.943
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,197.4152,141.0845,42.13968,0,42.13968,272.6935,64.9269,0.06262313,0,33.71174,0,183.2242
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,41.01258,41.01258,0,-1,0,41.01258,97.7763,0,0,0,40.10058,43.17114,41.01258,0,0,155.2755,179.0103,0,3.070555,-3.070555,269.4569,64.15627,0.06262313,45.11384,32.08047,0,219.1108
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,27.84456,27.84456,0,-1,0,27.84456,64.94733,0,3.552714E-15,0,18.0843,29.31006,27.84456,0,0,158.6873,175.9397,0,11.22576,-11.22576,257.6239,61.3389,0.06262313,30.62901,14.46744,0,194.024
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,14.76237,14.76237,0,-1,0,14.76237,115.4256,0,0,0,17.03956,15.53934,14.76237,0,0,171.1603,164.7139,1.500218,0,1.500218,259.0471,61.67776,0.06262141,16.23861,13.63165,0,181.7535
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,25.2461,25.2461,0,-1,0,25.2461,66.04585,0,0,0,16.674,26.57484,25.2461,0,0,169.6601,166.0641,0,9.900843,-9.900843,248.6107,59.19291,0.06262141,27.77071,13.3392,0,182.7381
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,180.661,156.1633,5.259987,0,5.259987,253.6008,60.38102,0.06261536,0,4.20799,0,161.4233
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,36.13554,36.13554,0,-1,0,36.13554,0,0,0,0,0,38.03741,36.13554,0,0,175.4011,160.8973,0,38.03741,-38.03741,213.5058,50.83462,0.06261536,39.74909,0,0,160.8973
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,21.03791,21.03791,0,-1,0,21.03791,0,0,0,0,0,22.14517,21.03791,0,0,217.6648,122.8599,0,22.14517,-22.14517,190.1628,45.27676,0.06261536,23.1417,0,0,122.8599
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,17.83774,17.83774,0,-1,0,17.83774,0,0,3.552714E-15,0,0,18.77657,17.83774,0,0,242.2706,100.7147,0,18.77657,-18.77657,170.3705,40.56433,0.06261536,19.62151,0,0,100.7147
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,3.612042,3.612042,0,-1,0,3.612042,0,0,0,0,0,3.802149,3.612042,0,0,263.1335,81.93813,0,3.802149,-3.802149,166.3627,39.61009,0.06261536,3.973246,0,0,81.93813
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,5.794039,5.794039,0,-1,0,5.794039,0,0,8.881784E-16,0,0,6.098989,5.794039,0,0,267.3581,78.13598,0,6.098989,-6.098989,159.9338,38.07941,0.06261536,6.373443,0,0,78.13598
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.1347,72.03699,0,0,0,159.9338,38.07941,0.06261536,0,0,0,72.03699
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,12.22155,12.22155,0,-1,0,12.22155,0,0,1.776357E-15,0,0,12.86479,12.22155,0,0,274.1347,72.03699,0,12.86479,-12.86479,146.3732,34.85068,0.06261536,13.4437,0,0,72.03699
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,16.70673,16.70673,0,-1,0,16.70673,0,0,3.552714E-15,0,0,17.58604,16.70673,0,0,288.4289,59.1722,0,17.58604,-17.58604,127.8358,30.43704,0.06261536,18.37741,0,0,59.1722
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.969,41.58617,0,0,0,127.8358,30.43704,0.06261536,0,0,0,41.58617
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,6.865234,6.865234,0,-1,0,6.865234,0,0,8.881784E-16,0,0,7.226562,6.865234,0,0,307.969,41.58617,0,7.226562,-7.226562,120.2184,28.62336,0.06261536,7.551758,0,0,41.58617
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,1.936926,1.936926,0,0,0,1.936926,0,0,2.220446E-16,0,0,2.038869,1.936926,0,0,315.9985,34.3596,0,2.038869,-2.038869,118.0692,28.11166,0.06261536,2.130618,0,0,34.3596
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,22.11789,22.11789,0,0,0,22.11789,4.980133,0,0,0,1.1015,23.28199,22.11789,0,0,318.2639,32.32074,0,22.18048,-22.18048,94.68893,22.54494,0.06261536,24.32967,0.8812001,0,33.42223
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,9.771668,9.771668,0,0,0,9.771668,236.0893,0,0,0,23.06986,10.28597,9.771668,0,0,342.9089,10.14025,12.78389,0,12.78389,106.8168,25.43252,0.06260066,10.74884,18.45589,0,33.21011
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,330.125,21.64576,34.57138,0,34.57138,139.6141,33.24138,0.06256095,0,27.65711,0,56.21714
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,17.30551,17.30551,0,-1,0,17.30551,161.9155,0,0,0,28.02029,18.21633,17.30551,0,0,295.5536,52.76,9.803967,0,9.803967,148.9149,35.45587,0.0625497,19.03606,22.41623,0,80.7803
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,7.710259,7.710259,0,-1,0,7.710259,1013.583,0,0,0,78.14989,8.116063,7.710259,0,0,285.7496,61.58357,70.03383,0,70.03383,215.3549,51.27487,0.06246943,8.481285,62.51991,0,139.7335
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,54.90312,54.90312,0,-1,0,54.90312,198.2392,0,0,0,108.8395,57.79276,54.90312,0,0,215.7158,124.614,51.04671,0,51.04671,263.782,62.80512,0.06241105,60.39343,87.07157,0,233.4535
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,4.495448,4.495448,0,-1,0,4.495448,2313.03,0,0,0,103.9811,4.73205,4.495448,0,0,164.6691,170.5561,99.24902,0,99.24902,357.9379,85.22314,0.06229787,4.944992,83.18485,0,274.5371
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,4.732535,0,0,70.1526,0,0,0,0,65.42006,259.8802,65.42006,0,65.42006,420.0009,100,0.06222348,0,56.12207,0,330.0328
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,17.436,17.436,0,-1,0,17.436,181.0065,13.20662,0,0,31.5603,18.35369,17.436,0,0,0,318.7582,0,0,0,420.0009,100,0.06222348,19.1796,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,17.84926,17.84926,0,-1,0,17.84926,228.8443,22.05833,0,0,40.84703,18.7887,17.84926,0,0,0,318.7582,0,0,0,420.0009,100,0.06222348,19.63419,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,20.82457,20.82457,0,-1,0,20.82457,172.821,14.06863,0,0,35.98922,21.9206,20.82457,0,0,0,318.7582,0,0,0,420.0009,100,0.06222348,22.90702,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,20.6747,20.6747,0,-1,0,20.6747,111.8743,1.366838,0,0,23.12968,21.76285,20.6747,0,0,0,318.7582,0,0,0,420.0009,100,0.06222348,22.74217,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,26.64584,26.64584,0,-1,0,26.64584,19.32388,0,0,0,5.149009,28.04825,26.64584,0,0,0,318.7582,0,22.89924,-22.89924,395.8629,94.25288,0.06222348,29.31042,4.119207,0,323.9072
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4436,295.859,0,0,0,395.8629,94.25288,0.06222348,0,0,0,295.859
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,14.40192,14.40192,0,-1,0,14.40192,0,0,1.776357E-15,0,0,15.15992,14.40192,0,0,25.4436,295.859,0,15.15992,-15.15992,379.883,90.44814,0.06222348,15.84212,0,0,295.859
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.28796,280.6991,0,0,0,379.883,90.44814,0.06222348,0,0,0,280.6991
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.28796,280.6991,0,0,0,379.883,90.44814,0.06222348,0,0,0,280.6991
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.28796,280.6991,0,0,0,379.883,90.44814,0.06222348,0,0,0,280.6991
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,18.78644,18.78644,0,-1,0,18.78644,0,0,0,0,0,19.77521,18.78644,0,0,42.28796,280.6991,0,19.77521,-19.77521,359.0381,85.48508,0.06222348,20.66509,0,0,280.6991
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,12.94641,12.94641,0,-1,0,12.94641,0,0,1.776357E-15,0,0,13.6278,12.94641,0,0,64.26041,260.9239,0,13.6278,-13.6278,344.6731,82.06486,0.06222348,14.24105,0,0,260.9239
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.40241,247.2961,0,0,0,344.6731,82.06486,0.06222348,0,0,0,247.2961
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,6.963199,6.963199,0,-1,0,6.963199,0,0,0,0,0,7.329683,6.963199,0,0,79.40241,247.2961,0,7.329683,-7.329683,336.9469,80.2253,0.06222348,7.659519,0,0,247.2961
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,6.095898,6.095898,0,-1,0,6.095898,0,0,0,0,0,6.416735,6.095898,0,0,87.5465,239.9664,0,6.416735,-6.416735,330.1831,78.61487,0.06222348,6.705488,0,0,239.9664
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,24.0593,24.0593,0,0,0,24.0593,0,0,3.552714E-15,0,0,25.32558,24.0593,0,0,94.67621,233.5496,0,25.32558,-25.32558,303.4876,72.2588,0.06222348,26.46523,0,0,233.5496
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,37.50719,37.50719,0,0,0,37.50719,4.404713,0,0,0,1.652084,39.48126,37.50719,0,0,122.8157,208.2241,0,37.82917,-37.82917,263.6122,62.76467,0.06222348,41.25792,1.321667,0,209.8761
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,36.75951,36.75951,0,0,0,36.75951,33.5064,0,7.105427E-15,0,12.31679,38.69422,36.75951,0,0,164.8482,170.3949,0,26.37743,-26.37743,235.8079,56.14463,0.06222348,40.43546,9.853432,0,182.7117
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,46.54502,46.54502,0,0,0,46.54502,80.52557,0,0,0,37.48064,48.99476,46.54502,0,0,194.1564,144.0175,0,11.51412,-11.51412,223.6709,53.25488,0.06222348,51.19952,29.98451,0,181.4981
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,16.71969,16.71969,0,-1,0,16.71969,132.9492,0,0,0,22.22869,17.59967,16.71969,0,0,206.9499,132.5033,4.629013,0,4.629013,228.0624,54.30047,0.06221823,18.39166,17.78295,0,154.732
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,2.774491,2.774491,0,-1,0,2.774491,652.9673,0,0,0,18.11652,2.920516,2.774491,0,0,202.3209,136.6694,15.196,0,15.196,242.4786,57.73289,0.06220098,3.05194,14.49321,0,154.786
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,27.79989,27.79989,0,-1,0,27.79989,75.7655,0,0,0,21.06273,29.26304,27.79989,0,0,187.1249,150.3459,0,8.200315,-8.200315,233.8347,55.67482,0.06220098,30.57988,16.85018,0,171.4086
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,18.17681,18.17681,0,-1,0,18.17681,127.4052,0,0,0,23.1582,19.13348,18.17681,0,0,196.2363,142.1455,4.024719,0,4.024719,237.6529,56.58391,0.06219641,19.99449,18.52656,0,165.3037
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,36.94061,36.94061,0,-1,0,36.94061,152.4435,0,0,0,56.31357,38.88485,36.94061,0,0,192.2116,145.7678,17.42872,0,17.42872,254.1872,60.52065,0.06217664,40.63467,45.05086,0,202.0814
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,174.7829,161.4536,28.53511,0,28.53511,281.258,66.96606,0.0621443,0,22.82809,0,189.9887
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,27.5076,27.5076,0,-1,0,27.5076,95.56338,0,0,0,26.28719,28.95536,27.5076,0,0,146.2478,187.1352,0,2.668176,-2.668176,278.4455,66.29642,0.0621443,30.25836,21.02975,0,213.4224
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,30.60655,30.60655,0,-1,0,30.60655,61.51622,0,0,0,18.82799,32.21742,30.60655,0,0,149.2124,184.4671,0,13.38943,-13.38943,264.3318,62.93602,0.0621443,33.66721,15.06239,0,203.295
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,1.458667,1.458667,0,-1,0,1.458667,770.8781,0,0,0,11.24454,1.535439,1.458667,0,0,164.0896,171.0776,9.709105,0,9.709105,273.5427,65.12908,0.0621333,1.604534,8.995635,0,182.3222
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,8.412674,8.412674,0,-1,0,8.412674,37.70071,0,1.776357E-15,0,3.171638,8.855447,8.412674,0,0,154.3804,179.8158,0,5.683808,-5.683808,267.5514,63.70259,0.0621333,9.253942,2.53731,0,182.9875
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,25.51451,25.51451,0,-1,0,25.51451,0,0,0,0,0,26.85738,25.51451,0,0,160.6958,174.132,0,26.85738,-26.85738,239.2413,56.96209,0.0621333,28.06596,0,0,174.132
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,10.58304,10.58304,0,-1,0,10.58304,0,0,0,0,0,11.14004,10.58304,0,0,190.5373,147.2746,0,11.14004,-11.14004,227.4986,54.16623,0.0621333,11.64135,0,0,147.2746
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.197032,1.197032,0,-1,0,1.197032,0,0,2.220446E-16,0,0,1.260034,1.197032,0,0,202.9152,136.1346,0,1.260034,-1.260034,226.1704,53.84999,0.0621333,1.316735,0,0,136.1346
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,21.20839,21.20839,0,-1,0,21.20839,0,0,3.552714E-15,0,0,22.32462,21.20839,0,0,204.3152,134.8746,0,22.32462,-22.32462,202.6382,48.2471,0.0621333,23.32923,0,0,134.8746
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,3.888655,3.888655,0,-1,0,3.888655,0,0,0,0,0,4.093321,3.888655,0,0,229.1203,112.5499,0,4.093321,-4.093321,198.3235,47.21978,0.0621333,4.277521,0,0,112.5499
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,10.00553,10.00553,0,-1,0,10.00553,0,0,1.776357E-15,0,0,10.53214,10.00553,0,0,233.6685,108.4566,0,10.53214,-10.53214,187.2216,44.57649,0.0621333,11.00609,0,0,108.4566
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,9.092632,9.092632,0,-1,0,9.092632,0,0,0,0,0,9.571192,9.092632,0,0,245.3708,97.92447,0,9.571192,-9.571192,177.1327,42.17437,0.0621333,10.0019,0,0,97.92447
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,24.39104,24.39104,0,-1,0,24.39104,0,0,0,0,0,25.67478,24.39104,0,0,256.0055,88.35328,0,25.67478,-25.67478,150.0691,35.73067,0.0621333,26.83014,0,0,88.35328
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,18.96503,18.96503,0,-1,0,18.96503,0,0,0,0,0,19.96319,18.96503,0,0,284.533,62.6785,0,19.96319,-19.96319,129.0261,30.72043,0.0621333,20.86153,0,0,62.6785
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.78905,27.78905,0,-1,0,27.78905,0,0,3.552714E-15,0,0,29.25163,27.78905,0,0,306.7144,42.71531,0,29.25163,-29.25163,98.19214,23.37903,0.0621333,30.56795,0,0,42.71531
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,29.60344,29.60344,20.25,0,7.39125,29.60344,0,0,0,0,0,9.845731,9.353444,0,0,339.2162,13.46369,0,9.845731,-9.845731,87.81383,20.90801,0.0621333,32.56379,0,81,13.46369
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,3.727863,3.727863,76.04366,0,21.50704,3.727863,8.018599,0,0,0,0.2989223,0,0,72.31579,68.7,350.1559,3.617956,68.99892,0,68.99892,153.272,36.49325,0.06234075,4.100649,0.2391379,81,3.916878
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,17.88285,17.88285,81,0,22.761,17.88285,23.32327,0,0,0,4.170867,0,0,63.11715,59.96129,281.1569,65.71699,64.13216,0,64.13216,214.1131,50.9792,0.06257854,19.67114,3.336694,81,69.88786
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,11.27166,11.27166,81,0,22.761,11.27166,133.671,0,0,0,15.06694,0,0,69.72834,66.24192,217.0248,123.4359,81.30887,0,81.30887,291.2494,69.34496,0.06279619,12.39883,12.05355,81,138.5029
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,88.8308,68.7,0,-1,0,68.7,14.73005,0,20.13081,29.01389,10.11954,72.31579,68.7,0,0,135.7159,196.6139,0,62.19625,-62.19625,225.6888,53.73532,0.06279619,97.71388,8.095634,0,206.7334
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,27.7368,27.7368,0,-1,0,27.7368,65.65002,0,3.552714E-15,0,18.20922,29.19664,27.7368,0,0,204.8228,134.4177,0,10.98742,-10.98742,214.1071,50.97777,0.06279619,30.51049,14.56738,0,152.6269
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,55.98785,55.98785,0,-1,0,55.98785,31.93579,0,7.105427E-15,0,17.88016,58.93458,55.98785,0,0,217.0311,123.4302,0,41.05442,-41.05442,170.8319,40.67418,0.06279619,61.58663,14.30413,0,141.3104
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,262.6471,82.37582,23.11891,0,23.11891,192.7644,45.8962,0.06276985,0,18.49513,0,105.4947
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,21.50374,21.50374,0,-1,0,21.50374,177.7323,0,0,0,38.21909,22.63551,21.50374,0,0,239.5282,103.1828,15.58358,0,15.58358,207.5483,49.41617,0.0627521,23.65411,30.57527,0,141.4019
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,8.258481,8.258481,0,-1,0,8.258481,190.7727,0,0,0,15.75492,8.693138,8.258481,0,0,223.9446,117.2081,7.061787,0,7.061787,214.2477,51.01126,0.06274407,9.08433,12.60394,0,132.963
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,46.58289,46.58289,0,-1,0,46.58289,55.16486,0,7.105427E-15,0,25.69739,49.03463,46.58289,0,0,216.8828,123.5637,0,23.33724,-23.33724,189.6481,45.15422,0.06274407,51.24118,20.55791,0,149.2611
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,23.68826,23.68826,0,-1,0,23.68826,23.58323,0,0,0,5.586455,24.93501,23.68826,0,0,242.8131,100.2264,0,19.34855,-19.34855,169.2529,40.29824,0.06274407,26.05708,4.469164,0,105.8129
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,24.23484,24.23484,0,-1,0,24.23484,40.11665,0,0,0,9.722207,25.51036,24.23484,0,0,264.3115,80.87788,0,15.78815,-15.78815,152.6108,36.33582,0.06274407,26.65833,7.777765,0,90.60009
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,21.40911,21.40911,0,-1,0,21.40911,23.6663,0,3.552714E-15,0,5.066744,22.5359,21.40911,0,0,281.8539,65.08973,0,17.46916,-17.46916,134.1967,31.95152,0.06274407,23.55002,4.053395,0,70.15647
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.2668365,0.2668365,0,-1,0,0.2668365,0,0,0,0,0,0.2808805,0.2668365,0,0,301.2641,47.62057,0,0.2808805,-0.2808805,133.9006,31.88103,0.06274407,0.2935202,0,0,47.62057
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.99458,41.99458,0,-1,0,41.99458,0,0,7.105427E-15,1.221332,0,44.20482,41.99458,0,0,301.5761,47.33969,0,44.20482,-44.20482,87.30461,20.78677,0.06274407,46.19403,0,0,47.33969
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6926,3.134869,0,0,0,87.30461,20.78677,0.06274407,0,0,0,3.134869
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,2.192305,2.192305,0,-1,0,2.192305,0,0,0,0,0,2.30769,2.192305,0,0,350.6926,3.134869,0,2.30769,-2.30769,84.87209,20.2076,0.06274407,2.411536,0,0,3.134869
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,9.296583,0.7858205,0,-1,0,0.7858205,0,0,8.510763,9.440421,0,0.8271796,0.7858205,0,0,353.2567,0.8271796,0,0.8271796,-0.8271796,84.00017,20,0.06274407,10.22624,0,0,0.8271796
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,5.12828,0,0,-1,0,0,0,0,5.12828,5.641108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06274407,5.641108,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,10.94486,0,0,-1,0,0,0,0,10.94486,12.03935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06274407,12.03935,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,7.127358,0,0,-1,0,0,0,0,7.127358,7.840094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06274407,7.840094,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,19.99778,0,0,-1,0,0,0,0,19.99778,21.99755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06274407,21.99755,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,38.63221,0,0,-1,0,0,0,0,38.63221,42.49543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06274407,42.49543,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,16.84808,16.84808,81,0,22.761,16.84808,0,0,0,0,0,0,0,64.15192,60.94433,354.1758,0,60.94433,0,60.94433,141.817,33.76589,0.0629842,18.53288,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,4.118937,4.118937,76.43472,0,21.60599,4.118937,14.14857,0,0,0,0.5827708,0,0,72.31579,68.7,293.2315,54.8499,69.28277,0,69.28277,207.5444,49.41525,0.06319104,4.53083,0.4662166,81,55.43267
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,10.07917,10.07917,81,0,22.761,10.07917,31.4392,0,0,0,3.168809,0,0,70.92083,67.37479,223.9487,117.2044,70.5436,0,70.5436,274.468,65.34939,0.06341911,11.08708,2.535048,81,120.3732
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,20.98914,20.98914,81,0,22.761,20.98914,42.1398,0,0,0,8.844782,0,0,60.01086,57.01032,153.4051,180.6936,65.8551,0,65.8551,336.9436,80.22451,0.06365199,23.08805,7.075826,81,189.5384
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,19.41811,19.41811,0,-1,0,19.41811,175.5769,0,0,0,34.09372,20.44011,19.41811,0,0,87.55001,239.9632,13.6536,0,13.6536,349.8965,83.30854,0.06363631,21.35992,27.27497,0,274.0569
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,25.30861,25.30861,0,-1,0,25.30861,170.298,0,0,0,43.10006,26.64064,25.30861,0,0,73.89641,252.2515,16.45942,0,16.45942,365.5113,87.02634,0.06361741,27.83947,34.48005,0,295.3515
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,35.53477,35.53477,0,-1,0,35.53477,79.29328,0,0,0,28.17668,37.40502,35.53477,0,0,57.43699,267.0649,0,9.228334,-9.228334,355.7838,84.71027,0.06361741,39.08824,22.54135,0,295.2416
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,6.297251,6.297251,0,-1,0,6.297251,545.5432,0,0,0,34.35422,6.628685,6.297251,0,0,67.69069,257.8366,27.72554,0,27.72554,382.0866,90.97281,0.0635856,6.926977,27.48338,0,292.1908
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,32.61118,32.61118,0,-1,0,32.61118,70.55598,0,0,0,23.00913,34.32755,32.61118,0,0,39.96515,282.7896,0,11.31842,-11.31842,370.1559,88.13218,0.0635856,35.87229,18.40731,0,305.7987
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,25.46852,25.46852,0,-1,0,25.46852,115.0516,0,0,0,29.30195,26.80897,25.46852,0,0,52.54117,271.4712,2.492979,0,2.492979,372.521,88.69529,0.06358275,28.01538,23.44156,0,300.7731
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,14.35337,14.35337,0,-1,0,14.35337,241.6541,0,0,0,34.68549,15.10881,14.35337,0,0,50.04819,273.7148,19.57669,0,19.57669,391.093,93.1172,0.06356031,15.7887,27.7484,0,308.4004
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,27.71858,27.71858,0,-1,0,27.71858,67.05773,0,0,0,18.58745,29.17745,27.71858,0,0,30.47151,291.3339,0,10.59,-10.59,379.9302,90.45939,0.06356031,30.49043,14.86996,0,309.9213
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,42.23817,280.7439,5.689803,0,5.689803,385.328,91.74458,0.0635538,0,4.551842,0,286.4337
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,5.72695,5.72695,0,-1,0,5.72695,82.21453,0,8.881784E-16,0,4.708385,6.028368,5.72695,0,0,36.54837,285.8647,0,1.319983,-1.319983,383.9366,91.4133,0.0635538,6.299644,3.766708,0,290.5731
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,10.2073,10.2073,0,-1,0,10.2073,0,0,0,0,0,10.74453,10.2073,0,0,38.01502,284.5447,0,10.74453,-10.74453,372.6109,88.71671,0.0635538,11.22803,0,0,284.5447
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,36.59346,36.59346,0,-1,0,36.59346,0,0,0,0,0,38.51943,36.59346,0,0,49.95338,273.8002,0,38.51943,-38.51943,332.0078,79.04933,0.0635538,40.2528,0,0,273.8002
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.75275,235.2807,0,0,0,332.0078,79.04933,0.0635538,0,0,0,235.2807
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,9.437735,9.437735,0,-1,0,9.437735,0,0,1.776357E-15,0,0,9.934458,9.437735,0,0,92.75275,235.2807,0,9.934458,-9.934458,321.536,76.55604,0.0635538,10.38151,0,0,235.2807
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.37138,34.37138,0,-1,0,34.37138,0,0,0,0,0,36.1804,34.37138,0,0,103.791,225.3463,0,36.1804,-36.1804,283.3985,67.4757,0.0635538,37.80852,0,0,225.3463
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,23.81911,23.81911,0,-1,0,23.81911,0,0,3.552714E-15,0,0,25.07274,23.81911,0,0,143.9915,189.1659,0,25.07274,-25.07274,256.9695,61.1831,0.0635538,26.20102,0,0,189.1659
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,19.08008,19.08008,0,-1,0,19.08008,0,0,0,0,0,20.08429,19.08008,0,0,171.8501,164.0931,0,20.08429,-20.08429,235.7988,56.14246,0.0635538,20.98808,0,0,164.0931
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.5426926,0.5426926,0,-1,0,0.5426926,0,0,1.110223E-16,0,0,0.5712553,0.5426926,0,0,194.166,144.0089,0,0.5712553,-0.5712553,235.1967,55.9991,0.0635538,0.5969619,0,0,144.0089
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8007,143.4376,0,0,0,235.1967,55.9991,0.0635538,0,0,0,143.4376
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,8.80409,8.80409,0,-1,0,8.80409,0,0,0,0,0,9.267463,8.80409,0,0,194.8007,143.4376,0,9.267463,-9.267463,225.4279,53.6732,0.0635538,9.684499,0,0,143.4376
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.20526,25.20526,0,0,0,25.20526,0,0,3.552714E-15,0,0,26.53185,25.20526,0,0,205.0979,134.1701,0,26.53185,-26.53185,197.4609,47.0144,0.0635538,27.72578,0,0,134.1701
