Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,16.45692,16.45692,0,0,0,16.45692,7.122538,0,3.552714E-15,0,1.17215,17.32307,16.45692,0,0,234.5777,107.6383,0,16.15092,-16.15092,180.4363,42.96094,0.0635538,18.10261,0.9377203,0,108.8104
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,56.23671,56.23671,0,0,0,56.23671,35.87527,0,0,0,20.17507,59.19653,56.23671,0,0,252.5232,91.48737,0,39.02146,-39.02146,139.3041,33.16757,0.0635538,61.86037,16.14006,0,111.6624
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,7.611738,7.611738,0,0,0,7.611738,677.0311,0,0,0,51.53383,8.012356,7.611738,0,0,295.8804,52.4659,43.52147,0,43.52147,180.5922,42.99805,0.06350398,8.372911,41.22706,0,103.9997
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,252.3589,91.63523,77.51153,0,77.51153,254.1261,60.50609,0.06341545,0,62.00922,0,169.1468
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,15.58492,15.58492,0,-1,0,15.58492,622.8074,0,0,0,97.06402,16.40518,15.58492,0,0,174.8474,161.3956,80.65884,0,80.65884,330.6458,78.72503,0.0633236,17.14341,77.65121,0,258.4596
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,23.26997,23.26997,0,-1,0,23.26997,413.5521,0,0,0,96.23345,24.49471,23.26997,0,0,94.18851,233.9886,71.73875,0,71.73875,398.7031,94.92912,0.06324212,25.59697,76.98676,0,330.222
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,29.16095,29.16095,0,-1,0,29.16095,306.2023,36.14598,0,0,89.29147,30.69573,29.16095,0,0,22.44977,298.5534,22.44977,0,22.44977,420.0009,100,0.06321667,32.07704,71.43318,0,387.8449
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,31.92087,31.92087,0,-1,0,31.92087,163.3048,18.5274,0,0,52.12832,33.60091,31.92087,0,0,0,318.7582,0,0,0,420.0009,100,0.06321667,35.11296,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,28.83711,28.83711,0,-1,0,28.83711,310.9639,59.31815,0,0,89.673,30.35485,28.83711,0,0,0,318.7582,0,0,0,420.0009,100,0.06321667,31.72082,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,25.49517,25.49517,0,-1,0,25.49517,287.9042,46.56464,0,0,73.40166,26.83702,25.49517,0,0,0,318.7582,0,0,0,420.0009,100,0.06321667,28.04468,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,63.1095,63.1095,0,-1,0,63.1095,75.86016,0,0,0.7204534,47.87497,66.43105,63.1095,0,0,0,318.7582,0,18.55609,-18.55609,400.441,95.3429,0.06321667,69.42046,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,10.14032,0,0,30.7582,0,0,0,0,20.61787,300.2021,20.61787,0,20.61787,420.0009,100,0.06319331,0,24.60656,0,330.9603
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,85.86064,68.7,0,-1,0,68.7,7.535927,0,17.16064,25.74671,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.06319331,94.44671,4.141746,0,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,37.0638,37.0638,0,-1,0,37.0638,0,0,0,0,0,39.01453,37.0638,0,0,74.59845,251.6196,0,39.01453,-39.01453,308.1056,73.35833,0.06319331,40.77018,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.80844,39.80844,0,-1,0,39.80844,0,0,7.105427E-15,0,0,41.90362,39.80844,0,0,117.9479,212.6051,0,41.90362,-41.90362,263.9353,62.84161,0.06319331,43.78929,0,0,212.6051
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.63593,30.63593,0,-1,0,30.63593,0,0,3.552714E-15,0,0,32.24835,30.63593,0,0,164.5075,170.7015,0,32.24835,-32.24835,229.9426,54.74812,0.06319331,33.69953,0,0,170.7015
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,14.63145,14.63145,0,-1,0,14.63145,0,0,1.776357E-15,0,0,15.40153,14.63145,0,0,200.339,138.4531,0,15.40153,-15.40153,213.7079,50.88274,0.06319331,16.0946,0,0,138.4531
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,7.405085,7.405085,0,-1,0,7.405085,0,0,8.881784E-16,0,0,7.794827,7.405085,0,0,217.4518,123.0516,0,7.794827,-7.794827,205.4915,48.92644,0.06319331,8.145594,0,0,123.0516
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,23.7799,23.7799,0,-1,0,23.7799,0,0,3.552714E-15,0,0,25.03147,23.7799,0,0,226.1127,115.2568,0,25.03147,-25.03147,179.106,42.64419,0.06319331,26.15789,0,0,115.2568
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,12.46808,12.46808,0,-1,0,12.46808,0,0,1.776357E-15,0,0,13.1243,12.46808,0,0,253.9255,90.22529,0,13.1243,-13.1243,165.2717,39.35034,0.06319331,13.71489,0,0,90.22529
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5081,77.10098,0,0,0,165.2717,39.35034,0.06319331,0,0,0,77.10098
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,13.03829,13.03829,0,-1,0,13.03829,0,0,1.776357E-15,0,0,13.72452,13.03829,0,0,268.5081,77.10098,0,13.72452,-13.72452,150.8048,35.90584,0.06319331,14.34212,0,0,77.10098
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,15.44623,15.44623,0,-1,0,15.44623,0,0,1.776357E-15,0,0,16.25919,15.44623,0,0,283.7575,63.37647,0,16.25919,-16.25919,133.6661,31.82521,0.06319331,16.99086,0,0,63.37647
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.8233,47.11728,0,0,0,133.6661,31.82521,0.06319331,0,0,0,47.11728
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,44.41622,44.41622,20.25,0,7.39125,44.41622,2.086103,0,7.105427E-15,0,0.926568,25.43813,24.16622,0,0,301.8233,47.11728,0,24.51156,-24.51156,107.8287,25.67344,0.06319331,48.85784,0.7412544,81,48.04384
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,36.999,36.999,81,0,22.761,36.999,44.34858,0,0,0,16.40853,0,0,44.001,41.80095,329.0583,22.60572,58.20948,0,58.20948,163.0511,38.8216,0.06342735,40.6989,13.12682,81,39.01424
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,80.57314,80.57314,81,0,22.761,80.57314,53.39248,0,0,0,43.02,0,0,0.4268572,0.4055143,270.8488,74.99425,43.42551,0,43.42551,204.2481,48.63041,0.06358574,88.63046,34.416,81,118.0143
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,32.17071,32.17071,0,-1,0,32.17071,231.9247,0,0,0,74.61182,33.8639,32.17071,0,0,227.4233,114.0772,40.74792,0,40.74792,242.905,57.8344,0.06353942,35.38778,59.68946,0,188.689
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,15.26331,15.26331,0,-1,0,15.26331,634.8188,0,0,0,96.89439,16.06665,15.26331,0,0,186.6754,150.7504,80.82775,0,80.82775,319.5849,76.09149,0.06344775,16.78964,77.51552,0,247.6447
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,33.70361,33.70361,0,-1,0,33.70361,291.2276,0,0,0,98.15422,35.47749,33.70361,0,0,105.8477,223.4953,62.67673,0,62.67673,379.0453,90.2487,0.06337685,37.07397,78.52338,0,321.6495
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,2.807847,2.807847,0,-1,0,2.807847,3672.734,56.99819,0,0,103.1248,2.955628,2.807847,0,0,43.17094,279.9044,43.17094,0,43.17094,420.0009,100,0.0633281,3.088632,82.49981,0,383.0291
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,41.71455,41.71455,0,-1,0,41.71455,267.6956,67.75796,0,0,111.668,43.91005,41.71455,0,0,0,318.7582,0,0,0,420.0009,100,0.0633281,45.886,89.3344,0,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,28.88328,28.88328,0,-1,0,28.88328,305.7404,57.90443,0,0,88.30788,30.40346,28.88328,0,0,0,318.7582,0,0,0,420.0009,100,0.0633281,31.77161,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,25.7185,25.7185,0,-1,0,25.7185,235.0326,33.37477,0,0,60.44688,27.07211,25.7185,0,0,0,318.7582,0,0,0,420.0009,100,0.0633281,28.29036,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,14.08095,14.08095,0,-1,0,14.08095,363.8513,36.41166,0,0,51.23371,14.82205,14.08095,0,0,0,318.7582,0,0,0,420.0009,100,0.0633281,15.48904,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,55.17761,55.17761,0,-1,0,55.17761,50.90581,0,7.105427E-15,0,28.08861,58.0817,55.17761,0,0,0,318.7582,0,29.99309,-29.99309,388.3853,92.47252,0.0633281,60.69538,22.47089,0,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,76.61565,68.7,0,-1,0,68.7,7.566871,0,7.915647,15.57721,5.19844,72.31579,68.7,0,0,33.32566,288.7651,0,67.11735,-67.11735,317.6375,75.62782,0.0633281,84.27721,4.158752,0,293.9636
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9005,221.6478,0,0,0,317.6375,75.62782,0.0633281,0,0,0,221.6478
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,7.303905,7.303905,0,-1,0,7.303905,0,0,8.881784E-16,0,0,7.688321,7.303905,0,0,107.9005,221.6478,0,7.688321,-7.688321,309.5332,73.69824,0.0633281,8.034295,0,0,221.6478
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,11.20229,11.20229,0,-1,0,11.20229,0,0,1.776357E-15,0,0,11.79188,11.20229,0,0,116.4431,213.9595,0,11.79188,-11.79188,297.1035,70.73879,0.0633281,12.32252,0,0,213.9595
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,18.04194,18.04194,0,-1,0,18.04194,0,0,3.552714E-15,0,0,18.99152,18.04194,0,0,129.5452,202.1676,0,18.99152,-18.99152,277.0847,65.97241,0.0633281,19.84614,0,0,202.1676
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,22.51737,22.51737,0,-1,0,22.51737,0,0,3.552714E-15,0,0,23.70249,22.51737,0,0,150.6469,183.1761,0,23.70249,-23.70249,252.1001,60.0237,0.0633281,24.76911,0,0,183.1761
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,7.841053,7.841053,0,-1,0,7.841053,0,0,1.776357E-15,0,0,8.253739,7.841053,0,0,176.983,159.4736,0,8.253739,-8.253739,243.3999,57.95223,0.0633281,8.625158,0,0,159.4736
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.039427,2.039427,0,-1,0,2.039427,0,0,4.440892E-16,0,0,2.146765,2.039427,0,0,186.1538,151.2198,0,2.146765,-2.146765,241.137,57.41345,0.0633281,2.24337,0,0,151.2198
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,11.78607,11.78607,0,-1,0,11.78607,0,0,1.776357E-15,0,0,12.40639,11.78607,0,0,188.5391,149.0731,0,12.40639,-12.40639,228.0595,54.29977,0.0633281,12.96468,0,0,149.0731
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,12.90747,12.90747,0,-1,0,12.90747,0,0,1.776357E-15,0,0,13.58681,12.90747,0,0,202.3239,136.6667,0,13.58681,-13.58681,213.7377,50.88984,0.0633281,14.19822,0,0,136.6667
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,11.40016,11.40016,0,-1,0,11.40016,0,0,1.776357E-15,0,0,12.00016,11.40016,0,0,217.4204,123.0799,0,12.00016,-12.00016,201.0885,47.87811,0.0633281,12.54017,0,0,123.0799
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,16.21967,16.21967,0,0,0,16.21967,0,0,3.552714E-15,0,0,17.07334,16.21967,0,0,230.7539,111.0797,0,17.07334,-17.07334,183.0916,43.59314,0.0633281,17.84164,0,0,111.0797
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,249.7243,94.00636,1.489381,0,1.489381,184.5045,43.92956,0.06332643,0,1.191504,0,95.49574
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,29.58477,29.58477,0,0,0,29.58477,65.5092,0,0,0,19.38074,31.14186,29.58477,0,0,248.2349,95.3468,0,11.76111,-11.76111,172.1072,40.97783,0.06332643,32.54324,15.5046,0,114.7275
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,29.99841,29.99841,0,0,0,29.99841,85.63812,0,0,0,25.69007,31.57727,29.99841,0,0,261.3028,83.58569,0,5.887197,-5.887197,165.9016,39.50029,0.06332643,32.99825,20.55206,0,109.2758
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,29.72966,29.72966,0,-1,0,29.72966,132.9193,0,0,0,39.51647,31.29438,29.72966,0,0,267.8441,77.69849,8.222092,0,8.222092,173.7017,41.35747,0.06331715,32.70263,31.61318,0,117.215
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,21.10569,21.10569,0,-1,0,21.10569,223.7863,0,0,0,47.23165,22.21652,21.10569,0,0,259.6221,85.09837,25.01513,0,25.01513,197.4332,47.0078,0.06328895,23.21626,37.78532,0,132.33
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,5.699214,5.699214,0,-1,0,5.699214,1160.373,0,0,0,66.13216,5.999172,5.699214,0,0,234.6069,107.612,60.13298,0,60.13298,254.4803,60.59043,0.06322126,6.269135,52.90572,0,173.7441
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,18.6342,18.6342,0,-1,0,18.6342,556.7251,0,0,0,103.7413,19.61495,18.6342,0,0,174.474,161.7317,84.12634,0,84.12634,334.2896,79.5926,0.0631268,20.49762,82.99303,0,265.473
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,44.34243,44.34243,0,-1,0,44.34243,214.4693,0,0,0,95.10088,46.67624,44.34243,0,0,90.34762,237.4454,48.42465,0,48.42465,380.2292,90.53059,0.06307256,48.77667,76.08071,0,332.5463
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,62.47687,62.47687,0,-1,0,62.47687,76.93522,0,0,0.0245591,48.06672,65.76513,62.47687,0,0,41.92297,281.0276,0,17.69841,-17.69841,361.5735,86.08875,0.06307256,68.72456,38.45337,0,329.0943
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,20.06382,20.06382,0,-1,0,20.06382,202.858,0,0,0,40.70105,21.11981,20.06382,0,0,61.58787,263.3291,19.58125,0,19.58125,380.1499,90.51169,0.06305066,22.0702,32.56084,0,304.0302
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,14.91066,14.91066,0,-1,0,14.91066,229.8608,0,0,0,34.27376,15.69543,14.91066,0,0,42.00662,280.9523,18.57833,0,18.57833,397.7748,94.7081,0.06302989,16.40172,27.419,0,315.226
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,18.55209,18.55209,0,-1,0,18.55209,149.0791,0,0,0,27.65729,19.52852,18.55209,0,0,23.4283,297.6728,8.128767,0,8.128767,405.4864,96.5442,0.0630208,20.4073,22.12583,0,325.33
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,15.29953,304.9886,4.949774,0,4.949774,410.1822,97.66223,0.06301527,0,3.959819,0,309.9384
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,32.6484,32.6484,0,-1,0,32.6484,0,0,0,0,0,34.36673,32.6484,0,0,10.34975,309.4435,0,34.36673,-34.36673,373.9565,89.03708,0.06301527,35.91324,0,0,309.4435
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.1944,30.1944,0,-1,0,30.1944,0,0,3.552714E-15,0,0,31.78358,30.1944,0,0,48.53502,275.0767,0,31.78358,-31.78358,340.4536,81.06023,0.06301527,33.21384,0,0,275.0767
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,28.23063,28.23063,0,-1,0,28.23063,0,0,3.552714E-15,0,0,29.71645,28.23063,0,0,83.8501,243.2931,0,29.71645,-29.71645,309.1298,73.60218,0.06301527,31.05369,0,0,243.2931
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,4.532078,4.532078,0,-1,0,4.532078,0,0,0,0,0,4.770608,4.532078,0,0,116.8684,213.5767,0,4.770608,-4.770608,304.1011,72.40488,0.06301527,4.985286,0,0,213.5767
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.78671,42.78671,0,-1,0,42.78671,0,0,7.105427E-15,0,0,45.03865,42.78671,0,0,122.1691,208.8061,0,45.03865,-45.03865,256.6262,61.10135,0.06301527,47.06538,0,0,208.8061
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.3884763,0.3884763,0,-1,0,0.3884763,0,0,5.551115E-17,0,0,0.4089225,0.3884763,0,0,172.212,163.7674,0,0.4089225,-0.4089225,256.1952,60.99873,0.06301527,0.427324,0,0,163.7674
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,6.305326,6.305326,0,-1,0,6.305326,0,0,8.881784E-16,0,0,6.637185,6.305326,0,0,172.6664,163.3585,0,6.637185,-6.637185,249.1989,59.33297,0.06301527,6.935858,0,0,163.3585
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,9.34439,9.34439,0,-1,0,9.34439,0,0,1.776357E-15,0,0,9.836201,9.34439,0,0,180.041,156.7213,0,9.836201,-9.836201,238.8307,56.86433,0.06301527,10.27883,0,0,156.7213
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,10.85294,10.85294,0,-1,0,10.85294,0,0,1.776357E-15,0,0,11.42414,10.85294,0,0,190.9701,146.8851,0,11.42414,-11.42414,226.7886,53.99717,0.06301527,11.93823,0,0,146.8851
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,24.13502,24.13502,0,-1,0,24.13502,0,0,3.552714E-15,0,0,25.40528,24.13502,0,0,203.6636,135.461,0,25.40528,-25.40528,200.0091,47.62111,0.06301527,26.54852,0,0,135.461
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,12.07526,12.07526,0,0,0,12.07526,0,0,1.776357E-15,0,0,12.7108,12.07526,0,0,231.8917,110.0557,0,12.7108,-12.7108,186.6107,44.43103,0.06301527,13.28279,0,0,110.0557
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,18.03562,18.03562,0,0,0,18.03562,8.446762,0,3.552714E-15,0,1.523426,18.98486,18.03562,0,0,246.0148,97.34489,0,17.46144,-17.46144,168.2047,40.04866,0.06301527,19.83918,1.218741,0,98.86832
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,42.10357,42.10357,0,0,0,42.10357,36.06727,0,0,0,15.18561,44.31955,42.10357,0,0,265.4164,79.88345,0,29.13394,-29.13394,137.4949,32.7368,0.06301527,46.31393,12.14849,0,95.06906
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,24.25119,24.25119,0,0,0,24.25119,150.3188,0,0,0,36.45409,25.52757,24.25119,0,0,297.7874,50.74951,10.92652,0,10.92652,147.8607,35.20485,0.06300306,26.67631,29.16327,0,87.20361
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.080022,2.080022,0,-1,0,2.080022,2268.864,0,0,0,47.19286,2.189497,2.080022,0,0,286.8609,60.58338,45.00336,0,45.00336,190.5546,45.37005,0.06295285,2.288024,37.75429,0,107.7762
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,241.8576,101.0864,50.09681,0,50.09681,238.0806,56.68575,0.06289705,0,40.07745,0,151.1832
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,2.943113,2.943113,0,-1,0,2.943113,1911.479,0,0,0,56.25699,3.098013,2.943113,0,0,191.7608,146.1735,53.15898,0,53.15898,288.5116,68.69311,0.06283794,3.237424,45.00559,0,202.4305
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,40.3449,40.3449,0,-1,0,40.3449,161.3562,0,0,0,65.09901,42.46832,40.3449,0,0,138.6018,194.0166,22.63069,0,22.63069,309.981,73.80485,0.06281281,44.37939,52.0792,0,259.1156
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,115.9711,214.3842,69.06541,0,69.06541,375.5022,89.40511,0.06273624,0,55.25233,0,283.4496
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,12.79229,12.79229,0,-1,0,12.79229,447.7926,0,0,0,57.28291,13.46557,12.79229,0,0,46.90569,276.5431,43.81735,0,43.81735,417.071,99.30241,0.06268776,14.07152,45.82633,0,333.826
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,3.345587,3.345587,0,-1,0,3.345587,402.0271,6.840154,0,0,13.45017,3.521671,3.345587,0,0,3.088341,315.9787,3.088341,0,3.088341,420.0009,100,0.06268435,3.680146,10.76013,0,329.4289
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,22.9008,22.9008,0,-1,0,22.9008,133.3007,6.420825,0,0,30.52694,24.10611,22.9008,0,0,0,318.7582,0,0,0,420.0009,100,0.06268435,25.19089,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06268435,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,13.88949,13.88949,0,-1,0,13.88949,37.84966,0,1.776357E-15,0,5.257124,14.62052,13.88949,0,0,0,318.7582,0,9.363393,-9.363393,410.131,97.65003,0.06268435,15.27844,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,12.46387,12.46387,0,-1,0,12.46387,0,0,1.776357E-15,0,0,13.11986,12.46387,0,0,10.40377,309.3948,0,13.11986,-13.11986,396.3014,94.35729,0.06268435,13.71025,0,0,309.3948
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,66.80534,66.80534,0,-1,0,66.80534,0,0,1.421085E-14,4.785881,0,70.32142,66.80534,0,0,24.98139,296.275,0,70.32142,-70.32142,322.1761,76.70845,0.06268435,73.48588,0,0,296.275
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,10.35127,10.35127,0,-1,0,10.35127,0,0,1.776357E-15,0,0,10.89608,10.35127,0,0,103.1163,225.9536,0,10.89608,-10.89608,310.6907,73.97382,0.06268435,11.3864,0,0,225.9536
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,7.772839,7.772839,0,-1,0,7.772839,0,0,8.881784E-16,0,0,8.181936,7.772839,0,0,115.223,215.0575,0,8.181936,-8.181936,302.0661,71.92036,0.06268435,8.550123,0,0,215.0575
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,10.56428,10.56428,0,-1,0,10.56428,0,0,0,0,0,11.1203,10.56428,0,0,124.3141,206.8755,0,11.1203,-11.1203,290.3443,69.12946,0.06268435,11.62071,0,0,206.8755
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.16521,34.16521,0,-1,0,34.16521,0,0,0,0,0,35.96338,34.16521,0,0,136.67,195.7552,0,35.96338,-35.96338,252.4356,60.10359,0.06268435,37.58173,0,0,195.7552
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,35.54917,35.54917,0,-1,0,35.54917,0,0,7.105427E-15,0,0,37.42018,35.54917,0,0,176.6293,159.7919,0,37.42018,-37.42018,212.9913,50.7121,0.06268435,39.10409,0,0,159.7919
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.88376,30.88376,0,-1,0,30.88376,0,0,3.552714E-15,0,0,32.50922,30.88376,0,0,218.2073,122.3717,0,32.50922,-32.50922,178.7235,42.55313,0.06268435,33.97214,0,0,122.3717
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,21.15131,21.15131,0,-1,0,21.15131,0,0,3.552714E-15,0,0,22.26454,21.15131,0,0,254.3286,89.86246,0,22.26454,-22.26454,155.2546,36.96532,0.06268435,23.26644,0,0,89.86246
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,24.05488,24.05488,0,-1,0,24.05488,0,0,3.552714E-15,0,0,25.32092,24.05488,0,0,279.067,67.59792,0,25.32092,-25.32092,128.564,30.61042,0.06268435,26.46037,0,0,67.59792
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.2014,42.277,0,0,0,128.564,30.61042,0.06268435,0,0,0,42.277
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,1.777718,1.777718,0,0,0,1.777718,42.19804,0,0,0,0.7501622,1.871282,1.777718,0,0,307.2014,42.277,0,1.12112,-1.12112,127.3823,30.32905,0.06268435,1.95549,0.6001298,0,43.02716
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,17.82006,17.82006,0,0,0,17.82006,34.75711,0,0,0,6.193737,18.75796,17.82006,0,0,308.4471,41.15588,0,12.56422,-12.56422,114.1384,27.17576,0.06268435,19.60206,4.954989,0,47.34962
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,17.36448,17.36448,0,0,0,17.36448,100.4975,0,0,0,17.45087,18.2784,17.36448,0,0,322.4073,28.59166,0,0.8275248,-0.8275248,113.2661,26.96807,0.06268435,19.10093,13.9607,0,46.04254
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,52.8015,52.8015,0,-1,0,52.8015,57.88077,0,7.105427E-15,25.89895,30.56191,55.58052,52.8015,0,0,323.3268,27.76414,0,25.01861,-25.01861,86.89421,20.68906,0.06268435,58.08165,24.44953,0,58.32605
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,28.20555,28.20555,0,-1,0,28.20555,127.2621,0,0,21.5978,35.89499,29.69005,28.20555,0,0,351.1252,2.745531,6.204932,0,6.204932,92.78073,22.0906,0.06267749,31.0261,28.71599,0,38.64051
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,21.06069,21.06069,0,-1,0,21.06069,236.9403,0,0,5.772047,49.90126,22.16915,21.06069,0,0,344.9203,8.32997,27.73211,0,27.73211,119.0897,28.35464,0.06264685,23.16676,39.92101,0,58.23123
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,43.10139,43.10139,0,-1,0,43.10139,98.35925,0,0,7.732202,42.39421,45.36988,43.10139,0,0,317.1882,33.28887,0,2.975678,-2.975678,115.9531,27.60782,0.06264685,47.41153,33.91537,0,75.68308
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,8.270794,8.270794,0,-1,0,8.270794,813.0192,0,0,0,67.24313,8.706099,8.270794,0,0,320.4945,30.31319,58.53704,0,58.53704,171.4862,40.82996,0.06258229,9.097873,53.79451,0,97.55633
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,43.84418,43.84418,0,-1,0,43.84418,81.12425,0,0,0,35.56826,46.15177,43.84418,0,0,261.9574,82.99653,0,10.5835,-10.5835,160.3302,38.17378,0.06258229,48.2286,28.45461,0,118.5648
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,18.18801,18.18801,0,-1,0,18.18801,83.74063,0,0,0,15.23075,19.14527,18.18801,0,0,273.7169,72.41302,0,3.914519,-3.914519,156.2039,37.19134,0.06258229,20.00681,12.1846,0,87.64378
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,23.15078,23.15078,0,-1,0,23.15078,10.19054,3.552714E-15,0,0,2.35919,24.36924,23.15078,0,0,278.0663,68.4985,0,22.01005,-22.01005,133.0033,31.66739,0.06258229,25.46586,1.887352,0,70.8577
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,46.84071,46.84071,0,-1,0,46.84071,24.58847,0,0,5.172443,11.51741,49.30601,46.84071,0,0,302.522,46.48845,0,37.7886,-37.7886,93.17062,22.18344,0.06258229,51.52478,9.213931,0,58.00587
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,14.31253,12.23536,0,-1,0,12.23536,34.15895,0,2.07717,6.68482,4.17947,12.87932,12.23536,0,0,344.5093,8.699855,0,8.699855,-8.699855,84.00017,20,0.06258229,15.74378,3.343575,0,12.87932
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.48752,0,0,-1,0,0,0,0,45.48752,50.03627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,50.03627,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,15.08794,0,0,-1,0,0,0,0,15.08794,16.59673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,16.59673,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,81.54377,0,0,-1,0,0,0,0,81.54377,89.69815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,89.69815,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.61336,0,0,-1,0,0,0,0,43.61336,47.9747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,47.9747,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,26.84023,0,0,-1,0,0,0,0,26.84023,29.52426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,29.52426,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.057112,0,0,-1,0,0,0,0,1.057112,1.162823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,1.162823,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,40.20403,0,0,-1,0,0,0,0,40.20403,44.22443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,44.22443,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.234,0,0,-1,0,0,0,0,26.234,28.8574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,28.8574,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.14488,0,0,-1,0,0,0,0,32.14488,35.35937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,35.35937,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.10186,0,0,-1,0,0,0,0,26.10186,28.71205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06258229,28.71205,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.91816,29.91816,81,0,22.761,29.91816,0,0,0,0,0,0,0,51.08184,48.52775,354.1758,0,48.52775,0,48.52775,130.0376,30.96128,0.06278147,32.90997,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,31.43732,31.43732,81,0,22.761,31.43732,4.493972,7.105427E-15,0,0,1.412785,0,0,49.56268,47.08454,305.648,43.67498,48.49733,0,48.49733,176.0462,41.91569,0.06297947,34.58106,1.130228,81,45.08776
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,25.11176,25.11176,81,0,22.761,25.11176,64.11707,0,0,0,16.10092,0,0,55.88824,53.09383,257.1507,87.32257,69.19475,0,69.19475,241.6901,57.54516,0.06320276,27.62294,12.88074,81,103.4235
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,15.65419,15.65419,81,0,22.761,15.65419,193.5046,0,0,0,30.29159,0,0,65.3458,62.07851,187.956,149.5978,92.3701,0,92.3701,329.3201,78.40939,0.06339975,17.21961,24.23327,81,179.8894
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,95.58588,232.7309,48.94603,0,48.94603,375.7544,89.46516,0.06334541,0,39.15683,0,281.677
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,29.22086,29.22086,0,-1,0,29.22086,164.7989,0,0,0,48.15567,30.7588,29.22086,0,0,46.63984,276.7824,17.39686,0,17.39686,392.2585,93.3947,0.06332611,32.14295,38.52453,0,324.938
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,33.41206,33.41206,0,-1,0,33.41206,141.2865,0,0,0,47.20671,35.17059,33.41206,0,0,29.24298,292.4395,12.03613,0,12.03613,403.677,96.11337,0.06331278,36.75326,37.76537,0,339.6463
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,7.504179,7.504179,0,-1,0,7.504179,701.7954,27.55799,0,0,52.66398,7.899136,7.504179,0,0,17.20685,303.2721,17.20685,0,17.20685,420.0009,100,0.06329371,8.254597,42.13119,0,355.936
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06329371,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,26.63901,26.63901,0,-1,0,26.63901,184.1583,21.01687,0,0,49.05793,28.04106,26.63901,0,0,0,318.7582,0,0,0,420.0009,100,0.06329371,29.30291,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,20.61771,20.61771,0,-1,0,20.61771,97.40527,0,0,0,20.08274,21.70285,20.61771,0,0,0,318.7582,0,1.620117,-1.620117,418.2931,99.59339,0.06329371,22.67948,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,2.18506,2.18506,0,-1,0,2.18506,938.6505,16.40988,0,0,20.51007,2.300063,2.18506,0,0,1.80013,317.1381,1.80013,0,1.80013,420.0009,100,0.06329172,2.403566,16.40806,0,337.6482
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,22.64162,22.64162,0,-1,0,22.64162,50.82793,0,3.552714E-15,0,11.50827,23.83328,22.64162,0,0,0,318.7582,0,12.32501,-12.32501,407.0091,96.90675,0.06329172,24.90578,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,53.27997,53.27997,0,-1,0,53.27997,9.097396,0,7.105427E-15,0,4.84709,56.08418,53.27997,0,0,13.69446,306.4332,0,51.23709,-51.23709,353.0005,84.04757,0.06329172,58.60797,3.877672,0,311.2803
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,41.34529,41.34529,0,-1,0,41.34529,0,0,0,0,0,43.52136,41.34529,0,0,70.62457,255.1961,0,43.52136,-43.52136,307.125,73.12484,0.06329172,45.47982,0,0,255.1961
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,35.32242,35.32242,0,-1,0,35.32242,0,0,7.105427E-15,0,0,37.18149,35.32242,0,0,118.9816,211.6748,0,37.18149,-37.18149,267.9322,63.79326,0.06329172,38.85466,0,0,211.6748
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,17.37618,17.37618,0,-1,0,17.37618,0,0,0,0,0,18.29072,17.37618,0,0,160.2944,174.4933,0,18.29072,-18.29072,248.6521,59.20277,0.06329172,19.1138,0,0,174.4933
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6174,156.2025,0,0,0,248.6521,59.20277,0.06329172,0,0,0,156.2025
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,3.731252,3.731252,0,-1,0,3.731252,0,0,0,0,0,3.927634,3.731252,0,0,180.6174,156.2025,0,3.927634,-3.927634,244.512,58.21703,0.06329172,4.104377,0,0,156.2025
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,32.36435,32.36435,0,-1,0,32.36435,0,0,7.105427E-15,0,0,34.06774,32.36435,0,0,184.9815,152.2749,0,34.06774,-34.06774,208.6015,49.66692,0.06329172,35.60079,0,0,152.2749
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.67124,36.67124,0,-1,0,36.67124,0,0,7.105427E-15,0,0,38.6013,36.67124,0,0,222.8345,118.2072,0,38.6013,-38.6013,167.9121,39.979,0.06329172,40.33836,0,0,118.2072
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,15.25722,15.25722,0,-1,0,15.25722,0,0,1.776357E-15,0,0,16.06024,15.25722,0,0,265.7248,79.60587,0,16.06024,-16.06024,150.9832,35.9483,0.06329172,16.78295,0,0,79.60587
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,3.262049,3.262049,0,-1,0,3.262049,0,0,4.440892E-16,0,0,3.433736,3.262049,0,0,283.5695,63.54564,0,3.433736,-3.433736,147.3637,35.08652,0.06329172,3.588254,0,0,63.54564
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,8.415209,8.415209,0,-1,0,8.415209,0,0,1.776357E-15,0,0,8.858114,8.415209,0,0,287.3848,60.1119,0,8.858114,-8.858114,138.0264,32.86337,0.06329172,9.25673,0,0,60.1119
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,2.227802,2.227802,0,0,0,2.227802,0,0,4.440892E-16,0,0,2.345055,2.227802,0,0,297.2271,51.25379,0,2.345055,-2.345055,135.5545,32.27481,0.06329172,2.450582,0,0,51.25379
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,21.64582,21.64582,0,0,0,21.64582,2.590966,0,3.552714E-15,0,0.5608358,22.78507,21.64582,0,0,299.8328,48.90873,0,22.22424,-22.22424,112.1281,26.69711,0.06329172,23.8104,0.4486687,0,49.46957
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,22.66417,22.66417,0,0,0,22.66417,69.85316,0,0,0,15.83164,23.85702,22.66417,0,0,324.5264,26.6845,0,8.02538,-8.02538,103.6686,24.68295,0.06329172,24.93058,12.66531,0,42.51614
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,26.16499,26.16499,81,0,22.761,26.16499,156.2161,0,0,0,40.87392,0,0,54.83501,52.09326,333.4435,18.65912,92.96718,0,92.96718,191.865,45.68206,0.06348725,28.78149,32.69913,81,59.53304
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,25.34092,25.34092,0,-1,0,25.34092,235.1923,0,0,0,59.5999,26.67465,25.34092,0,0,240.4763,102.3296,32.92525,0,32.92525,223.1006,53.11909,0.06345075,27.87501,47.67992,0,161.9295
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,10.20673,10.20673,0,-1,0,10.20673,700.9288,0,0,0,71.54189,10.74392,10.20673,0,0,207.551,131.9623,60.79797,0,60.79797,280.7787,66.85193,0.06338347,11.2274,57.23351,0,203.5042
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,9.931525,9.931525,0,-1,0,9.931525,944.1899,0,0,0,93.77245,10.45424,9.931525,0,0,146.7531,186.6805,83.31822,0,83.31822,359.8213,85.67155,0.06329151,10.92468,75.01797,0,280.4529
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,34.42813,0,0,97.86298,0,0,0,0,63.43484,261.6669,63.43484,0,63.43484,420.0009,100,0.06322167,0,78.29038,0,359.5298
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,17.27253,17.27253,0,-1,0,17.27253,504.3591,68.93397,0,0,87.11558,18.18161,17.27253,0,0,0,318.7582,0,0,0,420.0009,100,0.06322167,18.99978,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06322167,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,30.6886,30.6886,0,-1,0,30.6886,206.8305,31.16961,0,0,63.4734,32.30379,30.6886,0,0,0,318.7582,0,0,0,420.0009,100,0.06322167,33.75746,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,26.54464,26.54464,0,-1,0,26.54464,105.2903,0.007199886,0,0,27.94892,27.94172,26.54464,0,0,0,318.7582,0,0,0,420.0009,100,0.06322167,29.1991,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,46.02195,46.02195,0,-1,0,46.02195,50.16128,0,7.105427E-15,0,23.0852,48.44416,46.02195,0,0,0,318.7582,0,25.35896,-25.35896,393.2701,93.63556,0.06322167,50.62415,18.46816,0,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,31.65269,31.65269,0,-1,0,31.65269,16.55708,0,3.552714E-15,0,5.24076,33.31862,31.65269,0,0,28.17662,293.3993,0,28.07786,-28.07786,363.6735,86.58875,0.06322167,34.81796,4.192608,0,298.64
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,38.08918,38.08918,0,-1,0,38.08918,0,0,7.105427E-15,0,0,40.09388,38.08918,0,0,59.37425,265.3214,0,40.09388,-40.09388,321.4108,76.52623,0.06322167,41.89811,0,0,265.3214
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,40.51347,40.51347,0,-1,0,40.51347,0,0,7.105427E-15,0,0,42.64576,40.51347,0,0,103.923,225.2275,0,42.64576,-42.64576,276.4583,65.82326,0.06322167,44.56482,0,0,225.2275
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,48.77322,48.77322,0,-1,0,48.77322,0,0,7.105427E-15,0,0,51.34023,48.77322,0,0,151.3072,182.5818,0,51.34023,-51.34023,222.3409,52.9382,0.06322167,53.65054,0,0,182.5818
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,4.918185,4.918185,0,-1,0,4.918185,0,0,8.881784E-16,0,0,5.177036,4.918185,0,0,208.3519,131.2415,0,5.177036,-5.177036,216.8838,51.6389,0.06322167,5.410003,0,0,131.2415
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,7.618369,7.618369,0,-1,0,7.618369,0,0,1.776357E-15,0,0,8.019335,7.618369,0,0,214.1041,126.0645,0,8.019335,-8.019335,208.4307,49.62626,0.06322167,8.380205,0,0,126.0645
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,7.265432,7.265432,0,-1,0,7.265432,0,0,8.881784E-16,0,0,7.647824,7.265432,0,0,223.0145,118.0452,0,7.647824,-7.647824,200.3692,47.70685,0.06322167,7.991976,0,0,118.0452
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,35.43813,35.43813,0,-1,0,35.43813,0,0,0,0,0,37.3033,35.43813,0,0,231.5121,110.3973,0,37.3033,-37.3033,161.048,38.3447,0.06322167,38.98195,0,0,110.3973
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,15.78986,15.78986,0,-1,0,15.78986,0,0,1.776357E-15,0,0,16.62091,15.78986,0,0,272.9602,73.09404,0,16.62091,-16.62091,143.5281,34.17328,0.06322167,17.36885,0,0,73.09404
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,17.70875,17.70875,0,-1,0,17.70875,0,0,0,0,0,18.64079,17.70875,0,0,291.4279,56.47313,0,18.64079,-18.64079,123.879,29.49493,0.06322167,19.47962,0,0,56.47313
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,6.609401,6.609401,0,-1,0,6.609401,0,0,8.881784E-16,0,0,6.957264,6.609401,0,0,312.1399,37.83235,0,6.957264,-6.957264,116.5454,27.74884,0.06322167,7.270341,0,0,37.83235
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.65674,31.65674,20.25,0,7.39125,31.65674,0,0,0,0,0,12.0071,11.40674,0,0,319.8701,30.87508,0,12.0071,-12.0071,103.8888,24.73537,0.06322167,34.82242,0,81,30.87508
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,18.91641,18.91641,81,0,22.761,18.91641,6.450518,0,0,0,1.220206,0,0,62.08359,58.97941,333.2114,18.86798,60.19962,0,60.19962,160.9991,38.33305,0.0634523,20.80805,0.9761652,81,20.08819
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,37.34123,37.34123,81,0,22.761,37.34123,38.86071,0,0,0,14.51107,0,0,43.65877,41.47583,273.0117,73.04764,55.9869,0,55.9869,214.113,50.97918,0.06367096,41.07536,11.60886,81,87.55871
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,10.2064,10.2064,81,0,22.761,10.2064,388.8878,0,0,0,39.69142,0,0,70.7936,67.25392,217.0249,123.4358,106.9453,0,106.9453,315.5703,75.13562,0.06384888,11.22703,31.75314,81,163.1273
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,16.7324,16.7324,0,-1,0,16.7324,414.6543,0,0,0,69.38161,17.61305,16.7324,0,0,110.0795,219.6867,51.76856,0,51.76856,364.6822,86.82893,0.06379166,18.40564,55.50529,0,289.0683
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,11.02986,0,0,69.34082,0,0,0,0,58.31096,266.2784,58.31096,0,58.31096,420.0009,100,0.06372733,0,55.47266,0,335.6192
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06372733,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,34.3926,34.3926,0,-1,0,34.3926,141.3403,12.40788,0,0,48.61061,36.20274,34.3926,0,0,0,318.7582,0,0,0,420.0009,100,0.06372733,37.83186,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06372733,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,2.376661,2.376661,0,-1,0,2.376661,1599.938,35.52334,0,0,38.02509,2.501748,2.376661,0,0,0,318.7582,0,0,0,420.0009,100,0.06372733,2.614327,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,19.64363,19.64363,0,-1,0,19.64363,189.1328,16.47505,0,0,37.15257,20.67751,19.64363,0,0,0,318.7582,0,0,0,420.0009,100,0.06372733,21.608,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,47.17739,47.17739,0,-1,0,47.17739,35.21487,0,7.105427E-15,0,16.61346,49.66041,47.17739,0,0,0,318.7582,0,33.04695,-33.04695,385.1663,91.70608,0.06372733,51.89513,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,30.08965,30.08965,0,-1,0,30.08965,37.67109,0,0,0,11.3351,31.67331,30.08965,0,0,36.71883,285.7113,0,20.33821,-20.33821,363.7279,86.60172,0.06372733,33.09861,9.068079,0,297.0464
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,50.57667,50.57667,0,-1,0,50.57667,9.106714,0,0,0,4.605873,53.2386,50.57667,0,0,59.31685,265.373,0,48.63273,-48.63273,312.4645,74.39617,0.06372733,55.63434,3.684698,0,269.9789
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,20.00993,20.00993,0,-1,0,20.00993,0,0,0,0,0,21.06309,20.00993,0,0,113.3532,216.7403,0,21.06309,-21.06309,290.2621,69.10989,0.06372733,22.01093,0,0,216.7403
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7567,195.6772,0,0,0,290.2621,69.10989,0.06372733,0,0,0,195.6772
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,31.64486,31.64486,0,-1,0,31.64486,0,0,3.552714E-15,0,0,33.31038,31.64486,0,0,136.7567,195.6772,0,33.31038,-33.31038,255.1499,60.74985,0.06372733,34.80935,0,0,195.6772
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,21.19523,21.19523,0,-1,0,21.19523,0,0,0,0,0,22.31077,21.19523,0,0,173.7682,162.3669,0,22.31077,-22.31077,231.6323,55.15043,0.06372733,23.31475,0,0,162.3669
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,2.828825,2.828825,0,-1,0,2.828825,0,0,0,0,0,2.977711,2.828825,0,0,198.5579,140.0561,0,2.977711,-2.977711,228.4935,54.4031,0.06372733,3.111708,0,0,140.0561
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,20.72844,20.72844,0,-1,0,20.72844,0,0,0,0,0,21.81941,20.72844,0,0,201.8665,137.0784,0,21.81941,-21.81941,205.4938,48.92699,0.06372733,22.80129,0,0,137.0784
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,13.56644,13.56644,0,-1,0,13.56644,0,0,0,0,0,14.28046,13.56644,0,0,226.1103,115.259,0,14.28046,-14.28046,190.4409,45.34297,0.06372733,14.92308,0,0,115.259
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.86941,26.86941,0,-1,0,26.86941,0,0,3.552714E-15,0,0,28.28359,26.86941,0,0,241.9775,100.9785,0,28.28359,-28.28359,160.6273,38.24453,0.06372733,29.55635,0,0,100.9785
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,47.32878,47.32878,0,-1,0,47.32878,0,0,0,0,0,49.81976,47.32878,0,0,273.4037,72.69492,0,49.81976,-49.81976,108.1127,25.74107,0.06372733,52.06165,0,0,72.69492
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,16.73515,16.73515,0,-1,0,16.73515,0,0,0,0,0,17.61595,16.73515,0,0,328.759,22.87515,0,17.61595,-17.61595,89.54386,21.31992,0.06372733,18.40866,0,0,22.87515
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.3322,5.259208,0,0,0,89.54386,21.31992,0.06372733,0,0,0,5.259208
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,5.015321,5.015321,77.33111,0,21.83277,5.015321,20.27246,0,0,0,1.016729,0,0,72.31579,68.7,348.3322,5.259208,69.71673,0,69.71673,155.683,37.0673,0.06392776,5.516853,0.8133829,81,6.275937
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,24.50505,24.50505,81,0,22.761,24.50505,47.56665,0,0,0,11.65623,0,0,56.49495,53.6702,278.6155,68.00426,65.32643,0,65.32643,217.657,51.823,0.06415036,26.95556,9.324986,81,79.66049
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,2.770992,2.770992,75.08678,0,21.26496,2.770992,439.8176,0,0,0,12.18731,0,0,72.31579,68.7,213.2891,126.798,80.88731,0,80.88731,294.3935,70.09354,0.06432657,3.048091,9.749846,81,138.9854
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,55.41759,55.41759,0,-1,0,55.41759,33.33527,0,7.105427E-15,0,18.4736,58.33431,55.41759,0,0,132.4018,199.5966,0,39.86071,-39.86071,252.3766,60.08955,0.06432657,60.95935,14.77888,0,218.0702
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,33.43239,33.43239,0,-1,0,33.43239,80.78565,0,7.105427E-15,0,27.00857,35.19199,33.43239,0,0,176.6915,159.7359,0,8.183414,-8.183414,243.7505,58.03573,0.06432657,36.77563,21.60686,0,186.7445
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,185.7841,151.5525,11.54225,0,11.54225,254.7005,60.64285,0.06431378,0,9.2338,0,163.0948
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,28.66862,28.66862,0,-1,0,28.66862,99.00546,0,3.552714E-15,0,28.3835,30.17749,28.66862,0,0,174.2419,161.9405,0,1.793996,-1.793996,252.8094,60.1926,0.06431378,31.53548,22.7068,0,190.324
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,41.16578,41.16578,0,-1,0,41.16578,65.39285,0,0,0,26.91947,43.33239,41.16578,0,0,176.2352,160.1465,0,16.41292,-16.41292,235.5087,56.07339,0.06431378,45.28235,21.53558,0,187.066
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,194.4718,143.7336,51.1713,0,51.1713,284.0541,67.63178,0.06425714,0,40.93704,0,194.9049
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,5.942184,5.942184,0,-1,0,5.942184,632.9922,0,0,0,37.61356,6.254931,5.942184,0,0,143.3005,189.7878,31.35863,0,31.35863,313.8035,74.71497,0.06422247,6.536403,30.09085,0,227.4014
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,111.9418,218.0106,7.647544,0,7.647544,321.0586,76.44237,0.06421402,0,6.118035,0,225.6581
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,104.2943,224.8934,12.55069,0,12.55069,332.9652,79.27727,0.06420016,0,10.04055,0,237.444
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,27.99643,27.99643,0,-1,0,27.99643,18.71025,0,3.552714E-15,0,5.238204,29.46993,27.99643,0,0,91.74362,236.189,0,24.23172,-24.23172,307.4227,73.19574,0.06420016,30.79607,4.190563,0,241.4272
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,11.47353,11.47353,0,-1,0,11.47353,0,0,0,0,0,12.0774,11.47353,0,0,118.6678,211.9572,0,12.0774,-12.0774,294.692,70.16463,0.06420016,12.62088,0,0,211.9572
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,42.65374,42.65374,0,-1,0,42.65374,0,0,7.105427E-15,0,0,44.89867,42.65374,0,0,132.0871,199.8798,0,44.89867,-44.89867,247.3647,58.89623,0.06420016,46.91911,0,0,199.8798
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,40.89278,40.89278,0,-1,0,40.89278,0,0,0,0,0,43.04503,40.89278,0,0,181.9745,154.9812,0,43.04503,-43.04503,201.9912,48.09305,0.06420016,44.98206,0,0,154.9812
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,12.88999,12.88999,0,-1,0,12.88999,0,0,1.776357E-15,0,0,13.56841,12.88999,0,0,229.8023,111.9361,0,13.56841,-13.56841,187.6889,44.68774,0.06420016,14.17899,0,0,111.9361
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.82756,35.82756,0,-1,0,35.82756,0,0,0,0,0,37.71323,35.82756,0,0,244.8783,98.36773,0,37.71323,-37.71323,147.9356,35.2227,0.06420016,39.41032,0,0,98.36773
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.22856,46.22856,0,-1,0,46.22856,0,0,7.105427E-15,0,0,48.66164,46.22856,0,0,286.7819,60.6545,0,48.66164,-48.66164,96.64176,23.0099,0.06420016,50.85141,0,0,60.6545
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,9.923622,9.923622,0,-1,0,9.923622,0,0,1.776357E-15,0,0,10.44592,9.923622,0,0,340.8504,11.99287,0,10.44592,-10.44592,85.6308,20.38824,0.06420016,10.91598,0,0,11.99287
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,7.535668,1.469601,0,-1,0,1.469601,0,0,6.066067,6.819633,0,1.546949,1.469601,0,0,352.457,1.546949,0,1.546949,-1.546949,84.00017,20,0.06420016,8.289234,0,0,1.546949
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.9709,0,0,-1,0,0,0,0,28.9709,31.86799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06420016,31.86799,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06420016,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,11.89404,11.89404,81,0,22.761,11.89404,0,0,0,0,0,0,0,69.10596,65.65067,354.1758,0,65.65067,0,65.65067,146.2819,34.82895,0.06442111,13.08344,0,81,0
