Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,7.732716,7.732716,80.04851,0,22.52027,7.732716,5.029662,0,0,0,0.3889295,0,0,72.31579,68.7,288.5251,59.0856,69.08893,0,69.08893,211.8254,50.43451,0.06463315,8.505988,0.3111436,81,59.47453
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,28.49832,28.49832,81,0,22.761,28.49832,24.31717,0,0,0,6.929986,0,0,52.50168,49.87659,219.4362,121.2656,56.80658,0,56.80658,265.7168,63.26579,0.06485491,31.34815,5.543989,81,128.1956
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,72.2252,72.2252,81,0,22.761,72.2252,16.22917,0,0,0,11.72155,0,0,8.774797,8.336058,162.6296,172.3916,20.05761,0,20.05761,284.7451,67.79633,0.06492852,79.44772,9.377242,81,184.1131
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,6.054338,6.054338,0,-1,0,6.054338,313.9042,0,0,0,19.00482,6.372987,6.054338,0,0,142.572,190.4434,12.63183,0,12.63183,296.7288,70.64956,0.06491447,6.659772,15.20386,0,209.4482
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,129.9402,201.8121,14.46858,0,14.46858,310.4549,73.91768,0.06489839,0,11.57487,0,216.2806
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,21.61853,21.61853,0,-1,0,21.61853,48.99479,0,0,0,10.59195,22.75634,21.61853,0,0,115.4716,214.8338,0,12.16439,-12.16439,297.6325,70.86473,0.06489839,23.78038,8.473562,0,225.4257
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,31.35437,31.35437,0,-1,0,31.35437,29.69725,0,0,0,9.311387,33.0046,31.35437,0,0,128.9876,202.6694,0,23.69322,-23.69322,272.6576,64.91835,0.06489839,34.48981,7.44911,0,211.9808
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,36.59698,36.59698,0,-1,0,36.59698,58.03661,0,0,0,21.23965,38.52314,36.59698,0,0,155.3134,178.9762,0,17.28349,-17.28349,254.4392,60.58065,0.06489839,40.25668,16.99172,0,200.2158
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,40.59771,40.59771,0,-1,0,40.59771,30.47386,0,7.105427E-15,0,12.37169,42.73444,40.59771,0,0,174.5173,161.6927,0,30.36275,-30.36275,222.4341,52.96039,0.06489839,44.65749,9.897352,0,174.0644
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,208.2536,131.3299,14.08038,0,14.08038,235.7919,56.14082,0.06488275,0,11.2643,0,145.4103
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,14.35352,14.35352,0,-1,0,14.35352,53.74384,0,0,0,7.714136,15.10897,14.35352,0,0,194.1733,144.0023,0,7.394837,-7.394837,227.9971,54.2849,0.06488275,15.78888,6.171309,0,151.7164
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,46.099,46.099,0,-1,0,46.099,13.25977,0,0,0,6.112619,48.52526,46.099,0,0,202.3898,136.6074,0,42.41264,-42.41264,183.2902,43.64044,0.06488275,50.7089,4.890096,0,142.7201
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,7.819615,7.819615,0,-1,0,7.819615,67.39594,0,0,0,5.270103,8.231174,7.819615,0,0,249.5149,94.1948,0,2.96107,-2.96107,180.169,42.89729,0.06488275,8.601577,4.216083,0,99.4649
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,2.24123,2.24123,0,-1,0,2.24123,0,0,0,0,0,2.35919,2.24123,0,0,252.805,91.23373,0,2.35919,-2.35919,177.6822,42.30519,0.06488275,2.465353,0,0,91.23373
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4263,88.87454,0,0,0,177.6822,42.30519,0.06488275,0,0,0,88.87454
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4263,88.87454,0,0,0,177.6822,42.30519,0.06488275,0,0,0,88.87454
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4263,88.87454,0,0,0,177.6822,42.30519,0.06488275,0,0,0,88.87454
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.71629,28.71629,0,-1,0,28.71629,0,0,0,0,0,30.22767,28.71629,0,0,255.4263,88.87454,0,30.22767,-30.22767,145.8194,34.71883,0.06488275,31.58792,0,0,88.87454
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,37.92173,37.92173,0,-1,0,37.92173,0,0,0,0,0,39.91761,37.92173,0,0,289.0126,58.64687,0,39.91761,-39.91761,103.7425,24.70056,0.06488275,41.7139,0,0,58.64687
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,12.81206,12.81206,0,-1,0,12.81206,0,0,1.776357E-15,0,0,13.48638,12.81206,0,0,333.3655,18.72926,0,13.48638,-13.48638,89.52665,21.31583,0.06488275,14.09327,0,0,18.72926
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,14.20137,4.980739,0,-1,0,4.980739,0,0,9.220629,10.64077,0,5.242883,4.980739,0,0,348.3504,5.242883,0,5.242883,-5.242883,84.00017,20,0.06488275,15.6215,0,0,5.242883
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,20.80188,0,0,-1,0,0,0,0,20.80188,22.88207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06488275,22.88207,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,10.30477,0,0,-1,0,0,0,0,10.30477,11.33525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06488275,11.33525,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06488275,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.06488203,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,32.53446,32.53446,27.23391,0,9.158179,32.53446,15.35114,0,0,0,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.06488203,35.78791,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,32.47631,32.47631,81,0,22.761,32.47631,18.22328,0,0,0,5.918251,0,0,48.52369,46.0975,354.1758,0,52.01575,0,52.01575,133.3466,31.74914,0.06508467,35.72394,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,35.83101,35.83101,0,-1,0,35.83101,30.69762,0,0,0,10.99927,37.71685,35.83101,0,0,302.1601,46.81418,0,26.71758,-26.71758,105.1838,25.04372,0.06508467,39.41411,8.799414,0,57.81345
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,52.91641,24.94861,0,-1,0,24.94861,24.71119,0,27.96781,37.94492,6.165098,26.26169,24.94861,0,0,331.8463,20.09659,0,20.09659,-20.09659,84.00017,20,0.06508467,58.20805,4.932078,0,26.26169
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.06508029,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,38.45208,10.31153,0,-1,0,10.31153,70.92587,0,28.14056,37.54406,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.06508029,42.29729,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.06506535,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,14.68876,14.68876,0,-1,0,14.68876,108.6803,0,0,1.646994,15.96379,15.46185,14.68876,0,0,340.7518,12.08161,0.5019308,0,0.5019308,97.21147,23.14554,0.0650648,16.15764,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,20.52233,19.62692,0,-1,0,19.62692,41.40525,0,0.8954074,9.12384,8.126578,20.65992,19.62692,0,0,340.2499,12.53334,0,12.53334,-12.53334,84.00017,20,0.0650648,22.57457,6.501262,0,20.65992
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,52.68874,6.881773,0,-1,0,6.881773,105.2632,0,45.80696,56.58126,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.0650648,57.95761,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.06505754,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,35.38985,10.37809,0,-1,0,10.37809,48.72719,0,25.01176,32.39403,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.06505754,38.92884,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,69.54771,0,0,-1,0,0,0,0,69.54771,76.50247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,76.50247,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,10.01947,0,0,-1,0,0,0,0,10.01947,11.02142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,11.02142,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.70195,0,0,-1,0,0,0,0,28.70195,31.57215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,31.57215,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,11.90419,0,0,-1,0,0,0,0,11.90419,13.09461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,13.09461,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,24.91919,0,0,-1,0,0,0,0,24.91919,27.41111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,27.41111,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,27.02415,0,0,-1,0,0,0,0,27.02415,29.72656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,29.72656,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,13.48164,0,0,-1,0,0,0,0,13.48164,14.8298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,14.8298,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,31.83699,0,0,-1,0,0,0,0,31.83699,35.02069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,35.02069,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,13.81036,0,0,-1,0,0,0,0,13.81036,15.1914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,15.1914,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06505754,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,5.403287,5.403287,77.71908,0,21.93093,5.403287,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06525712,5.943616,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,34.75283,34.75283,81,0,22.761,34.75283,0.3611234,0,0,0,0.1255006,0,0,46.24717,43.93481,285.4758,61.83,44.06031,0,44.06031,190.974,45.46991,0.06543051,38.22812,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,51.04238,51.04238,81,0,22.761,51.04238,5.691973,0,0,0,2.905318,0,0,29.95762,28.45974,241.4155,101.4843,31.36506,0,31.36506,220.7295,52.55453,0.06555238,56.14662,2.324255,81,104.3896
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,47.60918,47.60918,81,0,22.761,47.60918,8.914652,0,0,0,4.244193,0,0,33.39082,31.72128,210.0504,129.7128,35.96547,0,35.96547,254.8493,60.67829,0.06569153,52.3701,3.395354,81,133.957
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,36.82083,36.82083,0,-1,0,36.82083,31.34205,0,0,0,11.5404,38.75877,36.82083,0,0,174.085,162.0818,0,27.21836,-27.21836,226.1587,53.84719,0.06569153,40.50291,9.232322,0,173.6222
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,47.91114,47.91114,0,-1,0,47.91114,37.66959,0,7.105427E-15,0,18.04793,50.43279,47.91114,0,0,204.3276,134.8634,0,32.38485,-32.38485,192.022,45.71944,0.06569153,52.70226,14.43834,0,152.9113
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,240.3108,102.4785,19.38934,0,19.38934,210.4164,50.09904,0.06566982,0,15.51147,0,121.8679
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,35.04606,35.04606,0,-1,0,35.04606,41.71022,0,0,0,14.61779,36.89059,35.04606,0,0,220.9214,119.9289,0,22.2728,-22.2728,186.9388,44.50914,0.06566982,38.55066,11.69423,0,134.5467
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,11.21622,11.21622,0,-1,0,11.21622,66.08692,0,1.776357E-15,0,7.412454,11.80655,11.21622,0,0,245.669,97.65614,0,4.394092,-4.394092,182.307,43.40634,0.06566982,12.33784,5.929963,0,105.0686
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,11.98335,11.98335,0,-1,0,11.98335,21.74313,0,0,0,2.605555,12.61405,11.98335,0,0,250.5513,93.26205,0,10.0085,-10.0085,171.7571,40.89447,0.06566982,13.18168,2.084444,0,95.86761
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,261.6718,83.25356,6.783357,0,6.783357,178.1924,42.42667,0.06566224,0,5.426686,0,90.03691
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,16.29159,16.29159,0,-1,0,16.29159,22.87791,0,0,0,3.727176,17.14904,16.29159,0,0,254.8885,89.35857,0,13.42187,-13.42187,164.0445,39.05813,0.06566224,17.92075,2.981741,0,93.08575
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,22.86965,22.86965,0,-1,0,22.86965,10.15201,0,3.552714E-15,0,2.321729,24.07332,22.86965,0,0,269.8017,75.93671,0,21.75159,-21.75159,141.1163,33.59905,0.06566224,25.15662,1.857384,0,78.25844
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,293.9701,54.18512,5.219855,0,5.219855,146.0683,34.7781,0.06565639,0,4.175884,0,59.40498
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,26.13435,26.13435,0,-1,0,26.13435,0,0,0,0,0,27.50984,26.13435,0,0,288.7503,58.88299,0,27.50984,-27.50984,117.0704,27.87384,0.06565639,28.74778,0,0,58.88299
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.3167,31.37315,0,0,0,117.0704,27.87384,0.06565639,0,0,0,31.37315
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,24.45368,24.45368,0,-1,0,24.45368,0,0,3.552714E-15,0,0,25.74072,24.45368,0,0,319.3167,31.37315,0,25.74072,-25.74072,89.93727,21.41359,0.06565639,26.89905,0,0,31.37315
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,6.242783,5.350808,0,-1,0,5.350808,0,0,0.8919749,1.516253,0,5.63243,5.350808,0,0,347.9175,5.63243,0,5.63243,-5.63243,84.00017,20,0.06565639,6.867062,0,0,5.63243
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,16.32778,0,0,-1,0,0,0,0,16.32778,17.96056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,17.96056,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,22.96443,0,0,-1,0,0,0,0,22.96443,25.26087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,25.26087,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,8.845696,0,0,-1,0,0,0,0,8.845696,9.730266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,9.730266,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,21.31817,0,0,-1,0,0,0,0,21.31817,23.44999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,23.44999,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.30719,0,0,-1,0,0,0,0,31.30719,34.43791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,34.43791,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,9.025634,0,0,-1,0,0,0,0,9.025634,9.928198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06565639,9.928198,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.29044,26.29044,81,0,22.761,26.29044,0,0,0,0,0,0,0,54.70956,51.97408,354.1758,0,51.97408,0,51.97408,133.3071,31.73973,0.06586011,28.91949,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,34.44761,34.44761,81,0,22.761,34.44761,4.265109,0,0,0,1.469228,0,0,46.55239,44.22477,302.2017,46.77667,45.694,0,45.694,176.6562,42.06092,0.06603818,37.89238,1.175382,81,48.2459
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,12.7961,12.7961,81,0,22.761,12.7961,135.9214,0,0,0,17.39264,0,0,68.2039,64.7937,256.5077,87.90127,82.18634,0,82.18634,254.625,60.62489,0.06623607,14.07571,13.91411,81,105.2939
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,13.72404,13.72404,81,0,22.761,13.72404,186.9887,0,0,0,25.6624,0,0,67.27596,63.91216,174.3214,161.869,89.57456,0,89.57456,339.6029,80.85768,0.06642509,15.09644,20.52992,81,187.5314
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,37.72265,37.72265,0,-1,0,37.72265,124.7673,0,0,0,47.06554,39.70805,37.72265,0,0,84.74683,242.4861,7.357491,0,7.357491,346.5829,82.51957,0.0664168,41.49492,37.65244,0,289.5516
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,42.1214,42.1214,0,-1,0,42.1214,130.6648,0,0,0,55.03785,44.33831,42.1214,0,0,77.38934,249.1078,10.69954,0,10.69954,356.7333,84.93634,0.06640475,46.33353,44.03028,0,304.1457
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,11.38406,11.38406,0,-1,0,11.38406,581.6818,0,0,0,66.21899,11.98322,11.38406,0,0,66.68979,258.7374,54.23577,0,54.23577,408.1859,97.18693,0.06634374,12.52246,52.97519,0,324.9564
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,18.49651,18.49651,0,-1,0,18.49651,412.516,44.37703,0,0,76.30107,19.47001,18.49651,0,0,12.45402,307.5496,12.45402,0,12.45402,420.0009,100,0.06632975,20.34616,61.04086,0,383.8507
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,52.63533,52.63533,0,-1,0,52.63533,123.4264,9.560256,0,0,64.96586,55.40561,52.63533,0,0,0,318.7582,0,0,0,420.0009,100,0.06632975,57.89886,51.97269,0,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,33.01484,33.01484,0,-1,0,33.01484,170.1444,21.42043,0,0,56.1729,34.75246,33.01484,0,0,0,318.7582,0,0,0,420.0009,100,0.06632975,36.31633,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,29.48948,29.48948,0,-1,0,29.48948,145.8181,11.95944,0,0,43.001,31.04156,29.48948,0,0,0,318.7582,0,0,0,420.0009,100,0.06632975,32.43843,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,19.25826,19.25826,0,-1,0,19.25826,105.7441,0.09262221,0,0,20.36448,20.27186,19.25826,0,0,0,318.7582,0,0,0,420.0009,100,0.06632975,21.18409,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,26.70862,26.70862,0,-1,0,26.70862,89.74952,0,0,0,23.97086,28.11434,26.70862,0,0,0,318.7582,0,4.143478,-4.143478,415.6332,98.9601,0.06632975,29.37948,19.17669,0,342.7291
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,53.23593,53.23593,0,-1,0,53.23593,9.75857,0,7.105427E-15,0,5.195065,56.03782,53.23593,0,0,4.603865,314.6147,0,50.84275,-50.84275,362.0403,86.19989,0.06632975,58.55952,4.156052,0,319.8098
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.09581,263.772,0,0,0,362.0403,86.19989,0.06632975,0,0,0,263.772
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,24.82115,24.82115,0,-1,0,24.82115,0,0,3.552714E-15,0,0,26.12753,24.82115,0,0,61.09581,263.772,0,26.12753,-26.12753,334.4994,79.64256,0.06632975,27.30327,0,0,263.772
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,20.89581,20.89581,0,-1,0,20.89581,0,0,0,0,0,21.99559,20.89581,0,0,90.1264,237.6445,0,21.99559,-21.99559,311.3141,74.12225,0.06632975,22.98539,0,0,237.6445
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,22.32848,22.32848,0,-1,0,22.32848,0,0,3.552714E-15,0,0,23.50367,22.32848,0,0,114.5659,215.6489,0,23.50367,-23.50367,286.539,68.22343,0.06632975,24.56133,0,0,215.6489
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,11.63229,11.63229,0,-1,0,11.63229,0,0,1.776357E-15,0,0,12.24452,11.63229,0,0,140.6811,192.1452,0,12.24452,-12.24452,273.6321,65.15038,0.06632975,12.79552,0,0,192.1452
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.2861,179.9007,0,0,0,273.6321,65.15038,0.06632975,0,0,0,179.9007
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.2861,179.9007,0,0,0,273.6321,65.15038,0.06632975,0,0,0,179.9007
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,1.848841,1.848841,0,-1,0,1.848841,0,0,0,0,0,1.946148,1.848841,0,0,154.2861,179.9007,0,1.946148,-1.946148,271.5807,64.66195,0.06632975,2.033725,0,0,179.9007
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4485,177.9545,0,0,0,271.5807,64.66195,0.06632975,0,0,0,177.9545
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4485,177.9545,0,0,0,271.5807,64.66195,0.06632975,0,0,0,177.9545
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.01708,25.01708,0,0,0,25.01708,0,0,3.552714E-15,0,0,26.33377,25.01708,0,0,156.4485,177.9545,0,26.33377,-26.33377,243.8225,58.05286,0.06632975,27.51879,0,0,177.9545
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,11.88475,11.88475,0,0,0,11.88475,5.94692,0,1.776357E-15,0,0.7067766,12.51026,11.88475,0,0,185.7083,151.6208,0,11.80349,-11.80349,231.3805,55.09049,0.06632975,13.07323,0.5654213,0,152.3275
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,33.98507,33.98507,0,0,0,33.98507,63.78689,0,0,0,21.67802,35.77376,33.98507,0,0,198.8233,139.8173,0,14.09574,-14.09574,216.5223,51.55283,0.06632975,37.38358,17.34242,0,161.4953
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,214.4852,125.7215,48.15145,0,48.15145,262.2028,62.42911,0.0662757,0,38.52116,0,173.873
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,24.93877,24.93877,0,-1,0,24.93877,292.4726,0,0,0,72.93909,26.25134,24.93877,0,0,166.3337,169.0579,46.68774,0,46.68774,306.4947,72.97478,0.06622338,27.43265,58.35127,0,241.9969
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,25.93227,25.93227,0,-1,0,25.93227,317.3368,0,0,0,82.29265,27.29713,25.93227,0,0,119.646,211.0768,54.99552,0,54.99552,358.668,85.39697,0.06616186,28.5255,65.83412,0,293.3695
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,10.63254,10.63254,0,-1,0,10.63254,1016.737,32.26233,0,0,108.105,11.19215,10.63254,0,0,64.65048,260.5728,64.65048,0,64.65048,420.0009,100,0.06608968,11.6958,86.48396,0,368.6778
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,32.69353,32.69353,0,-1,0,32.69353,349.8312,79.95791,0,0,114.3721,34.41424,32.69353,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,35.96288,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,44.88732,44.88732,0,-1,0,44.88732,254.48,66.97946,0,0,114.2293,47.24981,44.88732,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,49.37605,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,4.296923,4.296923,0,-1,0,4.296923,2036.511,82.98425,0,0,87.50733,4.523077,4.296923,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,4.726615,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,35.84023,35.84023,0,-1,0,35.84023,200.0151,33.95933,0,0,71.68589,37.72656,35.84023,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,39.42426,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,15.42835,15.42835,0,-1,0,15.42835,166.7603,9.487998,0,0,25.72836,16.24037,15.42835,0,0,0,318.7582,0,0,0,420.0009,100,0.06608968,16.97118,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,22.28583,22.28583,0,-1,0,22.28583,23.08269,3.552714E-15,0,0,5.144169,23.45877,22.28583,0,0,0,318.7582,0,18.3146,-18.3146,400.6956,95.40351,0.06608968,24.51441,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34955,300.4436,0,0,0,400.6956,95.40351,0.06608968,0,0,0,300.4436
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,6.497816,6.497816,0,-1,0,6.497816,0,0,8.881784E-16,0,0,6.839806,6.497816,0,0,20.34955,300.4436,0,6.839806,-6.839806,393.4858,93.6869,0.06608968,7.147597,0,0,300.4436
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,15.85223,15.85223,0,-1,0,15.85223,0,0,0,0,0,16.68655,15.85223,0,0,27.94934,293.6038,0,16.68655,-16.68655,375.8966,89.49901,0.06608968,17.43745,0,0,293.6038
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,20.09843,20.09843,0,-1,0,20.09843,0,0,3.552714E-15,0,0,21.15625,20.09843,0,0,46.48995,276.9173,0,21.15625,-21.15625,353.5959,84.18935,0.06608968,22.10828,0,0,276.9173
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,1.618052,1.618052,0,-1,0,1.618052,0,0,2.220446E-16,0,0,1.703212,1.618052,0,0,69.99689,255.761,0,1.703212,-1.703212,351.8006,83.76189,0.06608968,1.779857,0,0,255.761
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,7.970884,7.970884,0,-1,0,7.970884,0,0,0,0,0,8.390405,7.970884,0,0,71.88935,254.0578,0,8.390405,-8.390405,342.9564,81.65611,0.06608968,8.767972,0,0,254.0578
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.36845,49.36845,0,-1,0,49.36845,0,0,7.105427E-15,0,0,51.96679,49.36845,0,0,81.21202,245.6674,0,51.96679,-51.96679,288.1786,68.6138,0.06608968,54.30529,0,0,245.6674
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,11.77908,11.77908,0,-1,0,11.77908,0,0,1.776357E-15,0,0,12.39904,11.77908,0,0,138.9529,193.7006,0,12.39904,-12.39904,275.1088,65.50197,0.06608968,12.95699,0,0,193.7006
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,24.5612,24.5612,0,-1,0,24.5612,0,0,0,0,0,25.8539,24.5612,0,0,152.7296,181.3016,0,25.8539,-25.8539,247.8564,59.01331,0.06608968,27.01733,0,0,181.3016
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4562,155.4477,0,0,0,247.8564,59.01331,0.06608968,0,0,0,155.4477
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,4.821098,4.821098,0,0,0,4.821098,0,0,0,0,0,5.07484,4.821098,0,0,181.4562,155.4477,0,5.07484,-5.07484,242.5071,57.73966,0.06608968,5.303208,0,0,155.4477
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,23.34403,23.34403,0,0,0,23.34403,5.930452,0,3.552714E-15,0,1.384406,24.57266,23.34403,0,0,187.0949,150.3728,0,23.18825,-23.18825,218.0645,51.92001,0.06608968,25.67843,1.107525,0,151.7572
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,6.071939,6.071939,0,0,0,6.071939,292.5536,0,0,0,17.76367,6.391514,6.071939,0,0,212.8596,127.1846,11.37216,0,11.37216,228.8531,54.48872,0.066077,6.679132,14.21094,0,144.9483
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,32.32981,32.32981,0,0,0,32.32981,119.6456,0,0,0,38.68121,34.03138,32.32981,0,0,201.4874,137.4195,4.649831,0,4.649831,233.2643,55.53901,0.06607182,35.56279,30.94497,0,176.1007
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,16.94608,16.94608,0,-1,0,16.94608,369.0121,0,0,0,62.53306,17.83797,16.94608,0,0,196.8376,141.6044,44.69509,0,44.69509,275.6658,65.63457,0.06602204,18.64068,50.02645,0,204.1375
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,17.47384,17.47384,0,-1,0,17.47384,230.0091,0,0,0,40.19144,18.39352,17.47384,0,0,152.1425,181.83,21.79792,0,21.79792,296.3451,70.55821,0.06599779,19.22123,32.15315,0,222.0214
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,5.535353,5.535353,0,-1,0,5.535353,777.4005,0,0,0,43.03186,5.826687,5.535353,0,0,130.3446,201.4481,37.20517,0,37.20517,331.641,78.96199,0.06595644,6.088889,34.42549,0,244.4799
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,16.5651,16.5651,0,-1,0,16.5651,490.9926,0,0,0,81.3334,17.43695,16.5651,0,0,93.13943,234.9327,63.89646,0,63.89646,392.2585,93.3947,0.06588554,18.22161,65.06673,0,316.2661
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,7.69564,7.69564,0,-1,0,7.69564,1112.47,48.26806,0,0,85.61169,8.100674,7.69564,0,0,29.24297,292.4395,29.24297,0,29.24297,420.0009,100,0.06585314,8.465203,68.48936,0,378.0512
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,17.48244,17.48244,0,-1,0,17.48244,437.3351,58.05426,0,0,76.45683,18.40256,17.48244,0,0,0,318.7582,0,0,0,420.0009,100,0.06585314,19.23068,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,3.282272,3.282272,0,-1,0,3.282272,1550.947,47.45127,0,0,50.90629,3.455024,3.282272,0,0,0,318.7582,0,0,0,420.0009,100,0.06585314,3.6105,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,9.295576,9.295576,0,-1,0,9.295576,331.7438,21.05268,0,0,30.8375,9.784817,9.295576,0,0,0,318.7582,0,0,0,420.0009,100,0.06585314,10.22513,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,20.64881,20.64881,0,-1,0,20.64881,73.69096,0,3.552714E-15,0,15.21631,21.73559,20.64881,0,0,0,318.7582,0,6.519282,-6.519282,413.1289,98.36383,0.06585314,22.71369,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,15.76045,15.76045,0,-1,0,15.76045,32.30385,0,1.776357E-15,0,5.091231,16.58994,15.76045,0,0,7.243647,312.239,0,11.49871,-11.49871,401.0082,95.47795,0.06585314,17.33649,4.072985,0,317.3302
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,26.49661,26.49661,0,-1,0,26.49661,0,0,0,0,0,27.89117,26.49661,0,0,20.01999,300.7402,0,27.89117,-27.89117,371.6083,88.478,0.06585314,29.14628,0,0,300.7402
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.18123,31.18123,0,-1,0,31.18123,0,0,0,0,0,32.82235,31.18123,0,0,51.01019,272.8491,0,32.82235,-32.82235,337.0105,80.24044,0.06585314,34.29936,0,0,272.8491
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.47947,240.0267,0,0,0,337.0105,80.24044,0.06585314,0,0,0,240.0267
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.47947,240.0267,0,0,0,337.0105,80.24044,0.06585314,0,0,0,240.0267
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.47947,240.0267,0,0,0,337.0105,80.24044,0.06585314,0,0,0,240.0267
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,34.65653,34.65653,0,-1,0,34.65653,0,0,7.105427E-15,0,0,36.48056,34.65653,0,0,87.47947,240.0267,0,36.48056,-36.48056,298.5566,71.08477,0.06585314,38.12218,0,0,240.0267
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.0134,203.5461,0,0,0,298.5566,71.08477,0.06585314,0,0,0,203.5461
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,3.837099,3.837099,0,-1,0,3.837099,0,0,4.440892E-16,0,0,4.039051,3.837099,0,0,128.0134,203.5461,0,4.039051,-4.039051,294.2991,70.07108,0.06585314,4.220809,0,0,203.5461
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,9.645618,9.645618,0,-1,0,9.645618,0,0,1.776357E-15,0,0,10.15328,9.645618,0,0,132.5013,199.5071,0,10.15328,-10.15328,283.5966,67.52287,0.06585314,10.61018,0,0,199.5071
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,13.15009,13.15009,0,-1,0,13.15009,0,0,1.776357E-15,0,0,13.8422,13.15009,0,0,143.7827,189.3538,0,13.8422,-13.8422,269.0056,64.04884,0.06585314,14.4651,0,0,189.3538
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.9440911,0.9440911,0,0,0,0.9440911,0,0,1.110223E-16,0,0,0.9937801,0.9440911,0,0,159.1629,175.5116,0,0.9937801,-0.9937801,267.9581,63.79942,0.06585314,1.0385,0,0,175.5116
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,48.52237,48.52237,0,0,0,48.52237,2.437674,0,7.105427E-15,0,1.182817,51.07618,48.52237,0,0,160.2671,174.5178,0,49.89336,-49.89336,215.3659,51.27749,0.06585314,53.37461,0.9462537,0,175.7007
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,8.780233,8.780233,0,0,0,8.780233,183.8792,0,0,0,16.14502,9.242352,8.780233,0,0,215.7042,124.6245,6.902671,0,6.902671,221.9143,52.83664,0.0658455,9.658257,12.91602,0,140.7695
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,72.08686,72.08686,20.25,0,7.39125,72.08686,35.27317,0,0,0,25.42732,54.56511,51.83686,0,0,208.8015,130.8369,0,29.13779,-29.13779,191.2004,45.52382,0.0658455,79.29554,20.34186,81,156.2642
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,42.25806,42.25806,0,-1,0,42.25806,60.31309,0,0,0,25.48714,44.48216,42.25806,0,0,241.1768,101.6991,0,18.99502,-18.99502,171.1779,40.75656,0.0658455,46.48386,20.38971,0,127.1862
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,40.40041,40.40041,0,-1,0,40.40041,71.14909,0,0,0,28.74452,42.52674,40.40041,0,0,262.2824,82.70406,0,13.78222,-13.78222,156.6502,37.29758,0.0658455,44.44044,22.99562,0,111.4486
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,277.596,68.92184,42.74297,0,42.74297,197.1997,46.95222,0.06579822,0,34.19438,0,111.6648
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,23.19467,23.19467,0,-1,0,23.19467,262.3504,0,0,0,60.8513,24.41544,23.19467,0,0,234.853,107.3905,36.43586,0,36.43586,231.7658,55.18222,0.06575796,25.51413,48.68104,0,168.2418
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,19.78176,19.78176,0,-1,0,19.78176,240.4698,0,0,0,47.56916,20.82291,19.78176,0,0,198.4172,140.1828,26.74625,0,26.74625,257.1395,61.22357,0.06572845,21.75994,38.05533,0,187.752
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,14.93817,14.93817,0,-1,0,14.93817,222.9389,0,0,0,33.30298,15.72439,14.93817,0,0,171.6709,164.2544,17.57859,0,17.57859,273.816,65.19417,0.06570906,16.43198,26.64239,0,197.5574
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,34.98906,34.98906,0,-1,0,34.98906,113.3598,0,0,0,39.66352,36.83059,34.98906,0,0,154.0923,180.0751,2.832936,0,2.832936,276.5036,65.83406,0.06570594,38.48796,31.73082,0,219.7387
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,11.53354,11.53354,0,-1,0,11.53354,236.9892,0,0,0,27.33326,12.14057,11.53354,0,0,151.2594,182.6248,15.19268,0,15.19268,290.9167,69.26573,0.0656892,12.6869,21.8666,0,209.9581
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,43.43177,43.43177,0,-1,0,43.43177,43.68275,0,7.105427E-15,0,18.97219,45.71765,43.43177,0,0,136.0667,196.2982,0,26.74546,-26.74546,262.7245,62.55332,0.0656892,47.77494,15.17775,0,215.2704
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,34.28772,34.28772,0,-1,0,34.28772,14.91396,0,0,0,5.113656,36.09233,34.28772,0,0,165.7839,169.5527,0,30.97868,-30.97868,230.0701,54.77848,0.0656892,37.71649,4.090925,0,174.6664
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,12.89297,12.89297,0,-1,0,12.89297,0,0,1.776357E-15,0,0,13.57155,12.89297,0,0,200.2046,138.5741,0,13.57155,-13.57155,215.7644,51.37237,0.0656892,14.18227,0,0,138.5741
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,23.32091,23.32091,0,-1,0,23.32091,0,0,0,0,0,24.54832,23.32091,0,0,215.2841,125.0025,0,24.54832,-24.54832,189.8882,45.21138,0.0656892,25.653,0,0,125.0025
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.56,100.4542,0,0,0,189.8882,45.21138,0.0656892,0,0,0,100.4542
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.2107805,0.2107805,0,-1,0,0.2107805,0,0,2.775558E-17,0,0,0.2218742,0.2107805,0,0,242.56,100.4542,0,0.2218742,-0.2218742,189.6543,45.1557,0.0656892,0.2318585,0,0,100.4542
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.5537909,0.5537909,0,-1,0,0.5537909,0,0,1.110223E-16,0,0,0.5829378,0.5537909,0,0,242.8066,100.2323,0,0.5829378,-0.5829378,189.0398,45.0094,0.0656892,0.60917,0,0,100.2323
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,17.00935,17.00935,0,-1,0,17.00935,0,0,0,0,0,17.90458,17.00935,0,0,243.4543,99.64938,0,17.90458,-17.90458,170.1668,40.51581,0.0656892,18.71029,0,0,99.64938
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.7432175,0.7432175,0,-1,0,0.7432175,0,0,0,0,0,0.7823341,0.7432175,0,0,263.3482,81.7448,0,0.7823341,-0.7823341,169.3421,40.31947,0.0656892,0.8175392,0,0,81.7448
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.48946,28.48946,0,-1,0,28.48946,0,0,3.552714E-15,0,0,29.9889,28.48946,0,0,264.2175,80.96247,0,29.9889,-29.9889,137.731,32.79303,0.0656892,31.3384,0,0,80.96247
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,19.23906,19.23906,0,-1,0,19.23906,0,0,3.552714E-15,0,0,20.25165,19.23906,0,0,297.5385,50.97356,0,20.25165,-20.25165,116.3839,27.7104,0.0656892,21.16297,0,0,50.97356
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,23.03467,23.03467,0,-1,0,23.03467,0,0,3.552714E-15,0,0,24.24702,23.03467,0,0,320.0403,30.72192,0,24.24702,-24.24702,90.82531,21.62503,0.0656892,25.33814,0,0,30.72192
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,16.06812,16.06812,81,0,22.761,16.06812,0,0,0,0,0,0,0,64.93188,61.68529,346.9815,6.474895,61.68529,0,61.68529,149.3451,35.55829,0.06590743,17.67493,0,81,6.474895
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,43.28445,43.28445,81,0,22.761,43.28445,3.034125,0,0,0,1.313304,0,0,37.71555,35.82978,285.2962,61.99166,37.14308,0,37.14308,184.5821,43.94804,0.06604985,47.61289,1.050644,81,63.30496
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,22.20731,22.20731,81,0,22.761,22.20731,82.73113,0,0,0,18.37236,0,0,58.79269,55.85305,248.1531,95.42043,74.22541,0,74.22541,254.9985,60.71382,0.06625346,24.42804,14.69789,81,113.7928
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,173.9277,162.2233,105.4975,0,105.4975,355.0822,84.54322,0.06638112,0,29.43798,81,199.0208
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,7.923146,7.923146,0,-1,0,7.923146,577.29,0,0,0,45.73952,8.340154,7.923146,0,0,68.43021,257.171,37.39937,0,37.39937,390.5624,92.99086,0.06633969,8.715461,36.59162,0,302.9106
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,45.3093,45.3093,0,-1,0,45.3093,36.85688,0,0,0,16.69959,47.694,45.3093,0,0,31.03084,290.8305,0,30.9944,-30.9944,357.8914,85.21207,0.06633969,49.84023,13.35968,0,307.5301
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,17.4559,17.4559,0,-1,0,17.4559,133.9382,0,0,0,23.38012,18.37463,17.4559,0,0,65.46907,259.8361,5.005486,0,5.005486,362.64,86.3427,0.06633416,19.20149,18.70409,0,283.2162
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,1.666139,1.666139,0,-1,0,1.666139,3261.146,0,0,0,54.33522,1.753831,1.666139,0,0,60.46358,264.341,52.58139,0,52.58139,412.5231,98.2196,0.06627602,1.832753,43.46818,0,318.6762
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,55.81485,55.81485,0,-1,0,55.81485,129.6905,5.751908,0,0,72.38657,58.75248,55.81485,0,0,7.882187,311.6642,7.882187,0,7.882187,420.0009,100,0.06626731,61.39634,57.90926,0,384.0508
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,35.57324,35.57324,0,-1,0,35.57324,232.5538,45.28143,0,0,82.72694,37.44552,35.57324,0,0,0,318.7582,0,0,0,420.0009,100,0.06626731,39.13057,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,20.34298,20.34298,0,-1,0,20.34298,168.6575,12.89629,0,0,34.30996,21.41366,20.34298,0,0,0,318.7582,0,0,0,420.0009,100,0.06626731,22.37728,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,21.20156,21.20156,0,-1,0,21.20156,121.4954,3.441492,0,0,25.75892,22.31743,21.20156,0,0,0,318.7582,0,0,0,420.0009,100,0.06626731,23.32172,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,40.72251,40.72251,0,-1,0,40.72251,49.25875,0,0,0,20.0594,42.8658,40.72251,0,0,0,318.7582,0,22.8064,-22.8064,395.9608,94.27619,0.06626731,44.79476,16.04752,0,338.8176
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,25.34044,295.9518,4.990216,0,4.990216,400.6949,95.40336,0.06626181,0,3.992172,0,300.942
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,1.828133,1.828133,0,-1,0,1.828133,0,0,2.220446E-16,0,0,1.924351,1.828133,0,0,20.35023,300.443,0,1.924351,-1.924351,398.6665,94.9204,0.06626181,2.010947,0,0,300.443
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.54154,49.54154,0,-1,0,49.54154,0,0,7.105427E-15,0,0,52.14899,49.54154,0,0,22.48839,298.5187,0,52.14899,-52.14899,343.6966,81.83237,0.06626181,54.4957,0,0,298.5187
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,75.3876,68.7,0,-1,0,68.7,0,0,6.687603,14.22636,0,72.31579,68.7,0,0,80.43172,246.3697,0,72.31579,-72.31579,267.4691,63.68299,0.06626181,82.92636,0,0,246.3697
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7826,174.0539,0,0,0,267.4691,63.68299,0.06626181,0,0,0,174.0539
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,2.646729,2.646729,0,-1,0,2.646729,0,0,4.440892E-16,0,0,2.78603,2.646729,0,0,160.7826,174.0539,0,2.78603,-2.78603,264.5323,62.98376,0.06626181,2.911401,0,0,174.0539
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,21.68543,21.68543,0,-1,0,21.68543,0,0,3.552714E-15,0,0,22.82677,21.68543,0,0,163.8782,171.2679,0,22.82677,-22.82677,240.4708,57.25484,0.06626181,23.85397,0,0,171.2679
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,40.44297,40.44297,0,-1,0,40.44297,0,0,0,0,0,42.57155,40.44297,0,0,189.2413,148.4411,0,42.57155,-42.57155,195.5965,46.5705,0.06626181,44.48727,0,0,148.4411
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,52.07693,52.07693,0,-1,0,52.07693,0,0,7.105427E-15,0,0,54.81783,52.07693,0,0,236.543,105.8695,0,54.81783,-54.81783,137.8134,32.81265,0.06626181,57.28463,0,0,105.8695
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4517,51.05172,0,0,0,137.8134,32.81265,0.06626181,0,0,0,51.05172
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,23.67223,23.67223,0,-1,0,23.67223,0,0,3.552714E-15,0,0,24.91814,23.67223,0,0,297.4517,51.05172,0,24.91814,-24.91814,111.5474,26.55885,0.06626181,26.03946,0,0,51.05172
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,4.899962,4.899962,0,0,0,4.899962,0,0,8.881784E-16,0,0,5.157855,4.899962,0,0,325.1385,26.13358,0,5.157855,-5.157855,106.1105,25.26436,0.06626181,5.389959,0,0,26.13358
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,50.86684,50.86684,30.51328,0,9.987861,50.86684,0.8828328,0,7.105427E-15,0,0.4490692,21.4248,20.35356,0,0,330.8694,20.97573,0,20.97573,-20.97573,84.00017,20,0.06626181,55.95353,0.3592553,81,21.4248
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,4.224861,4.224861,76.54065,0,21.63278,4.224861,439.4945,0,0,0,18.56803,0,0,72.31579,68.7,354.1758,0,87.26803,0,87.26803,166.7899,39.7118,0.06642889,4.647346,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,46.77207,46.77207,81,0,22.761,46.77207,78.2792,0,0,0,36.6128,0,0,34.22793,32.51653,266.9078,78.54123,69.12933,0,69.12933,232.3717,55.32649,0.06663641,51.44928,29.29024,81,115.154
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,15.75873,15.75873,0,-1,0,15.75873,363.0489,0,0,0,57.21191,16.58814,15.75873,0,0,197.7784,140.7576,40.62377,0,40.62377,270.9108,64.50245,0.06659145,17.33461,45.76953,0,197.9695
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,157.1547,177.319,80.32143,0,80.32143,347.1104,82.64517,0.06650273,0,64.25714,0,257.6404
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,52.08104,52.08104,0,-1,0,52.08104,159.6074,0,0,0,83.12517,54.82214,52.08104,0,0,76.83324,249.6083,28.30302,0,28.30302,373.961,89.03816,0.06647152,57.28914,66.50014,0,332.7335
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,51.2258,0,0,99.75602,0,0,0,0,48.53022,275.081,48.53022,0,48.53022,420.0009,100,0.06641807,0,79.80482,0,374.837
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,70.05069,68.7,0,-1,0,68.7,164.3583,40.59835,1.350691,8.35576,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.06641807,77.05576,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06641807,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,15.80959,15.80959,0,-1,0,15.80959,383.5239,43.99189,0,0,60.63356,16.64168,15.80959,0,0,0,318.7582,0,0,0,420.0009,100,0.06641807,17.39055,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,40.94904,40.94904,0,-1,0,40.94904,91.38598,0,0,0,37.42168,43.10425,40.94904,0,0,0,318.7582,0,5.68257,-5.68257,414.0109,98.57382,0.06641807,45.04395,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,21.79423,21.79423,0,-1,0,21.79423,102.5456,0,0,0,22.34902,22.94129,21.79423,0,0,6.313967,313.0757,0,0.5922692,-0.5922692,413.3866,98.42518,0.06641807,23.97365,17.87922,0,335.4247
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,34.04804,34.04804,0,-1,0,34.04804,14.6543,0,7.105427E-15,0,4.989503,35.84004,34.04804,0,0,6.972044,312.4834,0,30.85054,-30.85054,380.8672,90.6825,0.06641807,37.45284,3.991602,0,317.4729
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,27.48686,27.48686,0,-1,0,27.48686,0,0,3.552714E-15,0,0,28.93354,27.48686,0,0,41.25042,281.6328,0,28.93354,-28.93354,350.3686,83.42094,0.06641807,30.23555,0,0,281.6328
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.3988,252.6993,0,0,0,350.3686,83.42094,0.06641807,0,0,0,252.6993
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,32.04604,32.04604,0,-1,0,32.04604,0,0,7.105427E-15,0,0,33.73268,32.04604,0,0,73.3988,252.6993,0,33.73268,-33.73268,314.8112,74.95491,0.06641807,35.25065,0,0,252.6993
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,21.04336,21.04336,0,-1,0,21.04336,0,0,3.552714E-15,0,0,22.15091,21.04336,0,0,110.8795,218.9666,0,22.15091,-22.15091,291.4622,69.39561,0.06641807,23.1477,0,0,218.9666
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,22.24476,22.24476,0,-1,0,22.24476,0,0,3.552714E-15,0,0,23.41553,22.24476,0,0,135.4917,196.8157,0,23.41553,-23.41553,266.78,63.51892,0.06641807,24.46923,0,0,196.8157
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.78538,43.78538,0,-1,0,43.78538,0,0,0,0,0,46.08987,43.78538,0,0,161.5089,173.4002,0,46.08987,-46.08987,218.197,51.95157,0.06641807,48.16392,0,0,173.4002
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,11.75084,11.75084,0,-1,0,11.75084,0,0,0,0,0,12.3693,11.75084,0,0,212.7199,127.3103,0,12.3693,-12.3693,205.1586,48.84719,0.06641807,12.92592,0,0,127.3103
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,14.68537,14.68537,0,-1,0,14.68537,0,0,0,0,0,15.45828,14.68537,0,0,226.4636,114.941,0,15.45828,-15.45828,188.8642,44.96757,0.06641807,16.15391,0,0,114.941
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.24117,41.24117,0,-1,0,41.24117,0,0,7.105427E-15,0,0,43.41176,41.24117,0,0,243.6395,99.48273,0,43.41176,-43.41176,143.1042,34.07235,0.06641807,45.36529,0,0,99.48273
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,16.94557,16.94557,0,-1,0,16.94557,0,0,3.552714E-15,0,0,17.83744,16.94557,0,0,291.8747,56.07096,0,17.83744,-17.83744,124.3018,29.59562,0.06641807,18.64012,0,0,56.07096
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,4.279014,4.279014,0,0,0,4.279014,0,0,0,0,0,4.504225,4.279014,0,0,311.6941,38.23352,0,4.504225,-4.504225,119.554,28.46517,0.06641807,4.706915,0,0,38.23352
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,36.74766,36.74766,20.25,0,7.39125,36.74766,0.9406176,0,0,0,0.3456549,17.36596,16.49766,0,0,316.6988,33.7293,0,17.0203,-17.0203,101.613,24.19352,0.06641807,40.42242,0.2765239,81,34.07495
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,36.44623,36.44623,81,0,22.761,36.44623,26.12124,0,0,0,9.520206,0,0,44.55377,42.32608,335.6103,16.709,51.84629,0,51.84629,150.7987,35.90438,0.06661047,40.09085,7.616165,81,26.22921
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,28.35338,28.35338,81,0,22.761,28.35338,96.95454,0,0,0,27.48989,0,0,52.64662,50.01429,283.764,63.37066,77.50418,0,77.50418,224.3256,53.41076,0.06680743,31.18872,21.99191,81,90.86055
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,22.97244,22.97244,0,-1,0,22.97244,31.89554,0,0,0,7.327185,24.18152,22.97244,0,0,206.2598,133.1244,0,16.85434,-16.85434,206.5596,49.18076,0.06680743,25.26969,5.861748,0,140.4516
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,45.48231,45.48231,0,-1,0,45.48231,28.67974,0,0,0,13.04421,47.87611,45.48231,0,0,224.9868,116.2701,0,34.83191,-34.83191,169.8436,40.43886,0.06680743,50.03054,10.43537,0,129.3143
