Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,27.61953,27.61953,0,-1,0,27.61953,202.1595,0,0,0,55.83551,29.07319,27.61953,0,0,263.6889,81.43818,26.76232,0,26.76232,195.2325,46.48384,0.06677789,30.38148,44.6684,0,137.2737
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,54.85733,54.85733,0,-1,0,54.85733,142.6581,0,0,0,78.25842,57.74456,54.85733,0,0,236.9266,105.5243,20.51386,0,20.51386,214.6937,51.11744,0.06675526,60.34307,62.60674,0,183.7827
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,18.73263,18.73263,0,-1,0,18.73263,480.0768,0,0,0,89.93102,19.71856,18.73263,0,0,216.4128,123.9867,70.21246,0,70.21246,281.303,66.97678,0.06667794,20.6059,71.94481,0,213.9178
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,146.2003,187.1779,68.22282,0,68.22282,346.0249,82.38671,0.06660297,0,54.57826,0,255.4008
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,21.9845,21.9845,0,-1,0,21.9845,199.5224,0,0,0,43.864,23.14157,21.9845,0,0,77.97749,248.5785,20.72243,0,20.72243,365.6839,87.06742,0.06658023,24.18295,35.0912,0,292.4425
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,25.01052,25.01052,0,-1,0,25.01052,163.3703,0,0,0,40.85975,26.32686,25.01052,0,0,57.25507,267.2287,14.53289,0,14.53289,379.471,90.35007,0.06656429,27.51157,32.6878,0,308.0884
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,55.14482,55.14482,0,-1,0,55.14482,30.21239,0,0,0,16.66057,58.04718,55.14482,0,0,42.72218,280.3083,0,41.38661,-41.38661,335.8457,79.9631,0.06656429,60.6593,13.32845,0,296.9688
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,64.65019,64.65019,0,-1,0,64.65019,6.493799,0,0,2.415215,4.198254,68.05283,64.65019,0,0,88.7073,238.9217,0,63.85458,-63.85458,268.5371,63.93727,0.06656429,71.11521,3.358603,0,243.1199
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.98302,45.98302,0,-1,0,45.98302,0,0,0,0,0,48.40318,45.98302,0,0,159.6568,175.0671,0,48.40318,-48.40318,217.5156,51.78933,0.06656429,50.58132,0,0,175.0671
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,32.49994,32.49994,0,-1,0,32.49994,0,0,0,0,0,34.21046,32.49994,0,0,213.4381,126.6639,0,34.21046,-34.21046,181.4547,43.2034,0.06656429,35.74994,0,0,126.6639
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.98281,47.98281,0,-1,0,47.98281,0,0,7.105427E-15,0,0,50.50822,47.98281,0,0,251.4498,92.45343,0,50.50822,-50.50822,128.2143,30.52715,0.06656429,52.78109,0,0,92.45343
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,24.94348,24.94348,0,-1,0,24.94348,0,0,3.552714E-15,0,0,26.25629,24.94348,0,0,307.57,41.94521,0,26.25629,-26.25629,100.5377,23.93751,0.06656429,27.43782,0,0,41.94521
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,49.20214,14.90448,0,-1,0,14.90448,0,0,34.29767,39.21788,0,15.68892,14.90448,0,0,336.7437,15.68892,0,15.68892,-15.68892,84.00017,20,0.06656429,54.12236,0,0,15.68892
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.02349,0,0,-1,0,0,0,0,34.02349,37.42584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,37.42584,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.195329,0,0,-1,0,0,0,0,1.195329,1.314861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,1.314861,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,22.91003,0,0,-1,0,0,0,0,22.91003,25.20103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,25.20103,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,30.31831,0,0,-1,0,0,0,0,30.31831,33.35014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,33.35014,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06656429,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,27.48118,27.48118,81,0,22.761,27.48118,4.657038,0,0,0,1.279809,0,0,53.51881,50.84287,354.1758,0,52.12268,0,52.12268,133.4481,31.77329,0.06676041,30.2293,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,31.34139,31.34139,81,0,22.761,31.34139,59.39526,0,0,0,18.6153,0,0,49.65861,47.17568,302.0531,46.91042,65.79098,0,65.79098,195.8629,46.63393,0.06696894,34.47553,14.89224,81,65.52571
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,8.355145,8.355145,80.67094,0,22.67775,8.355145,391.3363,0,0,0,32.69672,0,0,72.31579,68.7,236.2621,106.1223,101.3967,0,101.3967,292.0563,69.53706,0.06713625,9.19066,26.15738,81,138.819
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,49.15876,49.15876,0,-1,0,49.15876,127.7293,0,0,0,62.79014,51.74606,49.15876,0,0,134.8654,197.3793,11.04407,0,11.04407,302.5336,72.03166,0.06712408,54.07463,50.23211,0,260.1695
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,14.82092,14.82092,0,-1,0,14.82092,623.3718,0,0,0,92.38946,15.60097,14.82092,0,0,123.8214,207.319,76.78848,0,76.78848,375.3816,89.37638,0.06703961,16.30302,73.91157,0,299.7085
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.3734016,0.3734016,0,-1,0,0.3734016,25098.23,46.29126,0,0,93.71719,0.3930543,0.3734016,0,0,47.03286,276.4286,47.03286,0,47.03286,420.0009,100,0.06698798,0.4107417,74.97375,0,370.1458
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,47.84273,47.84273,0,-1,0,47.84273,183.9238,37.6334,0,0,87.99416,50.36076,47.84273,0,0,0,318.7582,0,0,0,420.0009,100,0.06698798,52.627,70.39533,0,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,38.57617,38.57617,0,-1,0,38.57617,145.7682,15.62528,0,0,56.23177,40.60649,38.57617,0,0,0,318.7582,0,0,0,420.0009,100,0.06698798,42.43379,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,30.19468,30.19468,0,-1,0,30.19468,178.7669,22.19423,0,0,53.9781,31.78387,30.19468,0,0,0,318.7582,0,0,0,420.0009,100,0.06698798,33.21415,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,33.68763,33.68763,0,-1,0,33.68763,173.7717,23.07889,0,0,58.53955,35.46066,33.68763,0,0,0,318.7582,0,0,0,420.0009,100,0.06698798,37.05639,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,20.05762,20.05762,0,-1,0,20.05762,263.0562,31.64953,0,0,52.76282,21.11329,20.05762,0,0,0,318.7582,0,0,0,420.0009,100,0.06698798,22.06339,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,47.27248,47.27248,0,-1,0,47.27248,59.08478,0,7.105427E-15,0,27.93084,49.76051,47.27248,0,0,0,318.7582,0,21.82967,-21.82967,396.9904,94.52132,0.06698798,51.99973,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,24.09904,24.09904,0,-1,0,24.09904,20.32846,0,3.552714E-15,0,4.898964,25.36741,24.09904,0,0,24.25519,296.9286,0,20.46845,-20.46845,375.4147,89.38428,0.06698798,26.50895,3.919171,0,301.8275
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.32134,33.32134,0,-1,0,33.32134,0,0,7.105427E-15,0,0,35.0751,33.32134,0,0,46.99791,276.4601,0,35.0751,-35.0751,338.4423,80.58134,0.06698798,36.65347,0,0,276.4601
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,21.80549,21.80549,0,-1,0,21.80549,0,0,3.552714E-15,0,0,22.95315,21.80549,0,0,85.97024,241.385,0,22.95315,-22.95315,314.2476,74.8207,0.06698798,23.98604,0,0,241.385
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,16.85004,16.85004,0,-1,0,16.85004,0,0,0,0,0,17.73689,16.85004,0,0,111.4737,218.4319,0,17.73689,-17.73689,295.5513,70.36921,0.06698798,18.53505,0,0,218.4319
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,38.96289,38.96289,0,-1,0,38.96289,0,0,7.105427E-15,0,0,41.01357,38.96289,0,0,131.1814,200.695,0,41.01357,-41.01357,252.3192,60.07587,0.06698798,42.85917,0,0,200.695
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.8358035,0.8358035,0,-1,0,0.8358035,0,0,1.110223E-16,0,0,0.8797932,0.8358035,0,0,176.752,159.6814,0,0.8797932,-0.8797932,251.3918,59.85506,0.06698798,0.9193839,0,0,159.6814
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,11.53822,11.53822,0,-1,0,11.53822,0,0,0,0,0,12.1455,11.53822,0,0,177.7296,158.8016,0,12.1455,-12.1455,238.5893,56.80686,0.06698798,12.69205,0,0,158.8016
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.52358,33.52358,0,-1,0,33.52358,0,0,0,0,0,35.28798,33.52358,0,0,191.2245,146.6561,0,35.28798,-35.28798,201.3925,47.9505,0.06698798,36.87593,0,0,146.6561
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,24.84285,24.84285,0,-1,0,24.84285,0,0,3.552714E-15,0,0,26.15037,24.84285,0,0,230.4334,111.3681,0,26.15037,-26.15037,173.8276,41.38744,0.06698798,27.32713,0,0,111.3681
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,8.595628,8.595628,0,-1,0,8.595628,0,0,0,0,0,9.048029,8.595628,0,0,259.4894,85.21778,0,9.048029,-9.048029,164.2901,39.11662,0.06698798,9.455191,0,0,85.21778
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,10.10265,10.10265,0,-1,0,10.10265,0,0,1.776357E-15,0,0,10.63436,10.10265,0,0,269.5428,76.16975,0,10.63436,-10.63436,153.0805,36.44767,0.06698798,11.11291,0,0,76.16975
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,6.969273,6.969273,0,0,0,6.969273,0,0,8.881784E-16,0,0,7.336077,6.969273,0,0,281.3587,65.53539,0,7.336077,-7.336077,145.3476,34.60651,0.06698798,7.666201,0,0,65.53539
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,23.4781,23.4781,0,0,0,23.4781,0,0,0,0,0,24.71379,23.4781,0,0,289.5099,58.19931,0,24.71379,-24.71379,119.297,28.40399,0.06698798,25.82591,0,0,58.19931
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,57.14637,57.14637,21.46617,0,7.69894,57.14637,7.12659,0,0,0,4.072588,37.55811,35.68021,0,0,316.9697,33.48553,0,33.48553,-33.48553,84.00017,20,0.06698798,62.86101,3.25807,81,37.55811
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,45.76188,45.76188,81,0,22.761,45.76188,27.04141,0,0,0,12.37466,0,0,35.23812,33.47622,354.1758,0,45.85087,0,45.85087,127.4981,30.35664,0.06715389,50.33807,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,29.43988,29.43988,0,-1,0,29.43988,37.79111,0,0,0,11.12566,30.98935,29.43988,0,0,308.3249,41.26579,0,19.86369,-19.86369,106.56,25.37137,0.06715389,32.38387,8.900527,0,52.39145
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,15.99501,15.99501,0,-1,0,15.99501,98.89544,0,1.776357E-15,0,15.81833,16.83685,15.99501,0,0,330.3957,21.40209,0,1.018517,-1.018517,105.4863,25.11575,0.06715389,17.59451,12.65467,0,37.22042
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,15.64977,15.64977,0,-1,0,15.64977,128.4237,0,0,0,20.09802,16.47344,15.64977,0,0,331.5274,20.38358,3.624574,0,3.624574,108.9249,25.93445,0.06714991,17.21475,16.07841,0,40.48159
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,38.31979,38.0295,0,-1,0,38.0295,43.08593,0,0.2902844,16.57514,16.38536,40.03106,38.0295,0,0,327.9028,23.64569,0,23.64569,-23.64569,84.00017,20,0.06714991,42.15177,13.10829,0,40.03106
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,13.40087,13.40087,0,-1,0,13.40087,189.2696,0,0,9.921838,25.36377,14.10618,13.40087,0,0,354.1758,0,11.2576,0,11.2576,94.68006,22.54283,0.06713754,14.74096,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,6.141675,6.141675,0,-1,0,6.141675,330.3157,0,0,0,20.28692,6.464921,6.141675,0,0,342.9182,10.13184,13.822,0,13.822,107.7928,25.66489,0.06712236,6.755843,16.22954,0,30.41875
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,2.373644,2.373644,0,-1,0,2.373644,899.1058,0,0,0,21.34158,2.498573,2.373644,0,0,329.0962,22.57163,18.843,0,18.843,125.6688,29.92108,0.06710168,2.611009,17.07326,0,43.91321
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,48.44435,46.36995,0,-1,0,46.36995,20.01325,0,2.074407,13.97174,9.280132,48.81047,46.36995,0,0,310.2532,39.53033,0,39.53033,-39.53033,84.00017,20,0.06710168,53.28879,7.424106,0,48.81047
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,38.17705,11.05143,0,-1,0,11.05143,105.2632,0,27.12562,39.78447,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,41.99475,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,63.07695,4.620615,0,-1,0,4.620615,105.2632,0,58.45633,68.46052,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,69.38464,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.2857,0,0,-1,0,0,0,0,38.2857,42.11427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,42.11427,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,12.05821,0,0,-1,0,0,0,0,12.05821,13.26403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,13.26403,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,19.68855,0,0,-1,0,0,0,0,19.68855,21.65741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,21.65741,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,17.51849,0,0,-1,0,0,0,0,17.51849,19.27033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,19.27033,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,8.662114,0,0,-1,0,0,0,0,8.662114,9.528325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,9.528325,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,1.604143,0,0,-1,0,0,0,0,1.604143,1.764558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,1.764558,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,15.34089,0,0,-1,0,0,0,0,15.34089,16.87498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,16.87498,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06710168,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,13.74997,13.74997,81,0,22.761,13.74997,0,0,0,0,0,0,0,67.25002,63.88752,354.1758,0,63.88752,0,63.88752,144.6092,34.43069,0.06731059,15.12497,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,10.30625,10.30625,81,0,22.761,10.30625,67.70324,0,0,0,6.977667,0,0,70.69375,67.15906,290.2883,57.49877,74.13673,0,74.13673,214.9415,51.17644,0.06750778,11.33688,5.582133,81,64.47644
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,1.855256,1.855256,74.17104,0,21.03327,1.855256,841.8967,0,0,0,15.61934,0,0,72.31579,68.7,216.1516,124.2218,84.31934,0,84.31934,294.9338,70.2222,0.06766199,2.040781,12.49547,81,139.8412
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,33.91699,33.91699,0,-1,0,33.91699,114.4019,0,0,0,38.80169,35.7021,33.91699,0,0,131.8322,200.1092,3.099595,0,3.099595,297.8744,70.92233,0.06765857,37.30869,31.04135,0,238.9109
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,32.23046,32.23046,0,-1,0,32.23046,209.0278,0,0,0,67.37061,33.9268,32.23046,0,0,128.7326,202.8989,33.44381,0,33.44381,329.6019,78.47649,0.06762173,35.4535,53.89648,0,270.2695
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,95.28882,232.9983,36.44552,0,36.44552,364.1772,86.70868,0.06758162,0,29.15641,0,269.4438
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,58.40649,58.40649,0,-1,0,58.40649,92.47488,0,7.105427E-15,0,54.01133,61.48051,58.40649,0,0,58.8433,265.7993,0,7.469182,-7.469182,356.304,84.83411,0.06758162,64.24714,43.20906,0,319.8106
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,67.14239,258.3301,31.93303,0,31.93303,386.5983,92.04704,0.06754652,0,25.54643,0,290.2631
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,35.20936,287.0698,23.19501,0,23.19501,408.603,97.28624,0.06752106,0,18.55601,0,310.2648
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,44.72298,44.72298,0,-1,0,44.72298,99.5689,0,0,0,44.53018,47.07682,44.72298,0,0,12.01435,307.9453,0,2.546641,-2.546641,405.9186,96.6471,0.06752106,49.19528,35.62414,0,352.4755
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,39.25743,39.25743,0,-1,0,39.25743,72.6795,0,0,0,28.5321,41.32361,39.25743,0,0,14.84395,305.3987,0,12.7915,-12.7915,392.4352,93.43677,0.06752106,43.18317,22.82568,0,333.9308
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,29.05673,292.6072,6.376651,0,6.376651,398.4846,94.87711,0.06751405,0,5.10132,0,298.9838
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,21.77965,21.77965,0,-1,0,21.77965,8.435611,0,0,0,1.837247,22.92595,21.77965,0,0,22.68008,298.3462,0,21.0887,-21.0887,376.2552,89.58439,0.06751405,23.95762,1.469797,0,300.1834
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,39.32634,39.32634,0,-1,0,39.32634,0,0,7.105427E-15,0,0,41.39614,39.32634,0,0,46.11198,277.2574,0,41.39614,-41.39614,332.6198,79.19504,0.06751405,43.25897,0,0,277.2574
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.996134,0.996134,0,-1,0,0.996134,0,0,1.110223E-16,0,0,1.048562,0.996134,0,0,92.10769,235.8613,0,1.048562,-1.048562,331.5145,78.93188,0.06751405,1.095747,0,0,235.8613
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,18.25941,18.25941,0,-1,0,18.25941,0,0,3.552714E-15,0,0,19.22043,18.25941,0,0,93.27276,234.8127,0,19.22043,-19.22043,311.2544,74.10805,0.06751405,20.08535,0,0,234.8127
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,5.588311,5.588311,0,-1,0,5.588311,0,0,8.881784E-16,0,0,5.882433,5.588311,0,0,114.6288,215.5923,0,5.882433,-5.882433,305.0538,72.63171,0.06751405,6.147142,0,0,215.5923
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.51795,26.51795,0,-1,0,26.51795,0,0,3.552714E-15,0,0,27.91363,26.51795,0,0,121.1648,209.7099,0,27.91363,-27.91363,275.6302,65.62612,0.06751405,29.16974,0,0,209.7099
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,12.01101,12.01101,0,-1,0,12.01101,0,0,1.776357E-15,0,0,12.64316,12.01101,0,0,152.18,181.7962,0,12.64316,-12.64316,262.3032,62.45301,0.06751405,13.21211,0,0,181.7962
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.5223662,0.5223662,0,-1,0,0.5223662,0,0,0,0,0,0.5498591,0.5223662,0,0,166.2279,169.1531,0,0.5498591,-0.5498591,261.7236,62.31501,0.06751405,0.5746028,0,0,169.1531
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.69373,29.69373,0,-1,0,29.69373,0,0,3.552714E-15,0,0,31.25656,29.69373,0,0,166.8389,168.6032,0,31.25656,-31.25656,228.7763,54.47043,0.06751405,32.6631,0,0,168.6032
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,10.48806,10.48806,0,-1,0,10.48806,0,0,1.776357E-15,0,0,11.04006,10.48806,0,0,201.5684,137.3467,0,11.04006,-11.04006,217.139,51.69967,0.06751405,11.53687,0,0,137.3467
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,13.698,13.698,0,-1,0,13.698,0,0,1.776357E-15,0,0,14.41895,13.698,0,0,213.8351,126.3066,0,14.41895,-14.41895,201.9401,48.08089,0.06751405,15.0678,0,0,126.3066
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,23.75759,23.75759,0,0,0,23.75759,0,0,3.552714E-15,0,0,25.00799,23.75759,0,0,229.8562,111.8877,0,25.00799,-25.00799,175.5794,41.80453,0.06751405,26.13334,0,0,111.8877
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,21.67474,21.67474,0,0,0,21.67474,0,0,3.552714E-15,0,0,22.81551,21.67474,0,0,257.6428,86.87968,0,22.81551,-22.81551,151.5297,36.07843,0.06751405,23.84221,0,0,86.87968
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,5.760374,5.760374,0,0,0,5.760374,296.6635,0,0,0,17.08893,6.063552,5.760374,0,0,282.9934,64.06417,11.02538,0,11.02538,161.9893,38.56881,0.06750196,6.336411,13.67114,0,81.1531
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,31.095,31.095,0,0,0,31.095,113.8217,0,0,0,35.39285,32.73158,31.095,0,0,271.968,73.98701,2.661271,0,2.661271,164.514,39.16993,0.06749904,34.2045,28.31428,0,109.3799
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,17.34174,17.34174,0,-1,0,17.34174,398.8934,0,0,0,69.17507,18.25447,17.34174,0,0,269.3068,76.38215,50.9206,0,50.9206,212.8215,50.6717,0.06744323,19.07592,55.34006,0,145.5572
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,1.743637,1.743637,0,-1,0,1.743637,3828.142,0,0,0,66.74889,1.835407,1.743637,0,0,218.3861,122.2107,64.91348,0,64.91348,274.4039,65.33413,0.06737221,1.918,53.39911,0,188.9596
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,47.28145,47.28145,0,-1,0,47.28145,213.2522,0,0,0,100.8287,49.76995,47.28145,0,0,153.4727,180.6328,51.05878,0,51.05878,322.8425,76.8671,0.06731646,52.0096,80.66299,0,281.4615
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,12.07493,12.07493,0,-1,0,12.07493,916.0308,0,0,0,110.61,12.71045,12.07493,0,0,102.4139,226.5857,97.8996,0,97.8996,415.7182,98.98033,0.06720981,13.28242,88.48804,0,337.1958
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,18.86814,18.86814,0,-1,0,18.86814,487.846,67.672,0,0,92.04749,19.86121,18.86814,0,0,4.514289,314.6954,4.514289,0,4.514289,420.0009,100,0.0672049,20.75496,73.63799,0,406.7429
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,28.91133,28.91133,0,-1,0,28.91133,321.5685,62.53675,0,0,92.96973,30.43298,28.91133,0,0,0,318.7582,0,0,0,420.0009,100,0.0672049,31.80246,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,6.377017,6.377017,0,-1,0,6.377017,1064.702,61.18355,0,0,67.8962,6.71265,6.377017,0,0,0,318.7582,0,0,0,420.0009,100,0.0672049,7.014719,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,65.83279,65.83279,0,-1,0,65.83279,84.84477,0,0,3.716071,55.85568,69.29768,65.83279,0,0,0,318.7582,0,13.442,-13.442,405.8317,96.62641,0.0672049,72.41607,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,22.89003,22.89003,0,-1,0,22.89003,138.1077,0,0,0,31.61289,24.09477,22.89003,0,0,14.93555,305.3162,7.518121,0,7.518121,412.9641,98.32458,0.06719673,25.17904,25.29031,0,336.9291
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,49.1267,49.1267,0,-1,0,49.1267,9.725789,0,7.105427E-15,0,4.777959,51.71231,49.1267,0,0,7.417429,312.0826,0,46.93436,-46.93436,363.4909,86.54528,0.06719673,54.03937,3.822367,0,316.8605
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,22.08617,22.08617,0,-1,0,22.08617,0,0,3.552714E-15,0,0,23.24861,22.08617,0,0,59.56672,265.1482,0,23.24861,-23.24861,338.9847,80.71049,0.06719673,24.29479,0,0,265.1482
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,21.4084,21.4084,0,-1,0,21.4084,0,0,3.552714E-15,0,0,22.53516,21.4084,0,0,85.3985,241.8996,0,22.53516,-22.53516,315.2306,75.05475,0.06719673,23.54924,0,0,241.8996
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,18.2688,18.2688,0,-1,0,18.2688,0,0,0,0,0,19.23031,18.2688,0,0,110.4376,219.3644,0,19.23031,-19.23031,294.9601,70.22844,0.06719673,20.09568,0,0,219.3644
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,11.03511,11.03511,0,-1,0,11.03511,0,0,0,0,0,11.61591,11.03511,0,0,131.8046,200.1341,0,11.61591,-11.61591,282.7158,67.31315,0.06719673,12.13862,0,0,200.1341
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,8.880569,8.880569,0,-1,0,8.880569,0,0,0,0,0,9.347967,8.880569,0,0,144.7111,188.5182,0,9.347967,-9.347967,272.8622,64.96706,0.06719673,9.768625,0,0,188.5182
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,20.95594,20.95594,0,-1,0,20.95594,0,0,3.552714E-15,0,0,22.05888,20.95594,0,0,155.0978,179.1702,0,22.05888,-22.05888,249.6101,59.43085,0.06719673,23.05153,0,0,179.1702
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,10.77524,10.77524,0,-1,0,10.77524,0,0,0,0,0,11.34236,10.77524,0,0,179.6076,157.1113,0,11.34236,-11.34236,237.6542,56.58421,0.06719673,11.85276,0,0,157.1113
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2103,145.769,0,0,0,237.6542,56.58421,0.06719673,0,0,0,145.769
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,15.47455,15.47455,0,-1,0,15.47455,0,0,3.552714E-15,0,0,16.289,15.47455,0,0,192.2103,145.769,0,16.289,-16.289,220.4841,52.4961,0.06719673,17.022,0,0,145.769
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.59692,26.59692,0,-1,0,26.59692,0,0,0,0,0,27.99676,26.59692,0,0,210.3091,129.48,0,27.99676,-27.99676,190.9729,45.46965,0.06719673,29.25661,0,0,129.48
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,17.5354,17.5354,0,0,0,17.5354,0,0,0,0,0,18.45832,17.5354,0,0,241.4167,101.4832,0,18.45832,-18.45832,171.5161,40.83709,0.06719673,19.28894,0,0,101.4832
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,3.699816,3.699816,0,0,0,3.699816,0,0,4.440892E-16,0,0,3.894543,3.699816,0,0,261.9259,83.02492,0,3.894543,-3.894543,167.4109,39.85966,0.06719673,4.069798,0,0,83.02492
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,266.2532,79.13037,20.39708,0,20.39708,186.7613,44.46688,0.06717456,0,16.31767,0,99.52746
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,36.96721,36.96721,0,0,0,36.96721,130.0942,0,0,0,48.09217,38.91285,36.96721,0,0,245.8561,97.48775,9.179326,0,9.179326,195.4696,46.54028,0.06716458,40.66393,38.47374,0,145.5799
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,52.25823,52.25823,0,-1,0,52.25823,133.8842,0,0,0,69.9655,55.00866,52.25823,0,0,236.6768,105.7491,14.95684,0,14.95684,209.6589,49.91867,0.06714834,57.48405,55.9724,0,175.7146
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,35.03713,35.03713,0,-1,0,35.03713,240.3298,0,0,0,84.20468,36.88119,35.03713,0,0,221.7199,119.2103,47.32349,0,47.32349,254.5539,60.60794,0.06709701,38.54084,67.36374,0,203.415
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,18.11559,18.11559,0,-1,0,18.11559,455.0768,0,0,0,82.43987,19.06905,18.11559,0,0,174.3964,161.8014,63.37083,0,63.37083,314.6727,74.92192,0.06702839,19.92715,65.9519,0,244.2413
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,55.7893,55.7893,0,-1,0,55.7893,169.3729,0,0,0,94.49195,58.72558,55.7893,0,0,111.0256,218.8352,35.76637,0,35.76637,348.6037,83.00071,0.06698972,61.36823,75.59356,0,313.3271
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,7.265468,7.265468,0,-1,0,7.265468,1239.27,7.131642,0,0,90.03873,7.647861,7.265468,0,0,75.25923,251.0249,75.25923,0,75.25923,420.0009,100,0.0669085,7.992014,72.03098,0,341.0637
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,12.06161,12.06161,0,-1,0,12.06161,844.5001,89.1639,0,0,101.8603,12.69643,12.06161,0,0,0,318.7582,0,0,0,420.0009,100,0.0669085,13.26777,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,27.26195,27.26195,0,-1,0,27.26195,213.5007,29.50767,0,0,58.20446,28.69679,27.26195,0,0,0,318.7582,0,0,0,420.0009,100,0.0669085,29.98814,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,21.30048,21.30048,0,-1,0,21.30048,184.1485,16.80297,0,0,39.22453,22.42156,21.30048,0,0,0,318.7582,0,0,0,420.0009,100,0.0669085,23.43053,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,62.11532,62.11532,0,-1,0,62.11532,42.83279,0,7.105427E-15,0,26.60572,65.38454,62.11532,0,0,0,318.7582,0,38.77882,-38.77882,379.1244,90.26752,0.0669085,68.32685,21.28458,0,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,43.08758,279.9794,4.65492,0,4.65492,383.5404,91.31896,0.06690349,0,3.723936,0,284.6343
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,23.23098,23.23098,0,-1,0,23.23098,0,0,3.552714E-15,0,0,24.45367,23.23098,0,0,38.43266,284.1688,0,24.45367,-24.45367,357.764,85.18173,0.06690349,25.55408,0,0,284.1688
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.6034,259.7152,0,0,0,357.764,85.18173,0.06690349,0,0,0,259.7152
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,26.03393,26.03393,0,-1,0,26.03393,0,0,3.552714E-15,0,0,27.40413,26.03393,0,0,65.6034,259.7152,0,27.40413,-27.40413,328.8775,78.30401,0.06690349,28.63732,0,0,259.7152
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.05244,232.311,0,0,0,328.8775,78.30401,0.06690349,0,0,0,232.311
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,15.00422,15.00422,0,-1,0,15.00422,0,0,1.776357E-15,0,0,15.79392,15.00422,0,0,96.05244,232.311,0,15.79392,-15.79392,312.2292,74.34015,0.06690349,16.50465,0,0,232.311
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,16.76674,16.76674,0,-1,0,16.76674,0,0,3.552714E-15,0,0,17.6492,16.76674,0,0,113.6012,216.5171,0,17.6492,-17.6492,293.6253,69.91066,0.06690349,18.44342,0,0,216.5171
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,21.32328,21.32328,0,-1,0,21.32328,0,0,3.552714E-15,0,0,22.44555,21.32328,0,0,133.2115,198.8679,0,22.44555,-22.44555,269.9657,64.27741,0.06690349,23.4556,0,0,198.8679
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,8.044063,8.044063,0,-1,0,8.044063,0,0,0,0,0,8.467435,8.044063,0,0,158.151,176.4223,0,8.467435,-8.467435,261.0402,62.15231,0.06690349,8.848469,0,0,176.4223
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5592,167.9549,0,0,0,261.0402,62.15231,0.06690349,0,0,0,167.9549
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5592,167.9549,0,0,0,261.0402,62.15231,0.06690349,0,0,0,167.9549
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,7.863091,7.863091,0,0,0,7.863091,0,0,0,0,0,8.276938,7.863091,0,0,167.5592,167.9549,0,8.276938,-8.276938,252.3155,60.07501,0.06690349,8.649401,0,0,167.9549
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,3.900295,3.900295,0,0,0,3.900295,0,0,8.881784E-16,0,0,4.105574,3.900295,0,0,176.7558,159.678,0,4.105574,-4.105574,247.9879,59.04462,0.06690349,4.290325,0,0,159.678
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,27.96024,27.96024,0,0,0,27.96024,22.66415,0,0,0,6.336953,29.43184,27.96024,0,0,181.3176,155.5724,0,23.09488,-23.09488,223.6437,53.2484,0.06690349,30.75627,5.069562,0,161.9094
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,9.068071,9.068071,0,0,0,9.068071,117.659,0,0,0,10.66941,9.545339,9.068071,0,0,206.9786,132.4775,1.124068,0,1.124068,224.7101,53.5023,0.06690227,9.974878,8.535525,0,143.1469
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,205.8545,133.4892,23.64535,0,23.64535,247.1421,58.84324,0.0668768,0,18.91628,0,157.1345
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,182.2091,154.77,39.68246,0,39.68246,284.7881,67.80657,0.06683409,0,31.74597,0,194.4525
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,10.59545,10.59545,0,-1,0,10.59545,487.5839,0,0,0,51.66171,11.15311,10.59545,0,0,142.5267,190.4842,40.5086,0,40.5086,323.218,76.95651,0.06679056,11.655,41.32937,0,242.1459
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,102.0181,226.942,46.88874,0,46.88874,367.7006,87.54758,0.06674023,0,37.51099,0,273.8307
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,55.12934,269.1418,44.18341,0,44.18341,409.6166,97.52757,0.06669288,0,35.34673,0,313.3252
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,13.71119,13.71119,0,-1,0,13.71119,159.69,0,0,0,21.8954,14.43283,13.71119,0,0,10.94593,308.9069,7.46257,0,7.46257,416.6962,99.21319,0.06668489,15.08231,17.51632,0,330.8023
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,29.23307,29.23307,0,-1,0,29.23307,99.77499,0,0,0,29.1673,30.77166,29.23307,0,0,3.483363,315.6232,0,1.604359,-1.604359,415.0051,98.81054,0.06668489,32.15638,23.33384,0,344.7905
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,55.12943,55.12943,0,-1,0,55.12943,17.28919,0,7.105427E-15,0,9.531434,58.03098,55.12943,0,0,5.265984,314.0188,0,48.49955,-48.49955,363.8821,86.63841,0.06668489,60.64238,7.625147,0,323.5503
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,21.9356,21.9356,0,-1,0,21.9356,68.51041,0,0,0,15.02817,23.09011,21.9356,0,0,59.15437,265.5193,0,8.061937,-8.061937,355.384,84.61508,0.06668489,24.12916,12.02254,0,280.5475
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,22.98023,22.98023,0,-1,0,22.98023,15.65538,0,3.552714E-15,0,3.597641,24.18971,22.98023,0,0,68.11208,257.4574,0,20.59207,-20.59207,333.6781,79.44701,0.06668489,25.27825,2.878113,0,261.055
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,6.553683,6.553683,0,-1,0,6.553683,0,0,8.881784E-16,0,0,6.898614,6.553683,0,0,90.99216,236.8653,0,6.898614,-6.898614,326.4063,77.71564,0.06668489,7.209052,0,0,236.8653
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,5.232801,5.232801,0,-1,0,5.232801,0,0,8.881784E-16,0,0,5.508212,5.232801,0,0,98.65729,229.9667,0,5.508212,-5.508212,320.6002,76.33322,0.06668489,5.756081,0,0,229.9667
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.73708,29.73708,0,-1,0,29.73708,0,0,3.552714E-15,0,0,31.30219,29.73708,0,0,104.7775,224.4585,0,31.30219,-31.30219,287.6047,68.47718,0.06668489,32.71079,0,0,224.4585
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,14.37334,14.37334,0,-1,0,14.37334,0,0,1.776357E-15,0,0,15.12983,14.37334,0,0,139.5577,193.1563,0,15.12983,-15.12983,271.6565,64.67999,0.06668489,15.81067,0,0,193.1563
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,9.42796,9.42796,0,-1,0,9.42796,0,0,1.776357E-15,0,0,9.924169,9.42796,0,0,156.3687,178.0264,0,9.924169,-9.924169,261.1955,62.18929,0.06668489,10.37076,0,0,178.0264
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.5859,31.5859,0,-1,0,31.5859,0,0,7.105427E-15,0,0,33.24832,31.5859,0,0,167.3955,168.1023,0,33.24832,-33.24832,226.1487,53.84482,0.06668489,34.74449,0,0,168.1023
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3381,134.8539,0,0,0,226.1487,53.84482,0.06668489,0,0,0,134.8539
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3381,134.8539,0,0,0,226.1487,53.84482,0.06668489,0,0,0,134.8539
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.18997,26.18997,0,-1,0,26.18997,0,0,3.552714E-15,0,0,27.56839,26.18997,0,0,204.3381,134.8539,0,27.56839,-27.56839,197.0891,46.92588,0.06668489,28.80897,0,0,134.8539
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.9696,107.2856,0,0,0,197.0891,46.92588,0.06668489,0,0,0,107.2856
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.8637314,0.8637314,0,0,0,0.8637314,0,0,1.110223E-16,0,0,0.909191,0.8637314,0,0,234.9696,107.2856,0,0.909191,-0.909191,196.1307,46.69769,0.06668489,0.9501046,0,0,107.2856
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.3198,37.3198,0,0,0,37.3198,0,0,0,0,0,39.284,37.3198,0,0,235.9798,106.3764,0,39.284,-39.284,154.7217,36.83843,0.06668489,41.05178,0,0,106.3764
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,32.85977,32.85977,0,0,0,32.85977,37.7136,0,7.105427E-15,0,12.3926,34.58923,32.85977,0,0,279.6287,67.09236,0,22.19663,-22.19663,131.3244,31.26766,0.06668489,36.14574,9.914081,0,79.48496
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,9.898423,9.898423,0,0,0,9.898423,405.1577,0,0,0,40.10423,10.41939,9.898423,0,0,304.2917,44.89573,29.68483,0,29.68483,159.4859,37.97277,0.06665312,10.88826,32.08338,0,84.99996
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,45.47933,45.47933,0,-1,0,45.47933,106.7839,0,0,0,48.56461,47.87298,45.47933,0,0,274.6068,71.61208,0.6916244,0,0.6916244,160.1421,38.12899,0.06665238,50.02726,38.85168,0,120.1767
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,36.75628,36.75628,0,-1,0,36.75628,188.2659,0,0,0,69.19952,38.69082,36.75628,0,0,273.9152,72.23455,30.5087,0,30.5087,189.0852,45.02019,0.06661977,40.4319,55.35961,0,141.4341
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,10.55379,10.55379,0,-1,0,10.55379,636.4179,0,0,0,67.16622,11.10925,10.55379,0,0,243.4065,99.69238,56.05697,0,56.05697,242.2655,57.68214,0.06655992,11.60917,53.73298,0,166.8586
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,30.5583,30.5583,0,-1,0,30.5583,249.0642,0,0,0,76.10978,32.16663,30.5583,0,0,187.3495,150.1436,43.94315,0,43.94315,283.9536,67.60786,0.06651308,33.61413,60.88782,0,226.2534
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,64.4572,64.4572,0,-1,0,64.4572,93.29467,0,0,2.202915,60.13513,67.84968,64.4572,0,0,143.4064,189.6925,0,7.714553,-7.714553,275.8217,65.67171,0.06651308,70.90292,48.1081,0,249.8276
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,41.26093,41.26093,0,-1,0,41.26093,174.9413,0,0,0,72.1824,43.43255,41.26093,0,0,151.9781,181.9779,28.74984,0,28.74984,303.0963,72.16563,0.06648247,45.38702,57.74592,0,254.1603
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,27.8228,27.8228,0,-1,0,27.8228,258.8998,0,0,0,72.03316,29.28716,27.8228,0,0,123.2283,207.8528,42.74601,0,42.74601,343.6487,81.82095,0.06643701,30.60508,57.62653,0,279.886
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,30.6439,30.6439,0,-1,0,30.6439,153.1987,0,0,0,46.94604,32.25674,30.6439,0,0,80.48225,246.3242,14.68931,0,14.68931,357.5842,85.13892,0.0664214,33.70829,37.55684,0,293.2702
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,2.494062,2.494062,0,-1,0,2.494062,786.1326,0,0,0,19.60663,2.625328,2.494062,0,0,65.79295,259.5446,16.9813,0,16.9813,373.6941,88.97459,0.06640337,2.743468,15.68531,0,279.1512
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,51.44355,51.44355,0,-1,0,51.44355,8.900162,0,0,0,4.578559,54.1511,51.44355,0,0,48.81164,274.8278,0,49.57254,-49.57254,321.44,76.53318,0.06640337,56.5879,3.662847,0,279.4063
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,11.18616,11.18616,0,-1,0,11.18616,0,0,1.776357E-15,0,0,11.77491,11.18616,0,0,103.8923,225.2552,0,11.77491,-11.77491,309.0282,73.57799,0.06640337,12.30478,0,0,225.2552
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,11.29654,11.29654,0,-1,0,11.29654,0,0,1.776357E-15,0,0,11.89109,11.29654,0,0,116.9755,213.4803,0,11.89109,-11.89109,296.4938,70.59364,0.06640337,12.42619,0,0,213.4803
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,19.61971,19.61971,0,-1,0,19.61971,0,0,3.552714E-15,0,0,20.65233,19.61971,0,0,130.1878,201.5892,0,20.65233,-20.65233,274.7244,65.41044,0.06640337,21.58168,0,0,201.5892
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,22.98099,22.98099,0,-1,0,22.98099,0,0,3.552714E-15,0,0,24.19051,22.98099,0,0,153.1348,180.9369,0,24.19051,-24.19051,249.2253,59.33925,0.06640337,25.27909,0,0,180.9369
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,11.32412,11.32412,0,-1,0,11.32412,0,0,0,0,0,11.92012,11.32412,0,0,180.0132,156.7464,0,11.92012,-11.92012,236.6604,56.34761,0.06640337,12.45653,0,0,156.7464
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.3615,41.3615,0,-1,0,41.3615,0,0,7.105427E-15,0,0,43.53843,41.3615,0,0,193.2578,144.8262,0,43.53843,-43.53843,190.7669,45.4206,0.06640337,45.49765,0,0,144.8262
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,36.30771,36.30771,0,-1,0,36.30771,0,0,7.105427E-15,0,0,38.21864,36.30771,0,0,241.6338,101.2878,0,38.21864,-38.21864,150.4809,35.82872,0.06640337,39.93848,0,0,101.2878
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,13.36613,13.36613,0,-1,0,13.36613,0,0,0,0,0,14.06961,13.36613,0,0,284.0989,63.06918,0,14.06961,-14.06961,135.6503,32.29762,0.06640337,14.70274,0,0,63.06918
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,16.82253,16.82253,0,-1,0,16.82253,0,0,3.552714E-15,0,0,17.70792,16.82253,0,0,299.7318,48.99957,0,17.70792,-17.70792,116.9845,27.85339,0.06640337,18.50478,0,0,48.99957
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.54211,29.72706,0,-1,0,29.72706,0,0,8.815044,12.66926,0,31.29165,29.72706,0,0,319.4073,31.29165,0,31.29165,-31.29165,84.00017,20,0.06640337,42.39632,0,0,31.29165
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,3.206255,3.206255,75.52204,0,21.37508,3.206255,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06657866,3.526881,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.02877,32.02877,81,0,22.761,32.02877,0,0,0,0,0,0,0,48.97123,46.52266,285.4758,61.83,46.52266,0,46.52266,193.31,46.0261,0.06674892,35.23165,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,238.9531,103.7004,89.16322,0,89.16322,277.8976,66.16597,0.06688732,0,16.37057,81,124.1636
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,24.63422,24.63422,81,0,22.761,24.63422,206.2891,0,0,0,50.81771,0,0,56.36578,53.54749,149.7899,183.9473,104.3652,0,104.3652,376.9072,89.73962,0.06704795,27.09764,40.65417,81,234.765
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,6.232703,6.232703,0,-1,0,6.232703,994.5834,10.00396,0,0,61.98943,6.56074,6.232703,0,0,45.42473,277.876,45.42473,0,45.42473,420.0009,100,0.06699953,6.855973,49.59154,0,339.8654
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,56.82445,56.82445,0,-1,0,56.82445,163.8931,33.31616,0,0,93.13137,59.81521,56.82445,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,62.50689,74.5051,0,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,5.104906,5.104906,0,-1,0,5.104906,2000.646,96.7575,0,0,102.1311,5.373585,5.104906,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,5.615396,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,3.715721,3.715721,0,-1,0,3.715721,2424.892,86.19093,0,0,90.10221,3.911285,3.715721,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,4.087293,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,43.91936,43.91936,0,-1,0,43.91936,169.1357,28.05241,0,0,74.28333,46.23091,43.91936,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,48.3113,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,49.3807,49.3807,0,-1,0,49.3807,134.2663,14.32193,0,0,66.30162,51.97969,49.3807,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,54.31878,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,13.40848,13.40848,0,-1,0,13.40848,324.8331,29.441,0,0,43.55519,14.11419,13.40848,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,14.74933,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06699953,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,10.01046,10.01046,0,-1,0,10.01046,38.02686,0,0,0,3.806662,10.53732,10.01046,0,0,0,318.7582,0,6.730661,-6.730661,412.9061,98.31078,0.06699953,11.0115,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,5.072064,5.072064,0,-1,0,5.072064,0,0,8.881784E-16,0,0,5.339015,5.072064,0,0,7.478512,312.0276,0,5.339015,-5.339015,407.2783,96.97083,0.06699953,5.57927,0,0,312.0276
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41075,306.6885,0,0,0,407.2783,96.97083,0.06699953,0,0,0,306.6885
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,5.105036,5.105036,0,-1,0,5.105036,0,0,0,0,0,5.373723,5.105036,0,0,13.41075,306.6885,0,5.373723,-5.373723,401.6139,95.62216,0.06699953,5.61554,0,0,306.6885
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,8.423392,8.423392,0,-1,0,8.423392,0,0,1.776357E-15,0,0,8.866729,8.423392,0,0,19.38155,301.3148,0,8.866729,-8.866729,392.2675,93.39684,0.06699953,9.265732,0,0,301.3148
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,17.52464,17.52464,0,-1,0,17.52464,0,0,0,0,0,18.44699,17.52464,0,0,29.23347,292.4481,0,18.44699,-18.44699,372.8227,88.76713,0.06699953,19.27711,0,0,292.4481
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.76964,33.76964,0,-1,0,33.76964,0,0,7.105427E-15,0,0,35.54699,33.76964,0,0,49.73013,274.0011,0,35.54699,-35.54699,335.3529,79.84576,0.06699953,37.14661,0,0,274.0011
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,19.71514,19.71514,0,-1,0,19.71514,0,0,3.552714E-15,0,0,20.75278,19.71514,0,0,89.22679,238.4541,0,20.75278,-20.75278,313.4775,74.63736,0.06699953,21.68665,0,0,238.4541
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,4.952385,4.952385,0,-1,0,4.952385,0,0,8.881784E-16,0,0,5.213037,4.952385,0,0,112.2854,217.7013,0,5.213037,-5.213037,307.9825,73.32902,0.06699953,5.447623,0,0,217.7013
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,22.64058,22.64058,0,-1,0,22.64058,0,0,3.552714E-15,0,0,23.83219,22.64058,0,0,118.0777,212.4883,0,23.83219,-23.83219,282.8612,67.34776,0.06699953,24.90463,0,0,212.4883
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,9.317142,9.317142,0,-1,0,9.317142,0,0,0,0,0,9.807518,9.317142,0,0,144.5579,188.6561,0,9.807518,-9.807518,272.5231,64.88633,0.06699953,10.24886,0,0,188.6561
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,17.95074,17.95074,0,0,0,17.95074,0,0,3.552714E-15,0,0,18.89552,17.95074,0,0,155.4551,178.8486,0,18.89552,-18.89552,252.6055,60.14405,0.06699953,19.74581,0,0,178.8486
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,6.705403,6.705403,0,0,0,6.705403,0,0,8.881784E-16,0,0,7.058319,6.705403,0,0,176.4502,159.9531,0,7.058319,-7.058319,245.1654,58.3726,0.06699953,7.375943,0,0,159.9531
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,36.23682,36.23682,0,0,0,36.23682,41.26671,0,7.105427E-15,0,14.95375,38.14402,36.23682,0,0,184.2927,152.8948,0,23.19028,-23.19028,220.7207,52.55244,0.06699953,39.86051,11.963,0,167.8485
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,14.79502,14.79502,0,0,0,14.79502,100.1443,0,0,0,14.81636,15.57371,14.79502,0,0,210.0597,129.7045,0,0.7573411,-0.7573411,219.9224,52.36237,0.06699953,16.27452,11.85309,0,144.5208
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,34.72292,34.72292,0,-1,0,34.72292,43.51454,0,7.105427E-15,0,15.10952,36.55044,34.72292,0,0,210.9012,128.9471,0,21.44092,-21.44092,197.3217,46.98126,0.06699953,38.19521,12.08762,0,144.0567
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,28.8596,28.8596,0,-1,0,28.8596,200.3869,0,0,0,57.83086,30.37852,28.8596,0,0,234.7245,107.5062,27.45234,0,27.45234,223.3652,53.18209,0.0669703,31.74556,46.26469,0,165.3371
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,26.96364,26.96364,0,-1,0,26.96364,224.8679,0,0,0,60.63256,28.38278,26.96364,0,0,207.2721,132.2133,32.24978,0,32.24978,253.9601,60.46656,0.066936,29.66001,48.50605,0,192.8459
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,18.02823,18.02823,0,-1,0,18.02823,372.7603,0,0,0,67.20211,18.97709,18.02823,0,0,175.0223,161.2381,48.22502,0,48.22502,299.7104,71.35947,0.06688477,19.83106,53.76168,0,228.4402
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,14.36077,14.36077,0,-1,0,14.36077,638.7375,0,0,0,91.72761,15.1166,14.36077,0,0,126.7973,204.6407,76.61101,0,76.61101,372.3899,88.66409,0.06680354,15.79684,73.38209,0,296.3683
