Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,8.492517,8.492517,0,-1,0,8.492517,365.9429,0,0,0,31.07776,8.939491,8.492517,0,0,50.1863,273.5905,22.13827,0,22.13827,393.3922,93.66461,0.06678011,9.341768,24.86221,0,304.6683
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,88.55571,68.7,0,-1,0,68.7,18.45305,0,19.85571,28.71128,12.67724,72.31579,68.7,0,0,28.04803,293.515,0,59.63855,-59.63855,330.5276,78.69689,0.06678011,97.41128,10.14179,0,306.1922
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,75.93485,68.7,0,-1,0,68.7,25.34982,0,7.234853,14.82834,17.41533,72.31579,68.7,0,0,94.31308,233.8764,0,54.90046,-54.90046,272.6574,64.9183,0.06678011,83.52834,13.93226,0,251.2918
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,14.13781,14.13781,0,-1,0,14.13781,132.8814,0,0,0,18.78652,14.8819,14.13781,0,0,155.3136,178.976,3.904616,0,3.904616,276.3617,65.80027,0.06677598,15.55159,15.02921,0,197.7625
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,24.40472,24.40472,0,-1,0,24.40472,17.79571,0,0,0,4.342994,25.68918,24.40472,0,0,151.409,182.4901,0,21.34619,-21.34619,253.8608,60.44293,0.06677598,26.84519,3.474395,0,186.8331
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.127,161.144,0,0,0,253.8608,60.44293,0.06677598,0,0,0,161.144
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.97133,34.97133,0,-1,0,34.97133,0,0,7.105427E-15,0,0,36.81192,34.97133,0,0,175.127,161.144,0,36.81192,-36.81192,215.0576,51.2041,0.06677598,38.46846,0,0,161.144
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,65.14793,65.14793,0,-1,0,65.14793,0,0,0,2.962716,0,68.57676,65.14793,0,0,216.0291,124.332,0,68.57676,-68.57676,142.7714,33.99312,0.06677598,71.66272,0,0,124.332
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,15.33918,15.33918,0,-1,0,15.33918,0,0,1.776357E-15,0,0,16.14651,15.33918,0,0,292.2255,55.75527,0,16.14651,-16.14651,125.7515,29.94077,0.06677598,16.8731,0,0,55.75527
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,21.71965,21.71965,0,-1,0,21.71965,0,0,3.552714E-15,0,0,22.86279,21.71965,0,0,310.1661,39.60877,0,22.86279,-22.86279,101.652,24.2028,0.06677598,23.89162,0,0,39.60877
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.16153,15.90867,0,-1,0,15.90867,0,0,25.25286,29.36901,0,16.74597,15.90867,0,0,335.5692,16.74597,0,16.74597,-16.74597,84.00017,20,0.06677598,45.27769,0,0,16.74597
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,11.14723,0,0,-1,0,0,0,0,11.14723,12.26196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,12.26196,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.95593,0,0,-1,0,0,0,0,33.95593,37.35152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,37.35152,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,14.59821,0,0,-1,0,0,0,0,14.59821,16.05803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,16.05803,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06677598,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,60.98814,60.98814,81,0,22.761,60.98814,18.55109,0,0,0,11.31396,0,0,20.01186,19.01127,354.1758,0,30.32524,0,30.32524,112.7692,26.84976,0.06688085,67.08695,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,16.68105,16.68105,81,0,22.761,16.68105,128.9839,0,0,0,21.51586,0,0,64.31895,61.103,323.8506,27.29271,82.61887,0,82.61887,191.1483,45.51142,0.06706357,18.34915,17.21269,81,48.80857
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,38.70038,38.70038,0,-1,0,38.70038,90.69952,0,0,0,35.10106,40.73724,38.70038,0,0,241.2317,101.6497,0,5.636183,-5.636183,185.2073,44.09689,0.06706357,42.57042,28.08085,0,136.7507
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,16.89733,16.89733,0,-1,0,16.89733,359.1066,0,0,0,60.67941,17.78666,16.89733,0,0,247.4941,96.0135,42.89275,0,42.89275,225.8989,53.78535,0.0670181,18.58706,48.54353,0,156.6929
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,51.76735,51.76735,0,-1,0,51.76735,107.0293,0,0,0,55.40625,54.49195,51.76735,0,0,204.6014,134.617,0.9142982,0,0.9142982,226.7663,53.99187,0.06701713,56.94408,44.325,0,190.0232
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,24.33099,24.33099,0,-1,0,24.33099,229.8656,0,0,0,55.92857,25.61156,24.33099,0,0,203.6871,135.4398,30.31701,0,30.31701,255.5275,60.83977,0.06698503,26.76409,44.74286,0,191.3684
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,26.59679,26.59679,0,-1,0,26.59679,255.8811,0,0,0,68.05614,27.99662,26.59679,0,0,173.3701,162.7252,40.05953,0,40.05953,293.5313,69.88828,0.06694267,29.25646,54.44492,0,230.7813
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,55.87871,55.87871,0,-1,0,55.87871,137.5843,0,0,0,76.88035,58.8197,55.87871,0,0,133.3105,198.7787,18.06065,0,18.06065,310.6652,73.96776,0.06692359,61.46658,61.50428,0,275.6591
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,23.70748,23.70748,0,-1,0,23.70748,229.5822,0,0,0,54.42816,24.95524,23.70748,0,0,115.2499,215.0333,29.47291,0,29.47291,338.6256,80.62499,0.06689247,26.07823,43.54253,0,269.4615
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,85.77698,241.5589,25.98417,0,25.98417,363.2764,86.49421,0.06686506,0,20.78733,0,267.5431
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,26.49631,26.49631,0,-1,0,26.49631,54.33374,0,0,0,14.39644,27.89085,26.49631,0,0,59.79281,264.9447,0,13.49441,-13.49441,349.052,83.10746,0.06686506,29.14594,11.51715,0,279.3411
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,19.34299,19.34299,0,-1,0,19.34299,18.29548,0,0,0,3.538891,20.36104,19.34299,0,0,74.78661,251.4503,0,16.82215,-16.82215,331.3199,78.88554,0.06686506,21.27728,2.831113,0,254.9892
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.39505,34.39505,0,-1,0,34.39505,0,0,7.105427E-15,0,0,36.20532,34.39505,0,0,93.47787,234.6281,0,36.20532,-36.20532,293.1562,69.79895,0.06686506,37.83456,0,0,234.6281
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.97671,32.97671,0,-1,0,32.97671,0,0,7.105427E-15,0,0,34.71233,32.97671,0,0,133.706,198.4228,0,34.71233,-34.71233,256.5662,61.08706,0.06686506,36.27438,0,0,198.4228
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.20804,31.20804,0,-1,0,31.20804,0,0,3.552714E-15,0,0,32.85057,31.20804,0,0,172.2753,163.7105,0,32.85057,-32.85057,221.9386,52.84243,0.06686506,34.32884,0,0,163.7105
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,4.633637,4.633637,0,-1,0,4.633637,0,0,0,0,0,4.877513,4.633637,0,0,208.7759,130.8599,0,4.877513,-4.877513,216.7973,51.6183,0.06686506,5.097002,0,0,130.8599
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,4.176817,4.176817,0,-1,0,4.176817,0,0,8.881784E-16,0,0,4.396649,4.176817,0,0,214.1954,125.9824,0,4.396649,-4.396649,212.1628,50.51485,0.06686506,4.594498,0,0,125.9824
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,19.82338,19.82338,0,-1,0,19.82338,0,0,3.552714E-15,0,0,20.86671,19.82338,0,0,219.0805,121.5858,0,20.86671,-20.86671,190.1674,45.27785,0.06686506,21.80572,0,0,121.5858
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,8.324255,8.324255,0,-1,0,8.324255,0,0,1.776357E-15,0,0,8.762374,8.324255,0,0,242.2658,100.719,0,8.762374,-8.762374,180.931,43.07873,0.06686506,9.156681,0,0,100.719
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,10.95445,10.95445,0,-1,0,10.95445,0,0,1.776357E-15,0,0,11.531,10.95445,0,0,252.0017,91.95667,0,11.531,-11.531,168.7763,40.18475,0.06686506,12.04989,0,0,91.95667
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,16.45925,16.45925,0,-1,0,16.45925,0,0,0,0,0,17.32552,16.45925,0,0,264.8139,80.42567,0,17.32552,-17.32552,150.5136,35.83649,0.06686506,18.10517,0,0,80.42567
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,10.67735,10.67735,0,-1,0,10.67735,0,0,1.776357E-15,0,0,11.23931,10.67735,0,0,284.0645,63.10015,0,11.23931,-11.23931,138.6663,33.01572,0.06686506,11.74508,0,0,63.10015
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,4.773454,4.773454,0,0,0,4.773454,0,0,8.881784E-16,0,0,5.024689,4.773454,0,0,296.5526,51.86084,0,5.024689,-5.024689,133.3698,31.75465,0.06686506,5.2508,0,0,51.86084
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.1357,46.83615,0,0,0,133.3698,31.75465,0.06686506,0,0,0,46.83615
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,23.90632,23.90632,0,0,0,23.90632,62.93248,0,3.552714E-15,0,15.04484,25.16455,23.90632,0,0,302.1357,46.83615,0,10.11971,-10.11971,122.7027,29.21487,0.06686506,26.29695,12.03587,0,61.88099
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,21.50884,21.50884,0,0,0,21.50884,170.1556,0,0,0,36.59849,22.64089,21.50884,0,0,313.3798,36.71644,13.95761,0,13.95761,135.944,32.36757,0.06685034,23.65973,29.27879,0,73.31493
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,299.4221,49.27829,67.11581,0,67.11581,199.6157,47.52745,0.06677968,0,53.69265,0,116.3941
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,38.32289,38.32289,0,-1,0,38.32289,256.7736,0,0,0,98.40305,40.33988,38.32289,0,0,232.3063,109.6825,58.06317,0,58.06317,254.6992,60.64256,0.06671867,42.15517,78.72244,0,208.0856
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,2.500099,2.500099,0,-1,0,2.500099,4609.918,0,0,0,115.2525,2.631683,2.500099,0,0,174.2432,161.9394,112.6208,0,112.6208,361.5408,86.08096,0.06660064,2.750109,92.20202,0,277.1919
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,30.62155,30.62155,0,-1,0,30.62155,385.069,24.05854,0,0,117.9141,32.23321,30.62155,0,0,61.62233,263.2981,61.62233,0,61.62233,420.0009,100,0.06653624,33.6837,94.33126,0,381.2122
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,13.60501,13.60501,0,-1,0,13.60501,905.1484,108.8245,0,0,123.1456,14.32107,13.60501,0,0,0,318.7582,0,0,0,420.0009,100,0.06653624,14.96552,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,41.34801,41.34801,0,-1,0,41.34801,267.5452,67.10039,0,0,110.6246,43.52422,41.34801,0,0,0,318.7582,0,0,0,420.0009,100,0.06653624,45.48281,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,45.91924,45.91924,0,-1,0,45.91924,200.701,43.82432,0,0,92.16035,48.33604,45.91924,0,0,0,318.7582,0,0,0,420.0009,100,0.06653624,50.51116,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,3.280339,3.280339,0,-1,0,3.280339,1837.88,56.8357,0,0,60.28869,3.452989,3.280339,0,0,0,318.7582,0,0,0,420.0009,100,0.06653624,3.608373,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,51.17533,51.17533,0,-1,0,51.17533,42.00012,0,0,0,21.4937,53.86877,51.17533,0,0,0,318.7582,0,32.37507,-32.37507,385.8745,91.8747,0.06653624,56.29286,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,58.67086,58.67086,0,-1,0,58.67086,5.866139,0,7.105427E-15,0,3.441714,61.7588,58.67086,0,0,35.9723,286.3831,0,58.31709,-58.31709,324.4029,77.23863,0.06653624,64.53795,2.753371,0,289.8249
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,41.29708,41.29708,0,-1,0,41.29708,0,0,0,0,0,43.47062,41.29708,0,0,100.7691,228.0661,0,43.47062,-43.47062,278.5809,66.32864,0.06653624,45.42679,0,0,228.0661
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,15.56592,15.56592,0,-1,0,15.56592,0,0,1.776357E-15,0,0,16.38517,15.56592,0,0,149.0697,184.5955,0,16.38517,-16.38517,261.3094,62.21639,0.06653624,17.12251,0,0,184.5955
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2755,168.2103,0,0,0,261.3094,62.21639,0.06653624,0,0,0,168.2103
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,7.380418,7.380418,0,-1,0,7.380418,0,0,8.881784E-16,0,0,7.768861,7.380418,0,0,167.2755,168.2103,0,7.768861,-7.768861,253.1203,60.26661,0.06653624,8.11846,0,0,168.2103
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,6.423153,6.423153,0,-1,0,6.423153,0,0,8.881784E-16,0,0,6.761214,6.423153,0,0,175.9076,160.4414,0,6.761214,-6.761214,245.9933,58.56973,0.06653624,7.065468,0,0,160.4414
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,20.36062,20.36062,0,-1,0,20.36062,0,0,3.552714E-15,0,0,21.43223,20.36062,0,0,183.42,153.6802,0,21.43223,-21.43223,223.4018,53.19079,0.06653624,22.39668,0,0,153.6802
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,17.5074,17.5074,0,-1,0,17.5074,0,0,0,0,0,18.42884,17.5074,0,0,207.2336,132.248,0,18.42884,-18.42884,203.9761,48.56563,0.06653624,19.25814,0,0,132.248
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,10.65133,10.65133,0,-1,0,10.65133,0,0,1.776357E-15,0,0,11.21193,10.65133,0,0,227.7101,113.8191,0,11.21193,-11.21193,192.1577,45.75173,0.06653624,11.71647,0,0,113.8191
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.1678,102.6072,0,0,0,192.1577,45.75173,0.06653624,0,0,0,102.6072
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.27635,40.27635,0,-1,0,40.27635,0,0,7.105427E-15,0,0,42.39616,40.27635,0,0,240.1678,102.6072,0,42.39616,-42.39616,147.4682,35.1114,0.06653624,44.30399,0,0,102.6072
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,11.55166,11.55166,0,0,0,11.55166,0,0,1.776357E-15,0,0,12.15964,11.55166,0,0,287.2747,60.21104,0,12.15964,-12.15964,134.6508,32.05965,0.06653624,12.70682,0,0,60.21104
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,20.01572,20.01572,0,0,0,20.01572,0,0,3.552714E-15,0,0,21.06918,20.01572,0,0,300.7854,48.0514,0,21.06918,-21.06918,112.4419,26.77183,0.06653624,22.01729,0,0,48.0514
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,23.33996,23.33996,0,0,0,23.33996,47.62632,0,3.552714E-15,0,11.11596,24.56838,23.33996,0,0,324.1956,26.98222,0,13.45241,-13.45241,98.26184,23.39563,0.06653624,25.67395,8.892771,0,38.09819
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,4.05687,4.05687,0,0,0,4.05687,411.7217,0,0,0,16.70302,4.27039,4.05687,0,0,339.1427,13.52981,12.43263,0,12.43263,110.0565,26.20387,0.06652326,4.462557,13.36241,0,30.23282
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,326.7101,24.71917,36.71442,0,36.71442,144.8868,34.49679,0.06648497,0,29.37153,0,61.43359
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,39.9945,39.9945,0,-1,0,39.9945,72.03368,0,0,0,28.80951,42.09947,39.9945,0,0,289.9956,57.76215,0,13.28996,-13.28996,130.878,31.16136,0.06648497,43.99395,23.04761,0,86.57166
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,19.74359,19.74359,0,-1,0,19.74359,239.1758,0,0,0,47.22189,20.78272,19.74359,0,0,304.7623,44.47219,26.43917,0,26.43917,155.9604,37.13335,0.06645741,21.71795,37.77751,0,91.69408
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,30.36339,30.36339,0,-1,0,30.36339,149.379,0,0,0,45.35652,31.96147,30.36339,0,0,278.3231,68.26743,13.39505,0,13.39505,168.668,40.15897,0.06644346,33.39973,36.28522,0,113.624
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,4.702757,4.702757,0,-1,0,4.702757,314.1269,0,0,0,14.77262,4.950271,4.702757,0,0,264.928,80.32298,9.822354,0,9.822354,177.9863,42.37761,0.06643324,5.173033,11.8181,0,95.09561
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,36.83264,36.83264,0,-1,0,36.83264,15.15304,0,0,0,5.581265,38.7712,36.83264,0,0,255.1057,89.1631,0,33.18993,-33.18993,143.0011,34.04781,0.06643324,40.5159,4.465013,0,94.74437
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,14.07929,14.07929,0,-1,0,14.07929,133.5942,0,0,0,18.80911,14.8203,14.07929,0,0,291.9834,55.97317,3.988808,0,3.988808,146.7852,34.94878,0.06642909,15.48722,15.04729,0,74.78228
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,287.9946,59.5631,27.00166,0,27.00166,172.4012,41.04782,0.06640099,0,21.60133,0,86.56476
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,45.77798,45.77798,0,-1,0,45.77798,43.86032,0,0,0,20.07837,48.18735,45.77798,0,0,260.9929,83.86459,0,28.10898,-28.10898,142.7717,33.99321,0.06640099,50.35578,16.0627,0,103.943
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,22.32416,22.32416,0,-1,0,22.32416,18.70494,0,7.105427E-15,0,4.175721,23.49912,22.32416,0,0,292.2251,55.75562,0,19.3234,-19.3234,122.4031,29.14354,0.06640099,24.55658,3.340576,0,59.93134
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,43.00336,34.61061,0,-1,0,34.61061,0,0,8.392755,12.69309,0,36.43222,34.61061,0,0,313.6956,36.43222,0,36.43222,-36.43222,84.00017,20,0.06640099,47.3037,0,0,36.43222
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,10.21116,0,0,-1,0,0,0,0,10.21116,11.23227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,11.23227,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.0027,0,0,-1,0,0,0,0,47.0027,51.70297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,51.70297,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,22.18467,0,0,-1,0,0,0,0,22.18467,24.40314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,24.40314,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.60862,0,0,-1,0,0,0,0,31.60862,34.76948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,34.76948,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,20.09858,0,0,-1,0,0,0,0,20.09858,22.10844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,22.10844,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,35.89083,0,0,-1,0,0,0,0,35.89083,39.47992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,39.47992,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,20.90851,0,0,-1,0,0,0,0,20.90851,22.99937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,22.99937,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.99124,0,0,-1,0,0,0,0,31.99124,35.19036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06640099,35.19036,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,6.648065,6.648065,78.96385,0,22.24586,6.648065,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06658783,7.312871,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.5896,35.5896,81,0,22.761,35.5896,0,0,0,0,0,0,0,45.4104,43.13988,285.4758,61.83,43.13988,0,43.13988,190.1008,45.262,0.06674249,39.14856,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,8.836873,8.836873,81,0,22.761,8.836873,235.0809,0,0,0,20.77381,0,0,72.16312,68.55497,242.3359,100.6559,89.32877,0,89.32877,274.8455,65.43928,0.06691601,9.720561,16.61904,81,121.4297
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,35.5577,35.5577,81,0,22.761,35.5577,129.8421,0,0,0,46.16885,0,0,45.4423,43.17018,153.0071,181.0518,89.33904,0,89.33904,359.6,85.61887,0.06708904,39.11348,36.93508,81,227.2206
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,1.811518,1.811518,0,-1,0,1.811518,4135.801,9.345796,0,0,74.92077,1.906861,1.811518,0,0,63.66811,261.4569,63.66811,0,63.66811,420.0009,100,0.06702252,1.992669,59.93661,0,336.3777
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,18.02211,18.02211,0,-1,0,18.02211,519.4301,74.64162,0,0,93.61226,18.97064,18.02211,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,19.82432,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,57.50348,57.50348,0,-1,0,57.50348,200.0831,54.52475,0,0,115.0547,60.52998,57.50348,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,63.25382,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,15.70796,15.70796,0,-1,0,15.70796,253.8591,23.3414,0,0,39.8761,16.5347,15.70796,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,17.27876,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,6.668631,6.668631,0,-1,0,6.668631,201.1652,6.39535,0,0,13.41496,7.019611,6.668631,0,0,0,318.7582,0,0,0,420.0009,100,0.06702252,7.335494,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,66.37074,66.37074,0,-1,0,66.37074,5.993095,0,0,4.307812,3.977661,69.86394,66.37074,0,0,0,318.7582,0,65.88628,-65.88628,350.5506,83.46426,0.06702252,73.00781,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,40.29267,40.29267,0,-1,0,40.29267,0,0,7.105427E-15,0,0,42.41333,40.29267,0,0,73.20697,252.8719,0,42.41333,-42.41333,305.843,72.81963,0.06702252,44.32193,0,0,252.8719
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,40.73789,40.73789,0,-1,0,40.73789,0,0,7.105427E-15,0,0,42.88199,40.73789,0,0,120.3329,210.4586,0,42.88199,-42.88199,260.6414,62.05736,0.06702252,44.81168,0,0,210.4586
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.85127,35.85127,0,-1,0,35.85127,0,0,7.105427E-15,0,0,37.73818,35.85127,0,0,167.9796,167.5766,0,37.73818,-37.73818,220.8619,52.58606,0.06702252,39.43639,0,0,167.5766
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,16.38198,16.38198,0,-1,0,16.38198,0,0,0,0,0,17.24418,16.38198,0,0,209.9109,129.8385,0,17.24418,-17.24418,202.685,48.25822,0.06702252,18.02017,0,0,129.8385
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0711,112.5943,0,0,0,202.685,48.25822,0.06702252,0,0,0,112.5943
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0711,112.5943,0,0,0,202.685,48.25822,0.06702252,0,0,0,112.5943
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,16.11191,16.11191,0,-1,0,16.11191,0,0,3.552714E-15,0,0,16.9599,16.11191,0,0,229.0711,112.5943,0,16.9599,-16.9599,184.8076,44.00173,0.06702252,17.72309,0,0,112.5943
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.79877,34.79877,0,-1,0,34.79877,0,0,0,0,0,36.63029,34.79877,0,0,247.9154,95.63437,0,36.63029,-36.63029,146.1959,34.80849,0.06702252,38.27865,0,0,95.63437
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,22.87895,22.87895,0,-1,0,22.87895,0,0,3.552714E-15,0,0,24.08311,22.87895,0,0,288.6157,59.00408,0,24.08311,-24.08311,120.8101,28.76425,0.06702252,25.16685,0,0,59.00408
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.5212,27.5212,0,-1,0,27.5212,0,0,3.552714E-15,0,0,28.96968,27.5212,0,0,315.3747,34.92097,0,28.96968,-28.96968,90.27338,21.49362,0.06702252,30.27332,0,0,34.92097
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,9.110579,9.110579,81,0,22.761,9.110579,0,1.421085E-14,0,0,0,0,0,71.88942,68.29495,347.5633,5.951296,68.29495,0,68.29495,155.0637,36.91985,0.06721699,10.02164,0,81,5.951296
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.13983,43.13983,81,0,22.761,43.13983,0,0,0,0,0,0,0,37.86017,35.96716,279.2683,67.41675,35.96716,0,35.96716,189.1851,45.04398,0.06734489,47.45381,0,81,67.41675
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,4.263637,4.263637,76.57943,0,21.6426,4.263637,80.63512,0,0,0,3.437989,0,0,72.31579,68.7,243.3011,99.78719,72.13799,0,72.13799,257.6212,61.33826,0.06751537,4.690001,2.750391,81,103.2252
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,7.770993,7.770993,80.08678,0,22.52996,7.770993,78.47879,0,0,0,6.098581,0,0,72.31579,68.7,171.1632,164.7114,74.79858,0,74.79858,328.5814,78.23351,0.06769798,8.548092,4.878865,81,170.81
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,15.04934,15.04934,0,-1,0,15.04934,92.24486,0,0,0,13.88224,15.84141,15.04934,0,0,96.36457,232.0301,0,1.959168,-1.959168,326.5162,77.74181,0.06769798,16.55428,11.10579,0,245.9124
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,22.84094,22.84094,0,-1,0,22.84094,47.67562,0,0,0,10.88956,24.04309,22.84094,0,0,98.54143,230.0709,0,13.15353,-13.15353,312.6512,74.44061,0.06769798,25.12503,8.711648,0,240.9605
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,113.1565,216.9174,6.940847,0,6.940847,319.2359,76.00838,0.06769069,0,5.552678,0,223.8583
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,106.2156,223.1642,15.41773,0,15.41773,333.8624,79.49089,0.0676745,0,12.33419,0,238.5819
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,15.19536,15.19536,0,-1,0,15.19536,278.7641,0,0,0,42.3592,15.99511,15.19536,0,0,90.79788,237.0401,26.36409,0,26.36409,358.8736,85.44592,0.06764685,16.71489,33.88736,0,279.3993
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,17.69968,17.69968,0,-1,0,17.69968,169.1766,0,0,0,29.94373,18.63125,17.69968,0,0,64.43379,260.7678,11.31248,0,11.31248,369.6055,88.00114,0.06763498,19.46965,23.95498,0,290.7115
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,67.37184,67.37184,0,-1,0,67.37184,24.536,0,1.421085E-14,5.409026,16.53035,70.91772,67.37184,0,0,53.12132,270.949,0,54.38737,-54.38737,312.2762,74.35133,0.06763498,74.10902,13.22428,0,287.4794
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,27.33751,27.33751,0,-1,0,27.33751,47.16648,0,0,0,12.89414,28.77633,27.33751,0,0,113.5517,216.5617,0,15.88218,-15.88218,295.5349,70.36532,0.06763498,30.07126,10.31531,0,229.4558
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,16.19383,16.19383,0,-1,0,16.19383,88.95235,0,0,0,14.40479,17.04614,16.19383,0,0,131.1986,200.6795,0,2.641344,-2.641344,292.7507,69.70241,0.06763498,17.81321,11.52384,0,215.0843
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,49.12423,49.12423,0,-1,0,49.12423,8.087465,0,7.105427E-15,0,3.972905,51.70972,49.12423,0,0,134.1334,198.0381,0,47.73681,-47.73681,242.4317,57.72171,0.06763498,54.03666,3.178324,0,202.011
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,10.45341,10.45341,0,-1,0,10.45341,0,0,1.776357E-15,0,0,11.00359,10.45341,0,0,187.1743,150.3013,0,11.00359,-11.00359,230.8329,54.9601,0.06763498,11.49875,0,0,150.3013
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,18.84261,18.84261,0,-1,0,18.84261,0,0,3.552714E-15,0,0,19.83433,18.84261,0,0,199.4005,139.2977,0,19.83433,-19.83433,209.9257,49.9822,0.06763498,20.72688,0,0,139.2977
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.71318,30.71318,0,-1,0,30.71318,0,0,3.552714E-15,0,0,32.32966,30.71318,0,0,221.4387,119.4634,0,32.32966,-32.32966,175.8472,41.8683,0.06763498,33.78449,0,0,119.4634
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3605,87.13375,0,0,0,175.8472,41.8683,0.06763498,0,0,0,87.13375
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,16.48881,16.48881,0,-1,0,16.48881,0,0,3.552714E-15,0,0,17.35664,16.48881,0,0,257.3605,87.13375,0,17.35664,-17.35664,157.5517,37.51223,0.06763498,18.13769,0,0,87.13375
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.79217,46.79217,0,-1,0,46.79217,0,0,7.105427E-15,0,0,49.25491,46.79217,0,0,276.6457,69.77711,0,49.25491,-49.25491,105.6325,25.15054,0.06763498,51.47138,0,0,69.77711
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,6.080189,6.080189,0,-1,0,6.080189,0,0,8.881784E-16,0,0,6.400199,6.080189,0,0,331.3734,20.52219,0,6.400199,-6.400199,98.88605,23.54425,0.06763498,6.688208,0,0,20.52219
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.74264,13.4159,0,-1,0,13.4159,0,0,16.32674,19.30101,0,14.12199,13.4159,0,0,338.4847,14.12199,0,14.12199,-14.12199,84.00017,20,0.06763498,32.7169,0,0,14.12199
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,15.36795,0,0,-1,0,0,0,0,15.36795,16.90475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06763498,16.90475,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,10.25984,0,0,-1,0,0,0,0,10.25984,11.28582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06763498,11.28582,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,8.218414,8.218414,80.5342,0,22.64315,8.218414,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06782542,9.040256,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.06797972,0,0,81,61.83
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,21.30201,21.30201,81,0,22.761,21.30201,4.389271,0,0,0,0.9350027,0,0,59.69799,56.71309,216.7758,123.66,57.6481,0,57.6481,269.039,64.05679,0.06818233,23.43221,0.7480022,81,124.595
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,34.37933,34.37933,81,0,22.761,34.37933,27.16277,0,0,0,9.338375,0,0,46.62067,44.28964,159.1277,175.5433,53.62802,0,53.62802,319.915,76.1701,0.06836673,37.81726,7.4707,81,184.8817
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,33.93652,33.93652,0,-1,0,33.93652,25.28312,0,7.105427E-15,0,8.580209,35.72265,33.93652,0,0,105.4997,223.8085,0,27.14244,-27.14244,291.3044,69.35806,0.06836673,37.33017,6.864167,0,232.3887
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,19.86306,19.86306,0,-1,0,19.86306,134.2777,0,0,0,26.67166,20.90849,19.86306,0,0,135.658,196.6661,5.763171,0,5.763171,296.7718,70.65982,0.06836065,21.84937,21.33733,0,223.3377
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,42.10987,42.10987,0,-1,0,42.10987,53.05196,0,0,0,22.34011,44.32618,42.10987,0,0,129.8948,201.8529,0,21.98607,-21.98607,273.5965,65.14188,0.06836065,46.32086,17.87209,0,224.193
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,154.3237,179.8669,6.678251,0,6.678251,279.932,66.65034,0.0683536,0,5.342601,0,186.5451
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,8.96133,8.96133,0,-1,0,8.96133,230.1953,0,0,0,20.62856,9.432979,8.96133,0,0,147.6455,185.8773,11.19558,0,11.19558,290.5531,69.17917,0.06834179,9.857463,16.50285,0,206.5058
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,15.64015,15.64015,0,-1,0,15.64015,155.8123,0,0,0,24.36929,16.46332,15.64015,0,0,136.4499,195.9533,7.905969,0,7.905969,298.0533,70.96494,0.06833345,17.20417,19.49543,0,220.3226
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,28.46322,28.46322,0,-1,0,28.46322,43.13248,0,3.552714E-15,0,12.27689,29.96128,28.46322,0,0,128.5439,203.0687,0,17.68439,-17.68439,279.4124,66.52662,0.06833345,31.30954,9.821514,0,215.3456
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,21.65305,21.65305,0,-1,0,21.65305,96.30187,0,0,0,20.85229,22.79268,21.65305,0,0,148.1933,185.3843,0,1.940392,-1.940392,277.367,66.03963,0.06833345,23.81835,16.68183,0,206.2366
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,24.48027,24.48027,0,-1,0,24.48027,62.56694,0,0,0,15.31656,25.7687,24.48027,0,0,150.3493,183.4439,0,10.45215,-10.45215,266.3495,63.41642,0.06833345,26.9283,12.25324,0,198.7604
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,161.9628,172.9917,3.92023,0,3.92023,270.0685,64.3019,0.06832932,0,3.136184,0,176.912
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,8.80096,8.80096,0,-1,0,8.80096,0,0,1.776357E-15,0,0,9.264168,8.80096,0,0,158.0425,176.5199,0,9.264168,-9.264168,260.3033,61.97684,0.06832932,9.681055,0,0,176.5199
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,24.2264,24.2264,0,-1,0,24.2264,0,0,0,0,0,25.50148,24.2264,0,0,168.336,167.2558,0,25.50148,-25.50148,233.4223,55.57663,0.06832932,26.64904,0,0,167.2558
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.58377,40.58377,0,-1,0,40.58377,0,0,7.105427E-15,0,0,42.71975,40.58377,0,0,196.671,141.7543,0,42.71975,-42.71975,188.3918,44.85509,0.06832932,44.64214,0,0,141.7543
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.46077,34.46077,0,-1,0,34.46077,0,0,7.105427E-15,0,0,36.2745,34.46077,0,0,244.1374,99.03455,0,36.2745,-36.2745,150.1551,35.75114,0.06832932,37.90685,0,0,99.03455
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,19.15094,19.15094,0,-1,0,19.15094,0,0,0,0,0,20.15889,19.15094,0,0,284.4424,62.76005,0,20.15889,-20.15889,128.9057,30.69178,0.06832932,21.06604,0,0,62.76005
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.8412,42.60117,0,0,0,128.9057,30.69178,0.06832932,0,0,0,42.60117
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,7.896718,7.896718,0,-1,0,7.896718,0,0,1.776357E-15,0,0,8.312335,7.896718,0,0,306.8412,42.60117,0,8.312335,-8.312335,120.1438,28.6056,0.06832932,8.68639,0,0,42.60117
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,6.334943,6.334943,0,-1,0,6.334943,0,0,8.881784E-16,0,0,6.668361,6.334943,0,0,316.0771,34.28883,0,6.668361,-6.668361,113.1147,26.93202,0.06832932,6.968438,0,0,34.28883
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,24.36261,24.36261,0,-1,0,24.36261,0,0,0,0.5594201,0,25.64485,24.36261,0,0,323.4864,27.62047,0,25.64485,-25.64485,86.08266,20.49583,0.06832932,26.79887,0,0,27.62047
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,12.29235,1.87684,0,-1,0,1.87684,0,0,10.41551,11.64475,0,1.975621,1.87684,0,0,351.9807,1.975621,0,1.975621,-1.975621,84.00017,20,0.06832932,13.52159,0,0,1.975621
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.284166,1.284166,73.59995,0,20.88879,1.284166,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06848814,1.412583,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,19.17056,19.17056,81,0,22.761,19.17056,0,0,0,0,0,0,0,61.82944,58.73796,285.4758,61.83,58.73796,0,58.73796,204.8984,48.78524,0.06868919,21.08762,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,226.7378,114.6942,89.3063,0,89.3063,289.6218,68.95744,0.06881994,0,16.48505,81,135.3005
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,137.4315,195.0698,101.9332,0,101.9332,386.3242,91.98177,0.06893697,0,26.58657,81,228.3031
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,7.989569,7.989569,0,-1,0,7.989569,709.3636,12.7667,0,0,56.67509,8.410072,7.989569,0,0,35.49832,286.8098,35.49832,0,35.49832,420.0009,100,0.06889942,8.788526,45.34007,0,343.4848
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,27.73639,27.73639,0,-1,0,27.73639,278.3802,48.01642,0,0,77.21262,29.1962,27.73639,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,30.51003,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,51.3172,51.3172,0,-1,0,51.3172,160.9353,28.56937,0,0,82.58748,54.01811,51.3172,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,56.44893,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,3.717943,3.717943,0,-1,0,3.717943,2926.454,104.8903,0,0,108.8039,3.913624,3.717943,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,4.089737,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,17.39509,17.39509,0,-1,0,17.39509,502.4984,69.09943,0,0,87.41006,18.31062,17.39509,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,19.1346,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,41.46842,41.46842,0,-1,0,41.46842,150.0611,18.57698,0,0,62.22795,43.65097,41.46842,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,45.61526,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,4.177026,4.177026,0,-1,0,4.177026,627.7321,21.82366,0,0,26.22053,4.396869,4.177026,0,0,0,318.7582,0,0,0,420.0009,100,0.06889942,4.594728,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,47.81426,47.81426,0,-1,0,47.81426,8.048615,0,7.105427E-15,0,3.848386,50.3308,47.81426,0,0,0,318.7582,0,46.48241,-46.48241,371.0041,88.33413,0.06889942,52.59568,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,3.999277,3.999277,0,-1,0,3.999277,0,0,4.440892E-16,0,0,4.209765,3.999277,0,0,51.64713,272.2758,0,4.209765,-4.209765,366.5666,87.27759,0.06889942,4.399204,0,0,272.2758
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,6.75703,6.75703,0,-1,0,6.75703,0,0,0,0,0,7.112664,6.75703,0,0,56.32464,268.066,0,7.112664,-7.112664,359.0692,85.49249,0.06889942,7.432734,0,0,268.066
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,5.732419,5.732419,0,-1,0,5.732419,0,0,8.881784E-16,0,0,6.034126,5.732419,0,0,64.2276,260.9534,0,6.034126,-6.034126,352.7086,83.97808,0.06889942,6.305661,0,0,260.9534
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.98388,30.98388,0,-1,0,30.98388,0,0,3.552714E-15,0,0,32.61461,30.98388,0,0,70.93218,254.9193,0,32.61461,-32.61461,318.3298,75.79266,0.06889942,34.08227,0,0,254.9193
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,16.30841,16.30841,0,-1,0,16.30841,0,0,3.552714E-15,0,0,17.16675,16.30841,0,0,107.1706,222.3046,0,17.16675,-17.16675,300.2345,71.48426,0.06889942,17.93926,0,0,222.3046
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,11.56473,11.56473,0,-1,0,11.56473,0,0,0,0,0,12.1734,11.56473,0,0,126.2448,205.1379,0,12.1734,-12.1734,287.4026,68.42905,0.06889942,12.7212,0,0,205.1379
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,9.665846,9.665846,0,-1,0,9.665846,0,0,1.776357E-15,0,0,10.17457,9.665846,0,0,139.7708,192.9645,0,10.17457,-10.17457,276.6777,65.8755,0.06889942,10.63243,0,0,192.9645
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,15.01614,15.01614,0,-1,0,15.01614,0,0,1.776357E-15,0,0,15.80646,15.01614,0,0,151.0759,182.7899,0,15.80646,-15.80646,260.0162,61.90849,0.06889942,16.51775,0,0,182.7899
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,38.15973,38.15973,0,-1,0,38.15973,0,0,0,0,0,40.16813,38.15973,0,0,168.6386,166.9835,0,40.16813,-40.16813,217.6753,51.82734,0.06889942,41.9757,0,0,166.9835
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.91362,25.91362,0,-1,0,25.91362,0,0,3.552714E-15,0,0,27.2775,25.91362,0,0,213.2699,126.8153,0,27.2775,-27.2775,188.9223,44.9814,0.06889942,28.50498,0,0,126.8153
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.3647906,0.3647906,0,0,0,0.3647906,0,0,0,0,0,0.3839901,0.3647906,0,0,243.5782,99.53783,0,0.3839901,-0.3839901,188.5175,44.88503,0.06889942,0.4012696,0,0,99.53783
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,22.24799,22.24799,0,0,0,22.24799,0,0,3.552714E-15,0,0,23.41893,22.24799,0,0,244.0049,99.15384,0,23.41893,-23.41893,163.8318,39.00748,0.06889942,24.47278,0,0,99.15384
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,18.79751,18.79751,0,0,0,18.79751,96.81498,0,0,0,18.1988,19.78685,18.79751,0,0,270.0259,75.7349,0,1.588046,-1.588046,162.1578,38.60893,0.06889942,20.67726,14.55904,0,93.93371
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,271.7904,74.14686,32.3912,0,32.3912,192.8868,45.92534,0.06886518,0,25.91296,0,106.5381
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,10.30386,10.30386,0,-1,0,10.30386,359.378,0,0,0,37.02982,10.84617,10.30386,0,0,239.3992,103.2989,26.18365,0,26.18365,217.7268,51.83961,0.06883753,11.33425,29.62385,0,140.3288
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.553807,0.553807,0,-1,0,0.553807,9865.282,0,0,0,54.63462,0.5829547,0.553807,0,0,213.2156,126.8642,54.05167,0,54.05167,269.0047,64.04861,0.06878053,0.6091877,43.7077,0,181.4988
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,9.783452,9.783452,0,-1,0,9.783452,731.6714,0,0,0,71.58273,10.29837,9.783452,0,0,159.1639,175.5107,61.28435,0,61.28435,327.1442,77.89131,0.06871601,10.7618,57.26618,0,247.0934
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,0,0,0,85.61877,0,0,0,0,97.87954,230.6666,85.61877,0,85.61877,408.3693,97.23058,0.06862608,0,68.49502,0,316.2854
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,39.18112,39.18112,0,-1,0,39.18112,103.0669,0,7.105427E-15,0,40.38279,41.24329,39.18112,0,0,12.26077,307.7235,0,0.8605004,-0.8605004,407.4622,97.01462,0.06862608,43.09924,32.30623,0,348.1063
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,64.03414,64.03414,0,-1,0,64.03414,114.9799,0,0,1.737553,73.6264,67.40436,64.03414,0,0,13.21688,306.863,6.222037,0,6.222037,413.365,98.42003,0.06861955,70.43755,58.90112,0,380.4894
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,28.49801,28.49801,0,-1,0,28.49801,176.9244,13.4272,0,0,50.41994,29.9979,28.49801,0,0,6.99484,312.4629,6.99484,0,6.99484,420.0009,100,0.06861221,31.34781,40.33595,0,362.8828
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06861221,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06861221,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,28.15642,28.15642,0,-1,0,28.15642,13.04924,0,3.552714E-15,0,3.6742,29.63834,28.15642,0,0,0,318.7582,0,25.96414,-25.96414,392.6322,93.48368,0.06861221,30.97206,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,31.87257,31.87257,0,-1,0,31.87257,0,0,3.552714E-15,0,0,33.55007,31.87257,0,0,28.84904,292.7941,0,33.55007,-33.55007,357.2674,85.06348,0.06861221,35.05983,0,0,292.7941
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,14.59306,14.59306,0,-1,0,14.59306,0,0,1.776357E-15,0,0,15.36111,14.59306,0,0,66.1269,259.244,0,15.36111,-15.36111,341.0753,81.20824,0.06861221,16.05236,0,0,259.244
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.02219,43.02219,0,-1,0,43.02219,0,0,0,0,0,45.28652,43.02219,0,0,83.1948,243.8829,0,45.28652,-45.28652,293.3391,69.84251,0.06861221,47.32441,0,0,243.8829
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.6938,29.6938,0,-1,0,29.6938,0,0,3.552714E-15,0,0,31.25663,29.6938,0,0,133.5132,198.5964,0,31.25663,-31.25663,260.3918,61.99791,0.06861221,32.66318,0,0,198.5964
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.42962,34.42962,0,-1,0,34.42962,0,0,0,0,0,36.24171,34.42962,0,0,168.2428,167.3398,0,36.24171,-36.24171,222.1896,52.90219,0.06861221,37.87259,0,0,167.3398
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,6.770442,6.770442,0,-1,0,6.770442,0,0,8.881784E-16,0,0,7.126781,6.770442,0,0,208.5113,131.098,0,7.126781,-7.126781,214.6774,51.11355,0.06861221,7.447486,0,0,131.098
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,5.281466,5.281466,0,-1,0,5.281466,0,0,8.881784E-16,0,0,5.559438,5.281466,0,0,216.43,123.9713,0,5.559438,-5.559438,208.8172,49.71828,0.06861221,5.809613,0,0,123.9713
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6071,118.4118,0,0,0,208.8172,49.71828,0.06861221,0,0,0,118.4118
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,24.50532,24.50532,0,-1,0,24.50532,0,0,3.552714E-15,0,0,25.79508,24.50532,0,0,222.6071,118.4118,0,25.79508,-25.79508,181.6268,43.24439,0.06861221,26.95585,0,0,118.4118
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.25671,27.25671,0,-1,0,27.25671,0,0,0,0,0,28.69127,27.25671,0,0,251.2683,92.61674,0,28.69127,-28.69127,151.3835,36.04363,0.06861221,29.98238,0,0,92.61674
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,23.16158,23.16158,0,0,0,23.16158,0,0,3.552714E-15,0,0,24.38061,23.16158,0,0,283.1475,63.92548,0,24.38061,-24.38061,125.6841,29.92473,0.06861221,25.47773,0,0,63.92548
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,11.58686,11.58686,0,0,0,11.58686,0,0,1.776357E-15,0,0,12.19669,11.58686,0,0,310.2371,39.54487,0,12.19669,-12.19669,112.8277,26.86368,0.06861221,12.74554,0,0,39.54487
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,58.85186,58.85186,20.25,0,7.39125,58.85186,23.36738,0,0,0,13.75214,40.63354,38.60186,0,0,323.7889,27.34818,0,26.8814,-26.8814,84.4922,20.11715,0.06861221,64.73705,11.00171,81,41.10032
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,12.2472,12.2472,81,0,22.761,12.2472,307.5711,0,0,0,37.66885,0,0,68.7528,65.31516,353.6572,0.4667782,102.984,0,102.984,182.1914,43.37882,0.06876498,13.47192,30.13508,81,38.13563
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,5.815181,5.815181,0,-1,0,5.815181,762.472,0,0,0,44.33913,6.121243,5.815181,0,0,250.6732,93.15239,38.21789,0,38.21789,218.4481,52.01134,0.0687249,6.396699,35.47131,0,137.4915
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,212.4553,127.5485,50.32284,0,50.32284,266.1885,63.37809,0.0686722,0,40.25827,0,177.8713
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,44.09309,44.09309,0,-1,0,44.09309,203.9573,0,0,0,89.93108,46.41378,44.09309,0,0,162.1324,172.8391,43.5173,0,43.5173,307.4727,73.20763,0.06862669,48.5024,71.94486,0,262.7701
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,118.6151,212.0046,103.2079,0,103.2079,405.3843,96.51987,0.068519,0,82.56632,0,315.2125
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,47.33092,47.33092,0,-1,0,47.33092,189.4318,24.43056,0,0,89.65979,49.82202,47.33092,0,0,15.40721,304.8917,15.40721,0,15.40721,420.0009,100,0.06850295,52.06401,71.72783,0,394.5515
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,8.65703,8.65703,0,-1,0,8.65703,689.1089,50.5437,0,0,59.65637,9.112663,8.65703,0,0,0,318.7582,0,0,0,420.0009,100,0.06850295,9.522734,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,15.45608,15.45608,0,-1,0,15.45608,148.0689,6.616085,0,0,22.88564,16.26955,15.45608,0,0,0,318.7582,0,0,0,420.0009,100,0.06850295,17.00168,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,20.79486,20.79486,0,-1,0,20.79486,28.73917,0,0,0,5.976269,21.88933,20.79486,0,0,0,318.7582,0,15.91306,-15.91306,403.227,96.00624,0.06850295,22.87435,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,3.213766,3.213766,0,-1,0,3.213766,254.7962,0,0,0,8.188553,3.382911,3.213766,0,0,17.68118,302.8452,4.805642,0,4.805642,407.786,97.09172,0.06849795,3.535142,6.550842,0,311.0337
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,54.72236,54.72236,0,-1,0,54.72236,2.065357,0,0,0,1.130212,57.60249,54.72236,0,0,12.87553,307.1703,0,56.47227,-56.47227,348.259,82.91866,0.06849795,60.1946,0.9041698,0,308.3004
