Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,21.44383,21.44383,0,-1,0,21.44383,0,0,3.552714E-15,0,0,22.57245,21.44383,0,0,75.62251,250.698,0,22.57245,-22.57245,324.4656,77.25356,0.06849795,23.58821,0,0,250.698
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,56.68846,56.68846,0,-1,0,56.68846,0,0,0,0,0,59.67207,56.68846,0,0,100.703,228.1255,0,59.67207,-59.67207,261.5657,62.27742,0.06849795,62.35731,0,0,228.1255
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,16.05151,16.05151,0,-1,0,16.05151,0,0,3.552714E-15,0,0,16.89633,16.05151,0,0,167.0053,168.4535,0,16.89633,-16.89633,243.7554,58.03688,0.06849795,17.65666,0,0,168.4535
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.60137,37.60137,0,-1,0,37.60137,0,0,0,0,0,39.58039,37.60137,0,0,185.779,151.5571,0,39.58039,-39.58039,202.034,48.10324,0.06849795,41.36151,0,0,151.5571
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,23.20932,23.20932,0,-1,0,23.20932,0,0,3.552714E-15,0,0,24.43086,23.20932,0,0,229.7572,111.9767,0,24.43086,-24.43086,176.2816,41.97173,0.06849795,25.53025,0,0,111.9767
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.3803,28.3803,0,-1,0,28.3803,0,0,3.552714E-15,0,0,29.874,28.3803,0,0,256.9026,87.54587,0,29.874,-29.874,144.7917,34.47414,0.06849795,31.21833,0,0,87.54587
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,8.734493,8.734493,0,-1,0,8.734493,0,0,1.776357E-15,0,0,9.194203,8.734493,0,0,290.0959,57.67188,0,9.194203,-9.194203,135.1001,32.16663,0.06849795,9.607943,0,0,57.67188
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3117,48.47767,0,0,0,135.1001,32.16663,0.06849795,0,0,0,48.47767
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.131513,1.131513,0,-1,0,1.131513,0,0,2.220446E-16,0,0,1.191066,1.131513,0,0,300.3117,48.47767,0,1.191066,-1.191066,133.8446,31.8677,0.06849795,1.244664,0,0,48.47767
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,18.5149,18.5149,0,-1,0,18.5149,0,0,3.552714E-15,0,0,19.48937,18.5149,0,0,301.6351,47.28661,0,19.48937,-19.48937,113.301,26.97638,0.06849795,20.36639,0,0,47.28661
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,18.48742,18.48742,0,0,0,18.48742,0,0,3.552714E-15,0,0,19.46045,18.48742,0,0,323.29,27.79723,0,19.46045,-19.46045,92.78791,22.09232,0.06849795,20.33617,0,0,27.79723
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.6932034,0.6932034,0,0,0,0.6932034,0,0,0,0,0,0.7296878,0.6932034,0,0,344.9127,8.336786,0,0.7296878,-0.7296878,92.01875,21.90918,0.06849795,0.7625238,0,0,8.336786
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,15.93231,15.93231,81,0,22.761,15.93231,143.1265,0,0,0,22.80336,0,0,65.0677,61.81431,345.7235,7.607099,84.61767,0,84.61767,172.2941,41.02233,0.0686692,17.52554,18.24269,81,30.41046
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,14.38379,14.38379,81,0,22.761,14.38379,310.1018,0,0,0,44.60438,0,0,66.61621,63.2854,261.1058,83.763,107.8898,0,107.8898,274.6473,65.3921,0.06881574,15.82216,35.6835,81,128.3674
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,18.51118,18.51118,0,-1,0,18.51118,260.1455,0,0,0,48.15601,19.48546,18.51118,0,0,153.216,180.8638,28.67056,0,28.67056,301.8466,71.8681,0.06878585,20.3623,38.52481,0,229.0198
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,124.5455,206.6673,41.14595,0,41.14595,340.8811,81.162,0.068743,0,32.91676,0,247.8132
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,10.34554,10.34554,0,-1,0,10.34554,678.3084,0,0,0,70.17466,10.89004,10.34554,0,0,83.39952,243.6987,59.28462,0,59.28462,397.1234,94.55301,0.06868136,11.38009,56.13973,0,313.8733
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,14.26258,14.26258,0,-1,0,14.26258,392.4574,16.84639,0,0,55.97453,15.01324,14.26258,0,0,24.1149,297.0548,24.1149,0,24.1149,420.0009,100,0.06865631,15.68883,44.77963,0,353.0294
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,6.724674,6.724674,0,-1,0,6.724674,935.4293,55.82597,0,0,62.90458,7.078605,6.724674,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,7.397142,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,24.14397,24.14397,0,-1,0,24.14397,218.3758,27.30989,0,0,52.72459,25.41471,24.14397,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,26.55837,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,12.65783,12.65783,0,-1,0,12.65783,574.5056,59.3959,0,0,72.71992,13.32403,12.65783,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,13.92361,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,9.339361,9.339361,0,-1,0,9.339361,364.7219,24.23179,0,0,34.06269,9.830907,9.339361,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,10.2733,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06865631,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.85997,35.85997,0,-1,0,35.85997,0,0,0,0,0,37.74734,35.85997,0,0,0,318.7582,0,37.74734,-37.74734,380.2116,90.52641,0.06865631,39.44597,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.5899,31.5899,0,-1,0,31.5899,0,0,3.552714E-15,0,0,33.25253,31.5899,0,0,41.94149,281.0109,0,33.25253,-33.25253,345.1604,82.18089,0.06865631,34.74889,0,0,281.0109
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,10.08713,10.08713,0,-1,0,10.08713,0,0,1.776357E-15,0,0,10.61803,10.08713,0,0,78.88873,247.7584,0,10.61803,-10.61803,333.968,79.51604,0.06865631,11.09584,0,0,247.7584
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,20.0871,20.0871,0,-1,0,20.0871,0,0,3.552714E-15,0,0,21.14432,20.0871,0,0,90.68655,237.1403,0,21.14432,-21.14432,311.68,74.20937,0.06865631,22.09581,0,0,237.1403
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,15.90913,15.90913,0,-1,0,15.90913,0,0,1.776357E-15,0,0,16.74645,15.90913,0,0,114.1802,215.996,0,16.74645,-16.74645,294.0276,70.00644,0.06865631,17.50004,0,0,215.996
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,21.54746,21.54746,0,-1,0,21.54746,0,0,0,0,0,22.68154,21.54746,0,0,132.7874,199.2496,0,22.68154,-22.68154,270.1192,64.31396,0.06865631,23.70221,0,0,199.2496
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,13.5867,13.5867,0,-1,0,13.5867,0,0,1.776357E-15,0,0,14.30179,13.5867,0,0,157.9891,176.568,0,14.30179,-14.30179,255.0438,60.72459,0.06865631,14.94537,0,0,176.568
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,17.94966,17.94966,0,-1,0,17.94966,0,0,3.552714E-15,0,0,18.89438,17.94966,0,0,173.88,162.2662,0,18.89438,-18.89438,235.1274,55.9826,0.06865631,19.74462,0,0,162.2662
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,3.544741,3.544741,0,-1,0,3.544741,0,0,4.440892E-16,0,0,3.731307,3.544741,0,0,194.8737,143.3719,0,3.731307,-3.731307,231.1942,55.04613,0.06865631,3.899215,0,0,143.3719
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.77602,32.77602,0,-1,0,32.77602,0,0,7.105427E-15,0,0,34.50108,32.77602,0,0,199.0196,139.6405,0,34.50108,-34.50108,194.8269,46.38726,0.06865631,36.05363,0,0,139.6405
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.3336,1.3336,0,0,0,1.3336,0,0,2.220446E-16,0,0,1.40379,1.3336,0,0,237.3542,105.1395,0,1.40379,-1.40379,193.3472,46.03495,0.06865631,1.46696,0,0,105.1395
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,238.9139,103.7357,1.174548,0,1.174548,194.4615,46.30025,0.0686551,0,0.9396383,0,104.9102
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,7.007405,7.007405,0,0,0,7.007405,130.3193,0,0,0,9.132002,7.376216,7.007405,0,0,237.7394,104.7928,1.755785,0,1.755785,196.1271,46.69684,0.06865327,7.708146,7.305601,0,113.9248
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,28.54057,28.54057,0,0,0,28.54057,30.82802,0,3.552714E-15,0,8.798492,30.04271,28.54057,0,0,235.9836,106.373,0,21.24421,-21.24421,173.7338,41.3651,0.06865327,31.39463,7.038794,0,115.1715
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,61.64262,61.64262,0,-1,0,61.64262,14.70476,0,7.105427E-15,0,9.064397,64.88696,61.64262,0,0,259.5883,85.12877,0,55.82257,-55.82257,114.8916,27.35509,0.06865327,67.80688,7.251518,0,94.19317
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,28.07304,28.07304,0,-1,0,28.07304,88.92926,0,0,0,24.96514,29.55056,28.07304,0,0,321.6134,29.3062,0,4.58542,-4.58542,110.0582,26.20427,0.06865327,30.88034,19.97211,0,54.27135
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,8.90969,8.90969,0,-1,0,8.90969,378.7944,0,0,0,33.74941,9.378621,8.90969,0,0,326.7083,24.72078,24.37079,0,24.37079,133.1783,31.70906,0.06862798,9.800659,26.99953,0,58.47019
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,5.22739,5.22739,0,-1,0,5.22739,689.1362,0,0,0,36.02384,5.502516,5.22739,0,0,302.3375,46.65449,30.52132,0,30.52132,162.1334,38.60311,0.06859634,5.750129,28.81907,0,82.67833
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,21.2226,21.2226,0,-1,0,21.2226,75.45026,0,0,0,16.01251,22.33958,21.2226,0,0,271.8162,74.12368,0,6.327073,-6.327073,155.4641,37.01518,0.06859634,23.34486,12.81001,0,90.13619
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.4870258,0.4870258,0,-1,0,0.4870258,6322.69,0,0,0,30.79313,0.5126587,0.4870258,0,0,278.8463,67.79661,30.28047,0,30.28047,184.1906,43.85483,0.06856497,0.5357284,24.6345,0,98.58974
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,15.97639,15.97639,0,-1,0,15.97639,166.2766,0,0,0,26.56501,16.81726,15.97639,0,0,248.5658,95.04903,9.747754,0,9.747754,193.4382,46.05662,0.06855489,17.57403,21.25201,0,121.614
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,6.737178,6.737178,0,-1,0,6.737178,216.4297,0,0,0,14.58125,7.091766,6.737178,0,0,238.818,103.822,7.489485,0,7.489485,200.5433,47.74832,0.06854713,7.410896,11.665,0,118.4033
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,4.544256,4.544256,0,-1,0,4.544256,297.7986,0,0,0,13.53273,4.783427,4.544256,0,0,231.3285,110.5626,8.749303,0,8.749303,208.8436,49.72458,0.06853808,4.998682,10.82618,0,124.0953
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,27.77478,27.77478,0,-1,0,27.77478,12.42143,0,3.552714E-15,0,3.450024,29.23661,27.77478,0,0,222.5792,118.4369,0,25.78659,-25.78659,181.6622,43.25282,0.06853808,30.55226,2.760019,0,121.8869
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,2.537526,2.537526,0,-1,0,2.537526,0,0,0,0,0,2.67108,2.537526,0,0,251.231,92.65034,0,2.67108,-2.67108,178.8466,42.58245,0.06853808,2.791278,0,0,92.65034
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,19.67883,19.67883,0,-1,0,19.67883,0,0,0,0,0,20.71455,19.67883,0,0,254.1989,89.97926,0,20.71455,-20.71455,157.0116,37.38363,0.06853808,21.64671,0,0,89.97926
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,25.66226,25.66226,0,-1,0,25.66226,0,0,3.552714E-15,0,0,27.01291,25.66226,0,0,277.215,69.2647,0,27.01291,-27.01291,128.5375,30.6041,0.06853808,28.22849,0,0,69.2647
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,18.24667,18.24667,0,-1,0,18.24667,0,0,3.552714E-15,0,0,19.20702,18.24667,0,0,307.2294,42.25179,0,19.20702,-19.20702,108.2915,25.78364,0.06853808,20.07134,0,0,42.25179
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.93118,21.89253,0,-1,0,21.89253,0,0,13.03865,16.53177,0,23.04477,21.89253,0,0,328.5705,23.04477,0,23.04477,-23.04477,84.00017,20,0.06853808,38.4243,0,0,23.04477
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06853808,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.41608,0,0,-1,0,0,0,0,43.41608,47.75769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06853808,47.75769,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.82475,0,0,-1,0,0,0,0,31.82475,35.00722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06853808,35.00722,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,18.6174,0,0,-1,0,0,0,0,18.6174,20.47915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06853808,20.47915,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.51555,0,0,-1,0,0,0,0,31.51555,34.66711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06853808,34.66711,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.63478,25.63478,81,0,22.761,25.63478,0,0,0,0,0,0,0,55.36522,52.59696,354.1758,0,52.59696,0,52.59696,133.898,31.88042,0.06871845,28.19826,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,13.00605,13.00605,81,0,22.761,13.00605,8.291904,0,0,0,1.078449,0,0,67.99395,64.59425,301.5789,47.33727,65.67271,0,65.67271,196.2006,46.71434,0.06890777,14.30665,0.8627592,81,48.41571
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,25.76682,25.76682,81,0,22.761,25.76682,27.47848,0,0,0,7.080329,0,0,55.23318,52.47153,235.9061,106.4427,59.55186,0,59.55186,252.6965,60.16571,0.06910308,28.3435,5.664264,81,113.523
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,55.56554,55.56554,81,0,22.761,55.56554,27.7101,3.552714E-15,0,0,15.39727,0,0,25.43446,24.16274,176.3543,160.0394,39.56001,0,39.56001,290.2264,69.10138,0.06923138,61.12209,12.31781,81,175.4366
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,34.59043,34.59043,0,-1,0,34.59043,147.8345,0,0,0,51.1366,36.41098,34.59043,0,0,136.7943,195.6434,14.72562,0,14.72562,304.1964,72.42755,0.06921604,38.04947,40.90928,0,246.78
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,65.27209,65.27209,0,-1,0,65.27209,66.84813,0,0,3.099305,43.63317,68.70747,65.27209,0,0,122.0687,208.8964,0,25.07429,-25.07429,277.7657,66.13456,0.06921604,71.79931,34.90654,0,252.5296
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,13.11056,13.11056,0,-1,0,13.11056,80.17282,0,0,0,10.51111,13.80059,13.11056,0,0,149.929,183.8221,0,3.289484,-3.289484,274.2983,65.30898,0.06921604,14.42162,8.408885,0,194.3332
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,19.58295,19.58295,0,-1,0,19.58295,121.0788,0,0,0,23.7108,20.61363,19.58295,0,0,153.584,180.5327,3.097169,0,3.097169,277.2365,66.00857,0.06921282,21.54124,18.96864,0,204.2435
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,27.37991,27.37991,0,-1,0,27.37991,129.4048,0,0,0,35.4309,28.82096,27.37991,0,0,150.4868,183.3201,6.609949,0,6.609949,283.5073,67.50159,0.06920594,30.1179,28.34472,0,218.751
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,24.28319,24.28319,0,-1,0,24.28319,157.7506,0,0,0,38.30689,25.56126,24.28319,0,0,143.8768,189.2691,12.74564,0,12.74564,295.5988,70.38054,0.06919268,26.71151,30.64551,0,227.576
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,8.499725,8.499725,0,-1,0,8.499725,434.6993,0,0,0,36.94825,8.94708,8.499725,0,0,131.1312,200.7401,28.00117,0,28.00117,322.1631,76.70535,0.06916355,9.349698,29.5586,0,237.6884
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,103.13,225.9412,30.26721,0,30.26721,350.8771,83.542,0.0691321,0,24.21377,0,256.2084
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,16.44919,16.44919,0,-1,0,16.44919,69.84441,0,3.552714E-15,0,11.48884,17.31494,16.44919,0,0,72.86283,253.1817,0,5.826097,-5.826097,344.7358,82.0798,0.0691321,18.09411,9.191073,0,264.6705
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,31.06365,31.06365,0,-1,0,31.06365,10.80013,0,3.552714E-15,0,3.354913,32.69858,31.06365,0,0,79.33627,247.3556,0,29.34367,-29.34367,313.8049,74.7153,0.0691321,34.17002,2.683931,0,250.7105
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.88494,48.88494,0,-1,0,48.88494,0,0,7.105427E-15,0,0,51.45783,48.88494,0,0,111.9403,218.0119,0,51.45783,-51.45783,259.5636,61.80073,0.0691321,53.77343,0,0,218.0119
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,17.87448,17.87448,0,-1,0,17.87448,0,0,0,0,0,18.81524,17.87448,0,0,169.1157,166.5541,0,18.81524,-18.81524,239.7306,57.0786,0.0691321,19.66192,0,0,166.5541
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,2.940588,2.940588,0,-1,0,2.940588,0,0,4.440892E-16,0,0,3.095356,2.940588,0,0,190.0215,147.7388,0,3.095356,-3.095356,236.4678,56.30174,0.0691321,3.234647,0,0,147.7388
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4608,144.6435,0,0,0,236.4678,56.30174,0.0691321,0,0,0,144.6435
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,25.86815,25.86815,0,-1,0,25.86815,0,0,3.552714E-15,0,0,27.22963,25.86815,0,0,193.4608,144.6435,0,27.22963,-27.22963,207.7652,49.46782,0.0691321,28.45496,0,0,144.6435
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,6.457765,6.457765,0,-1,0,6.457765,0,0,8.881784E-16,0,0,6.797647,6.457765,0,0,223.716,117.4139,0,6.797647,-6.797647,200.5999,47.76178,0.0691321,7.103542,0,0,117.4139
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2689,110.6162,0,0,0,200.5999,47.76178,0.0691321,0,0,0,110.6162
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.78864,47.78864,0,-1,0,47.78864,0,0,7.105427E-15,0,0,50.30383,47.78864,0,0,231.2689,110.6162,0,50.30383,-50.30383,147.575,35.13683,0.0691321,52.5675,0,0,110.6162
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.162,60.31238,0,0,0,147.575,35.13683,0.0691321,0,0,0,60.31238
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,13.49322,13.49322,0,-1,0,13.49322,0,0,1.776357E-15,0,0,14.20339,13.49322,0,0,287.162,60.31238,0,14.20339,-14.20339,132.6033,31.57215,0.0691321,14.84254,0,0,60.31238
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,14.48357,14.48357,0,0,0,14.48357,0,0,1.776357E-15,0,0,15.24586,14.48357,0,0,302.9436,46.10899,0,15.24586,-15.24586,116.5328,27.74584,0.0691321,15.93192,0,0,46.10899
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,319.8834,30.86314,0.8752444,0,0.8752444,117.3631,27.94354,0.0691312,0,0.7001955,0,31.73838
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,47.39957,47.39957,20.25,0,7.39125,47.39957,22.53451,0,0,0,10.68126,28.5785,27.14957,0,0,319.0082,31.65086,0,17.89724,-17.89724,98.49775,23.4518,0.0691312,52.13953,8.545008,81,42.33212
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,45.99727,45.99727,81,0,22.761,45.99727,65.52511,0,0,0,30.13976,0,0,35.00273,33.25259,338.894,13.75362,63.39235,0,63.39235,158.637,37.77065,0.06932174,50.597,24.11181,81,43.89338
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,44.70611,44.70611,0,-1,0,44.70611,102.2737,0,0,0,45.7226,47.05907,44.70611,0,0,275.5016,70.80673,0,1.336468,-1.336468,157.2283,37.43523,0.06932174,49.17672,36.57808,0,116.5293
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,14.70711,14.70711,0,-1,0,14.70711,427.6771,0,0,0,62.89893,15.48117,14.70711,0,0,276.9866,69.47027,47.41776,0,47.41776,202.2127,48.14579,0.06927244,16.17782,50.31915,0,132.3692
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,1.479385,1.479385,0,-1,0,1.479385,5334.573,0,0,0,78.91888,1.557247,1.479385,0,0,229.5689,112.1463,77.36163,0,77.36163,275.6044,65.61996,0.06919216,1.627324,63.1351,0,191.0651
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,19.85709,19.85709,0,-1,0,19.85709,162.617,0,0,0,32.29101,20.9022,19.85709,0,0,152.2072,181.7717,11.38881,0,11.38881,286.4088,68.19242,0.06918035,21.8428,25.83281,0,214.0627
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,7.021949,7.021949,0,-1,0,7.021949,649.4985,0,0,0,45.60746,7.391526,7.021949,0,0,140.8184,192.0217,38.21593,0,38.21593,322.6636,76.82451,0.06914078,7.724144,36.48596,0,237.6291
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,13.25634,13.25634,0,-1,0,13.25634,312.0579,0,0,0,41.36748,13.95405,13.25634,0,0,102.6025,226.416,27.41343,0,27.41343,348.6702,83.01656,0.06911241,14.58198,33.09398,0,267.7834
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,6.073919,6.073919,0,-1,0,6.073919,555.0161,0,0,0,33.71123,6.393599,6.073919,0,0,75.18906,251.0881,27.31763,0,27.31763,374.586,89.18697,0.06908417,6.681311,26.96898,0,284.7993
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,10.21325,10.21325,0,-1,0,10.21325,253.9489,0,0,0,25.93645,10.75079,10.21325,0,0,47.87143,275.6739,15.18565,0,15.18565,388.9924,92.61705,0.06906848,11.23458,20.74916,0,301.6104
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,53.00634,53.00634,0,-1,0,53.00634,52.40451,0,0,0,27.77771,55.79614,53.00634,0,0,32.68578,289.341,0,28.01843,-28.01843,359.4584,85.58515,0.06906848,58.30697,22.22217,0,317.1187
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,18.96767,18.96767,0,-1,0,18.96767,18.03091,0,3.552714E-15,0,3.420044,19.96597,18.96767,0,0,63.81738,261.3226,0,16.54593,-16.54593,342.0174,81.43256,0.06906848,20.86444,2.736036,0,264.7426
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.889,40.889,0,-1,0,40.889,0,0,7.105427E-15,0,0,43.04105,40.889,0,0,82.20174,244.7767,0,43.04105,-43.04105,296.6482,70.63038,0.06906848,44.97789,0,0,244.7767
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,14.97348,14.97348,0,-1,0,14.97348,0,0,0,0,0,15.76156,14.97348,0,0,130.0251,201.7356,0,15.76156,-15.76156,280.034,66.67464,0.06906848,16.47083,0,0,201.7356
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,16.1797,16.1797,0,-1,0,16.1797,0,0,0,0,0,17.03126,16.1797,0,0,147.538,185.9741,0,17.03126,-17.03126,262.0815,62.40023,0.06906848,17.79766,0,0,185.9741
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,25.22582,25.22582,0,-1,0,25.22582,0,0,0,0,0,26.55349,25.22582,0,0,166.4616,168.9428,0,26.55349,-26.55349,234.0917,55.736,0.06906848,27.7484,0,0,168.9428
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9655,142.3893,0,0,0,234.0917,55.736,0.06906848,0,0,0,142.3893
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9655,142.3893,0,0,0,234.0917,55.736,0.06906848,0,0,0,142.3893
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9655,142.3893,0,0,0,234.0917,55.736,0.06906848,0,0,0,142.3893
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,12.09188,12.09188,0,-1,0,12.09188,0,0,1.776357E-15,0,0,12.72829,12.09188,0,0,195.9655,142.3893,0,12.72829,-12.72829,220.6749,52.54153,0.06906848,13.30106,0,0,142.3893
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.108,129.661,0,0,0,220.6749,52.54153,0.06906848,0,0,0,129.661
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,24.35896,24.35896,0,-1,0,24.35896,0,0,0,0,0,25.64102,24.35896,0,0,210.108,129.661,0,25.64102,-25.64102,193.6469,46.10631,0.06906848,26.79486,0,0,129.661
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,7.018051,7.018051,0,0,0,7.018051,0,0,8.881784E-16,0,0,7.387422,7.018051,0,0,238.598,104.02,0,7.387422,-7.387422,185.8598,44.25226,0.06906848,7.719856,0,0,104.02
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,246.8063,96.63258,0.6398274,0,0.6398274,186.4668,44.39678,0.06906782,0,0.511862,0,97.27241
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,47.94613,47.94613,0,0,0,47.94613,3.449997,0,7.105427E-15,0,1.65414,50.4696,47.94613,0,0,246.1664,97.20843,0,48.81546,-48.81546,135.0108,32.14537,0.06906782,52.74074,1.323312,0,98.86256
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,46.58629,46.58629,20.25,0,7.39125,46.58629,9.098282,0,0,0,4.238553,27.72241,26.33629,0,0,300.4059,48.39296,0,23.48386,-23.48386,110.2567,26.25153,0.06906782,51.24492,3.390842,81,52.63151
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,27.96986,27.96986,0,-1,0,27.96986,21.69424,0,3.552714E-15,5.950316,6.067848,29.44196,27.96986,0,0,326.499,24.9091,0,23.37411,-23.37411,85.61818,20.38524,0.06906782,30.76685,4.854279,0,30.97695
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,352.4703,1.534984,12.53601,0,12.53601,97.51089,23.21683,0.06905488,0,10.02881,0,14.07099
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,12.23035,12.23035,0,-1,0,12.23035,154.4509,0,0,0,18.88988,12.87405,12.23035,0,0,339.9343,12.81739,6.015836,0,6.015836,103.218,24.57567,0.06904867,13.45338,15.11191,0,31.70728
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,4.910182,4.910182,0,-1,0,4.910182,374.4654,0,0,0,18.38694,5.168613,4.910182,0,0,333.9184,18.23164,13.21832,0,13.21832,115.758,27.56138,0.06903502,5.401201,14.70955,0,36.61858
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,46.94616,36.45598,0,-1,0,36.45598,22.62066,0,10.49018,21.4522,8.246585,38.37472,36.45598,0,0,320.7001,30.12813,0,30.12813,-30.12813,84.00017,20,0.06903502,51.64078,6.597268,0,38.37472
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,16.35585,4.214958,0,-1,0,4.214958,105.2632,0,12.14089,17.14844,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,17.99143,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,27.55657,13.23748,0,-1,0,13.23748,105.2632,0,14.3191,27.66474,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,30.31223,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,14.40772,9.297903,0,-1,0,9.297903,105.2632,0,5.109815,13.98891,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,15.84849,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,51.65971,3.118962,0,-1,0,3.118962,105.2632,0,48.54074,56.20189,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,56.82568,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,10.81671,2.971467,0,-1,0,2.971467,105.2632,0,7.84524,11.30408,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,11.89838,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.65759,0,0,-1,0,0,0,0,35.65759,39.22335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,39.22335,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,32.1162,0,0,-1,0,0,0,0,32.1162,35.32782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,35.32782,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.01851,0,0,-1,0,0,0,0,45.01851,49.52036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,49.52036,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,21.2984,0,0,-1,0,0,0,0,21.2984,23.42825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,23.42825,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,15.72848,0,0,-1,0,0,0,0,15.72848,17.30133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,17.30133,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,3.091085,0,0,-1,0,0,0,0,3.091085,3.400193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,3.400193,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,6.38556,0,0,-1,0,0,0,0,6.38556,7.024116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,7.024116,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,14.351,0,0,-1,0,0,0,0,14.351,15.7861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06903502,15.7861,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,1.57998,1.57998,73.89577,0,20.96363,1.57998,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06918938,1.737978,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,18.9392,18.9392,81,0,22.761,18.9392,2.49239,-7.105427E-15,0,0,0.4720387,0,0,62.0608,58.95776,285.4758,61.83,59.4298,0,59.4298,205.5548,48.94151,0.06938281,20.83312,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,4.304698,4.304698,76.62049,0,21.65298,4.304698,57.00835,0,0,0,2.454037,0,0,72.31579,68.7,226.046,115.3168,71.15404,0,71.15404,273.0574,65.01354,0.06954539,4.735168,1.96323,81,117.7709
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,36.80381,36.80381,81,0,22.761,36.80381,20.30997,0,0,0,7.474843,0,0,44.19619,41.98638,154.892,179.3555,49.46122,0,49.46122,319.9805,76.18567,0.06970891,40.48419,5.979874,81,186.8303
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,34.52548,34.52548,0,-1,0,34.52548,38.29614,0,0,0,13.22193,36.34261,34.52548,0,0,105.4307,223.8706,0,23.12069,-23.12069,295.6091,70.38298,0.06970891,37.97803,10.57754,0,237.0925
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,5.668135,5.668135,0,-1,0,5.668135,64.14701,0,0,0,3.63594,5.966458,5.668135,0,0,131.1204,200.7499,0,2.330519,-2.330519,293.1525,69.79808,0.06970891,6.234949,2.908752,0,204.3858
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,5.770725,5.770725,0,-1,0,5.770725,123.1475,0,0,0,7.106502,6.074448,5.770725,0,0,133.7099,198.4194,1.032054,0,1.032054,294.1316,70.0312,0.06970783,6.347798,5.685201,0,205.5258
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,25.55019,25.55019,0,-1,0,25.55019,80.96089,0,0,0,20.68566,26.89494,25.55019,0,0,132.6778,199.3482,0,6.209274,-6.209274,287.5865,68.47283,0.06970783,28.10521,16.54853,0,220.0339
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,19.09602,19.09602,0,-1,0,19.09602,125.3269,0,0,0,23.93246,20.10107,19.09602,0,0,139.577,193.1389,3.831383,0,3.831383,291.2213,69.33825,0.06970385,21.00562,19.14596,0,217.0714
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,45.75275,45.75275,0,-1,0,45.75275,56.37326,0,0,0,25.79232,48.16079,45.75275,0,0,135.7456,196.5872,0,22.36847,-22.36847,267.6428,63.72435,0.06970385,50.32803,20.63386,0,222.3795
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,27.18328,27.18328,0,-1,0,27.18328,84.42877,0,0,0,22.95051,28.61398,27.18328,0,0,160.5995,174.2187,0,5.663471,-5.663471,261.673,62.30296,0.06970385,29.90161,18.36041,0,197.1692
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,27.83225,27.83225,0,-1,0,27.83225,33.70733,0,3.552714E-15,0,9.381509,29.2971,27.83225,0,0,166.8922,168.5552,0,19.91559,-19.91559,240.6801,57.30467,0.06970385,30.61547,7.505207,0,177.9367
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,26.4996,26.4996,0,-1,0,26.4996,46.136,0,0,0,12.22586,27.89432,26.4996,0,0,189.0207,148.6396,0,15.66846,-15.66846,224.1641,53.3723,0.06970385,29.14956,9.780684,0,160.8655
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,6.07936,6.07936,0,-1,0,6.07936,43.71363,0,0,0,2.657509,6.399326,6.07936,0,0,206.4301,132.9712,0,3.741817,-3.741817,220.2199,52.4332,0.06970385,6.687295,2.126007,0,135.6287
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5876,129.2294,0,0,0,220.2199,52.4332,0.06970385,0,0,0,129.2294
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.04097,45.04097,0,-1,0,45.04097,0,0,0,0,0,47.41155,45.04097,0,0,210.5876,129.2294,0,47.41155,-47.41155,170.2437,40.53413,0.06970385,49.54507,0,0,129.2294
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,27.44696,27.44696,0,-1,0,27.44696,0,0,3.552714E-15,0,0,28.89154,27.44696,0,0,263.2671,81.8178,0,28.89154,-28.89154,139.7894,33.28311,0.06970385,30.19166,0,0,81.8178
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3688,52.92626,0,0,0,139.7894,33.28311,0.06970385,0,0,0,52.92626
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,4.056592,4.056592,0,-1,0,4.056592,0,0,0,0,0,4.270097,4.056592,0,0,295.3688,52.92626,0,4.270097,-4.270097,135.2883,32.21143,0.06970385,4.462252,0,0,52.92626
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.01744,38.01744,0,-1,0,38.01744,0,0,7.105427E-15,0,0,40.01835,38.01744,0,0,300.1134,48.65617,0,40.01835,-40.01835,93.10522,22.16787,0.06970385,41.81918,0,0,48.65617
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,31.17852,8.205922,0,-1,0,8.205922,0,0,22.9726,26.09045,0,8.637813,8.205922,0,0,344.5782,8.637813,0,8.637813,-8.637813,84.00017,20,0.06970385,34.29637,0,0,8.637813
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,11.75906,0,0,-1,0,0,0,0,11.75906,12.93497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06970385,12.93497,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,7.823464,0,0,-1,0,0,0,0,7.823464,8.60581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06970385,8.60581,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,20.58891,0,0,-1,0,0,0,0,20.58891,22.6478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06970385,22.6478,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,18.45571,18.45571,81,0,22.761,18.45571,0,0,0,0,0,0,0,62.54429,59.41708,354.1758,0,59.41708,0,59.41708,140.3681,33.42092,0.0698963,20.30128,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,294.7587,53.47537,70.00774,0,70.00774,206.7833,49.23403,0.07004111,0,1.046195,81,54.78311
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,10.4555,10.4555,81,0,22.761,10.4555,187.5531,0,0,0,19.60962,0,0,70.54449,67.01727,224.751,116.4823,86.62688,0,86.62688,288.9648,68.80101,0.07020452,11.50105,15.68769,81,136.0919
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,39.38255,39.38255,81,0,22.761,39.38255,119.8636,0,0,0,47.20534,0,0,41.61745,39.53658,138.1241,194.4465,86.74192,0,86.74192,371.2554,88.39397,0.0703674,43.3208,37.76427,81,241.6519
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,10.57362,10.57362,0,-1,0,10.57362,588.6488,0,0,0,62.24148,11.13013,10.57362,0,0,51.38218,272.5143,51.11135,0,51.11135,419.7439,99.93883,0.07031412,11.63098,49.79319,0,334.7557
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,3.447568,3.447568,0,-1,0,3.447568,1870.974,60.60327,0,0,64.50311,3.629019,3.447568,0,0,0.2708231,318.5145,0.2708231,0,0.2708231,420.0009,100,0.07031385,3.792325,51.60249,0,383.0176
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,26.91587,26.91587,0,-1,0,26.91587,241.2511,36.60234,0,0,64.93484,28.3325,26.91587,0,0,0,318.7582,0,0,0,420.0009,100,0.07031385,29.60746,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07031385,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07031385,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,9.780972,9.780972,0,-1,0,9.780972,426.8351,31.45286,0,0,41.74862,10.29576,9.780972,0,0,0,318.7582,0,0,0,420.0009,100,0.07031385,10.75907,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,35.40485,35.40485,0,-1,0,35.40485,131.034,9.124108,0,0,46.39237,37.26826,35.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.07031385,38.94534,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,30.33671,30.33671,0,-1,0,30.33671,102.4458,0,0,0,31.07868,31.93338,30.33671,0,0,0,318.7582,0,0.854697,-0.854697,419.0999,99.78549,0.07031385,33.37038,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,22.37605,22.37605,0,-1,0,22.37605,47.94982,0,3.552714E-15,0,10.72927,23.55374,22.37605,0,0,0.9496633,317.9035,0,12.82446,-12.82446,405.5818,96.56689,0.07031385,24.61365,8.58342,0,328.6328
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,15.19906,305.0791,2.127666,0,2.127666,407.6002,97.04748,0.07031163,0,1.702133,0,307.2067
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,24.27374,24.27374,0,-1,0,24.27374,0,0,0,0,0,25.5513,24.27374,0,0,13.0714,306.994,0,25.5513,-25.5513,380.6668,90.63477,0.07031163,26.70111,0,0,306.994
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,70.53046,68.7,0,-1,0,68.7,0,0,1.830466,8.883512,0,72.31579,68.7,0,0,41.46173,281.4427,0,72.31579,-72.31579,304.4392,72.48539,0.07031163,77.58351,0,0,281.4427
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.8126,209.1269,0,0,0,304.4392,72.48539,0.07031163,0,0,0,209.1269
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,1.610577,1.610577,0,-1,0,1.610577,0,0,0,0,0,1.695344,1.610577,0,0,121.8126,209.1269,0,1.695344,-1.695344,302.6522,72.05991,0.07031163,1.771635,0,0,209.1269
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,2.983315,2.983315,0,-1,0,2.983315,0,0,0,0,0,3.140331,2.983315,0,0,123.6963,207.4315,0,3.140331,-3.140331,299.342,71.27177,0.07031163,3.281646,0,0,207.4315
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.76937,34.76937,0,-1,0,34.76937,0,0,7.105427E-15,0,0,36.59934,34.76937,0,0,127.1856,204.2912,0,36.59934,-36.59934,260.7629,62.08628,0.07031163,38.24631,0,0,204.2912
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,10.22037,10.22037,0,-1,0,10.22037,0,0,1.776357E-15,0,0,10.75828,10.22037,0,0,167.8515,167.6919,0,10.75828,-10.75828,249.4227,59.38623,0.07031163,11.24241,0,0,167.6919
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,21.1102,21.1102,0,-1,0,21.1102,0,0,3.552714E-15,0,0,22.22127,21.1102,0,0,179.8052,156.9336,0,22.22127,-22.22127,225.9994,53.80928,0.07031163,23.22122,0,0,156.9336
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,8.011123,8.011123,0,-1,0,8.011123,0,0,1.776357E-15,0,0,8.43276,8.011123,0,0,204.4955,134.7123,0,8.43276,-8.43276,217.1105,51.69287,0.07031163,8.812235,0,0,134.7123
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,23.38188,23.38188,0,-1,0,23.38188,0,0,0,0,0,24.6125,23.38188,0,0,213.8652,126.2795,0,24.6125,-24.6125,191.1666,45.51578,0.07031163,25.72007,0,0,126.2795
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.72234,25.72234,0,0,0,25.72234,0,0,3.552714E-15,0,0,27.07615,25.72234,0,0,241.2124,101.667,0,27.07615,-27.07615,162.6259,38.72037,0.07031163,28.29457,0,0,101.667
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,23.17309,23.17309,0,0,0,23.17309,4.495006,0,3.552714E-15,0,1.041632,24.39272,23.17309,0,0,271.297,74.5909,0,23.35109,-23.35109,138.0117,32.85986,0.07031163,25.4904,0.8333053,0,75.63253
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,297.2427,51.23981,14.49181,0,14.49181,151.7598,36.13321,0.07029654,0,11.59345,0,65.73162
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,29.19183,29.19183,0,0,0,29.19183,147.1752,0,0,0,42.96315,30.72825,29.19183,0,0,282.7509,64.28244,12.2349,0,12.2349,163.3669,38.89679,0.07028381,32.11102,34.37052,0,107.2456
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,27.16751,27.16751,0,-1,0,27.16751,133.0531,0,0,0,36.14721,28.59738,27.16751,0,0,270.516,75.29385,7.549831,0,7.549831,170.5293,40.60212,0.07027595,29.88426,28.91777,0,111.4411
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,71.56226,68.7,0,-1,0,68.7,85.29643,0,2.862265,10.01849,58.59865,72.31579,68.7,0,0,262.9662,82.0887,0,13.71714,-13.71714,156.0701,37.15948,0.07027595,78.71849,46.87892,0,140.6873
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,278.2074,68.37156,91.04982,0,91.04982,242.4476,57.72549,0.07018135,0,72.83985,0,159.4214
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,21.72789,21.72789,0,-1,0,21.72789,482.4804,0,0,0,104.8328,22.87146,21.72789,0,0,187.1576,150.3164,81.96136,0,81.96136,320.2029,76.23864,0.07009641,23.90068,83.86626,0,255.1492
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,0,0,0,82.04688,0,0,0,0,105.1962,224.0816,82.04688,0,82.04688,398.0394,94.7711,0.07001159,0,65.6375,0,306.1285
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,34.91336,34.91336,0,-1,0,34.91336,236.8382,22.78791,0,0,82.68818,36.7509,34.91336,0,0,23.14936,297.9238,23.14936,0,23.14936,420.0009,100,0.06998769,38.40469,66.15054,0,380.612
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,9.894525,9.894525,0,-1,0,9.894525,638.8861,52.79946,0,0,63.21474,10.41529,9.894525,0,0,0,318.7582,0,0,0,420.0009,100,0.06998769,10.88398,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,37.5663,37.5663,0,-1,0,37.5663,103.0202,0,0,0,38.70086,39.54347,37.5663,0,0,0,318.7582,0,0.8426126,-0.8426126,419.1126,99.78853,0.06998769,41.32293,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,35.79123,35.79123,0,-1,0,35.79123,32.44606,0,7.105427E-15,0,11.61284,37.67497,35.79123,0,0,0.9362362,317.9156,0,26.06213,-26.06213,391.6407,93.24761,0.06998769,39.37035,9.290273,0,329.5284
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,30.40191,30.40191,0,-1,0,30.40191,5.426049,0,3.552714E-15,0,1.649622,32.00201,30.40191,0,0,29.89416,291.8535,0,30.35238,-30.35238,359.6465,85.62995,0.06998769,33.4421,1.319698,0,293.5031
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,5.49508,5.49508,0,-1,0,5.49508,0,0,0,0,0,5.784295,5.49508,0,0,63.61903,261.5011,0,5.784295,-5.784295,353.5493,84.17825,0.06998769,6.044588,0,0,261.5011
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,10.88958,10.88958,0,-1,0,10.88958,0,0,1.776357E-15,0,0,11.46271,10.88958,0,0,70.04603,255.7168,0,11.46271,-11.46271,341.4666,81.30141,0.06998769,11.97854,0,0,255.7168
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,16.15199,16.15199,0,-1,0,16.15199,0,0,0,0,0,17.00209,16.15199,0,0,82.78237,244.2541,0,17.00209,-17.00209,323.5448,77.03432,0.06998769,17.76719,0,0,244.2541
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,25.51958,25.51958,0,-1,0,25.51958,0,0,3.552714E-15,0,0,26.86271,25.51958,0,0,101.6736,227.252,0,26.86271,-26.86271,295.229,70.29248,0.06998769,28.07153,0,0,227.252
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,15.53001,15.53001,0,-1,0,15.53001,0,0,1.776357E-15,0,0,16.34738,15.53001,0,0,131.521,200.3893,0,16.34738,-16.34738,277.9974,66.18972,0.06998769,17.08302,0,0,200.3893
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.61031,33.61031,0,-1,0,33.61031,0,0,7.105427E-15,0,0,35.37927,33.61031,0,0,149.6848,184.0419,0,35.37927,-35.37927,240.7043,57.31044,0.06998769,36.97134,0,0,184.0419
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,4.171448,4.171448,0,-1,0,4.171448,0,0,8.881784E-16,0,0,4.390998,4.171448,0,0,188.9951,148.6626,0,4.390998,-4.390998,236.0758,56.20842,0.06998769,4.588593,0,0,148.6626
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,22.35958,22.35958,0,-1,0,22.35958,0,0,3.552714E-15,0,0,23.5364,22.35958,0,0,193.874,144.2716,0,23.5364,-23.5364,211.2663,50.3014,0.06998769,24.59554,0,0,144.2716
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,8.924644,8.924644,0,-1,0,8.924644,0,0,0,0,0,9.394362,8.924644,0,0,220.0255,120.7352,0,9.394362,-9.394362,201.3638,47.94365,0.06998769,9.817108,0,0,120.7352
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,7.815609,7.815609,0,-1,0,7.815609,0,0,8.881784E-16,0,0,8.226956,7.815609,0,0,230.4637,111.3409,0,8.226956,-8.226956,192.6918,45.8789,0.06998769,8.59717,0,0,111.3409
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6048,103.1139,0,0,0,192.6918,45.8789,0.06998769,0,0,0,103.1139
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,8.693895,8.693895,0,0,0,8.693895,16.24833,0,0,0,1.412613,9.151469,8.693895,0,0,239.6048,103.1139,0,7.738856,-7.738856,184.5343,43.93665,0.06998769,9.563285,1.13009,0,104.5265
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,6.970809,6.970809,0,0,0,6.970809,203.8663,0,0,0,14.21113,7.337694,6.970809,0,0,248.2035,95.37506,6.873434,0,6.873434,191.055,45.4892,0.0699806,7.667891,11.3689,0,109.5862
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,34.99307,34.99307,0,0,0,34.99307,55.80063,0,7.105427E-15,0,19.52635,36.83481,34.99307,0,0,241.3301,101.5611,0,17.30846,-17.30846,172.8103,41.14523,0.0699806,38.49237,15.62108,0,121.0875
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,46.47155,46.47155,0,-1,0,46.47155,91.54005,0,0,0,42.54008,48.91742,46.47155,0,0,260.5617,84.25269,0,6.377337,-6.377337,166.088,39.54468,0.0699806,51.1187,34.03206,0,126.7928
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,34.98989,34.98989,0,-1,0,34.98989,85.23685,0,0,0,29.82428,36.83146,34.98989,0,0,267.6476,77.87536,0,7.007182,-7.007182,158.7018,37.78606,0.0699806,38.48888,23.85942,0,107.6996
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,39.33985,39.33985,0,-1,0,39.33985,52.19972,0,0,0,20.53529,41.41037,39.33985,0,0,275.4334,70.86817,0,20.87508,-20.87508,136.6975,32.54696,0.0699806,43.27384,16.42823,0,91.40347
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,298.6279,49.9931,22.42924,0,22.42924,157.9758,37.6132,0.06995747,0,17.94339,0,72.42233
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,276.1987,70.17941,47.89434,0,47.89434,203.4123,48.43141,0.06990813,0,38.31548,0,118.0738
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,10.27438,10.27438,0,-1,0,10.27438,424.8524,0,0,0,43.65094,10.81513,10.27438,0,0,228.3043,113.2843,32.8358,0,32.8358,234.5631,55.84825,0.06987434,11.30182,34.92075,0,156.9353
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,7.719343,7.719343,0,-1,0,7.719343,395.919,0,0,0,30.56235,8.125624,7.719343,0,0,195.4685,142.8365,22.43672,0,22.43672,255.8484,60.91618,0.06985127,8.491277,24.44988,0,173.3989
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,3.020818,3.020818,0,-1,0,3.020818,754.2957,0,0,0,22.78591,3.179809,3.020818,0,0,173.0318,163.0296,19.6061,0,19.6061,274.4484,65.34473,0.06983113,3.322901,18.22873,0,185.8155
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,46.77448,46.77448,0,-1,0,46.77448,22.44637,0,0,0,10.49918,49.2363,46.77448,0,0,153.4257,180.6751,0,38.73712,-38.73712,233.6159,55.62273,0.06983113,51.45193,8.399341,0,191.1743
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,12.10765,12.10765,0,-1,0,12.10765,22.70127,0,1.776357E-15,0,2.748591,12.7449,12.10765,0,0,196.467,141.938,0,9.996308,-9.996308,223.0789,53.11391,0.06983113,13.31842,2.198873,0,144.6866
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,31.07359,31.07359,0,-1,0,31.07359,0,0,3.552714E-15,0,0,32.70904,31.07359,0,0,207.574,131.9417,0,32.70904,-32.70904,188.6005,44.9048,0.06983113,34.18095,0,0,131.9417
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,24.81008,24.81008,0,-1,0,24.81008,0,0,0,0,0,26.11587,24.81008,0,0,243.9174,99.23261,0,26.11587,-26.11587,161.072,38.3504,0.06983113,27.29109,0,0,99.23261
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,16.40373,16.40373,0,-1,0,16.40373,0,0,3.552714E-15,0,0,17.26709,16.40373,0,0,272.935,73.11674,0,17.26709,-17.26709,142.8709,34.0168,0.06983113,18.04411,0,0,73.11674
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,3.542384,3.542384,0,-1,0,3.542384,0,0,4.440892E-16,0,0,3.728825,3.542384,0,0,292.1206,55.84965,0,3.728825,-3.728825,138.9403,33.08097,0.06983113,3.896622,0,0,55.84965
