Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,22.64907,22.64907,0,-1,0,22.64907,0,0,0,0,0,23.84113,22.64907,0,0,296.2638,52.12082,0,23.84113,-23.84113,113.8096,27.09747,0.06983113,24.91398,0,0,52.12082
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7539,28.2797,0,0,0,113.8096,27.09747,0.06983113,0,0,0,28.2797
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7539,28.2797,0,0,0,113.8096,27.09747,0.06983113,0,0,0,28.2797
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,21.09111,21.09111,0,-1,0,21.09111,0,0,3.552714E-15,0,0,22.20117,21.09111,0,0,322.7539,28.2797,0,22.20117,-22.20117,90.4075,21.52555,0.06983113,23.20022,0,0,28.2797
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,5.37178,5.37178,0,-1,0,5.37178,0,0,0,0.1343575,0,5.654506,5.37178,0,0,347.4219,6.078527,0,5.654506,-5.654506,84.44713,20.10642,0.06983113,5.908958,0,0,6.078527
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.7047,0.4240216,0,0,0,84.44713,20.10642,0.06983113,0,0,0,0.4240216
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,10.01562,10.01562,81,0,22.761,10.01562,0,0,0,0,0,0,0,70.98438,67.43517,353.7047,0.4240216,67.43517,0,67.43517,148.4217,35.33844,0.07001289,11.01718,0,81,0.4240216
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,8.793332,8.793332,81,0,22.761,8.793332,17.7635,-1.421085E-14,0,0,1.562003,0,0,72.20667,68.59634,286.2695,61.11567,70.15834,0,70.15834,214.9798,51.18556,0.07019149,9.672666,1.249603,81,62.67767
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,13.68151,13.68151,81,0,22.761,13.68151,61.55358,0,0,0,8.421459,0,0,67.31849,63.95256,216.1112,124.2582,72.37402,0,72.37402,283.6398,67.53316,0.07036744,15.04966,6.737167,81,132.6796
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,7.271085,7.271085,79.58688,0,22.40348,7.271085,309.6484,0,0,0,22.5148,0,0,72.31579,68.7,143.7371,189.3948,91.2148,0,91.2148,370.1738,88.13644,0.07051773,7.998194,18.01184,81,211.9096
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,31.24477,31.24477,0,-1,0,31.24477,113.9926,0,0,0,35.61671,32.88923,31.24477,0,0,52.52235,271.4881,2.72748,0,2.72748,372.7613,88.75251,0.07051491,34.36924,28.49337,0,307.1048
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,17.78302,17.78302,0,-1,0,17.78302,270.4367,0,0,0,48.09182,18.71897,17.78302,0,0,49.79486,273.9428,29.37284,0,29.37284,400.6268,95.38715,0.07048459,19.56133,38.47345,0,322.0347
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,5.68147,5.68147,0,-1,0,5.68147,406.0292,0,0,0,23.06843,5.980495,5.68147,0,0,20.42202,300.3784,17.08793,0,17.08793,416.8379,99.24691,0.07046697,6.249617,18.45474,0,323.4468
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,11.06575,0,0,14.39984,0,0,0,0,3.334089,315.7575,3.334089,0,3.334089,420.0009,100,0.07046352,0,11.51987,0,330.1574
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,29.55761,29.55761,0,-1,0,29.55761,105.4952,0.06857894,0,0,31.18186,31.11328,29.55761,0,0,0,318.7582,0,0,0,420.0009,100,0.07046352,32.51337,24.94548,0,349.9401
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,3.067318,3.067318,0,-1,0,3.067318,491.7808,11.85572,0,0,15.08448,3.228756,3.067318,0,0,0,318.7582,0,0,0,420.0009,100,0.07046352,3.37405,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07046352,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1080762,0.1080762,0,-1,0,0.1080762,17813.99,19.13892,0,0,19.25268,0.1137644,0.1080762,0,0,0,318.7582,0,0,0,420.0009,100,0.07046352,0.1188838,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,33.84011,33.84011,0,-1,0,33.84011,15.36267,0,7.105427E-15,0,5.198744,35.62117,33.84011,0,0,0,318.7582,0,30.42243,-30.42243,387.9328,92.36476,0.07046352,37.22412,4.158995,0,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,56.34592,56.34592,0,-1,0,56.34592,4.665117,0,7.105427E-15,0,2.628603,59.3115,56.34592,0,0,33.8027,288.3358,0,56.6829,-56.6829,328.1838,78.13883,0.07046352,61.98052,2.102883,0,290.9644
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,19.81039,19.81039,0,-1,0,19.81039,0,0,3.552714E-15,0,0,20.85305,19.81039,0,0,96.78369,231.6529,0,20.85305,-20.85305,306.2027,72.90527,0.07046352,21.79143,0,0,231.6529
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.21736,40.21736,0,-1,0,40.21736,0,0,7.105427E-15,0,0,42.33406,40.21736,0,0,119.9537,210.7999,0,42.33406,-42.33406,261.5787,62.28052,0.07046352,44.2391,0,0,210.7999
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,63.16142,63.16142,0,-1,0,63.16142,0,0,7.105427E-15,0.7775612,0,66.4857,63.16142,0,0,166.9916,168.4658,0,66.4857,-66.4857,191.4966,45.59434,0.07046352,69.47756,0,0,168.4658
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,24.18087,24.18087,0,-1,0,24.18087,0,0,3.552714E-15,0,0,25.45354,24.18087,0,0,240.8646,101.9801,0,25.45354,-25.45354,164.6662,39.20617,0.07046352,26.59895,0,0,101.9801
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,6.915877,6.915877,0,-1,0,6.915877,0,0,8.881784E-16,0,0,7.279871,6.915877,0,0,269.1463,76.52654,0,7.279871,-7.279871,156.9926,37.37911,0.07046352,7.607465,0,0,76.52654
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,32.44322,32.44322,0,-1,0,32.44322,0,0,0,0,0,34.15076,32.44322,0,0,277.235,69.24667,0,34.15076,-34.15076,120.9945,28.80816,0.07046352,35.68755,0,0,69.24667
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,4.244863,4.244863,0,-1,0,4.244863,0,0,0,0,0,4.468277,4.244863,0,0,315.1804,35.09591,0,4.468277,-4.468277,116.2845,27.68674,0.07046352,4.669349,0,0,35.09591
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,13.9394,13.9394,0,-1,0,13.9394,0,0,1.776357E-15,0,0,14.67305,13.9394,0,0,320.1451,30.62763,0,14.67305,-14.67305,100.8178,24.00418,0.07046352,15.33334,0,0,30.62763
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,3.305596,3.305596,0,-1,0,3.305596,0,0,4.440892E-16,0,0,3.479575,3.305596,0,0,336.4485,15.95458,0,3.479575,-3.479575,97.14998,23.1309,0.07046352,3.636156,0,0,15.95458
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,5.96284,5.96284,0,-1,0,5.96284,0,0,8.881784E-16,0,0,6.276674,5.96284,0,0,340.3147,12.47501,0,6.276674,-6.276674,90.53378,21.55562,0.07046352,6.559124,0,0,12.47501
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,32.26887,32.26887,26.38045,0,8.942255,32.26887,0,0,0,0,0,6.198334,5.888417,0,0,347.2888,6.198334,0,6.198334,-6.198334,84.00017,20,0.07046352,35.49576,0,81,6.198334
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,12.32111,12.32111,81,0,22.761,12.32111,12.78011,0,0,0,1.574652,0,0,68.67889,65.24494,354.1758,0,66.8196,0,66.8196,147.3908,35.09298,0.07064436,13.55322,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,41.98314,41.98314,81,0,22.761,41.98314,46.2643,0,0,0,19.42321,0,0,39.01686,37.06601,287.3562,60.13764,56.48922,0,56.48922,200.9812,47.85257,0.07082207,46.18146,15.53856,81,79.56084
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,29.98389,29.98389,81,0,22.761,29.98389,146.3171,0,0,0,43.87157,0,0,51.01611,48.4653,230.867,110.9779,92.33687,0,92.33687,288.5796,68.7093,0.0709758,32.98228,35.09725,81,154.8495
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,138.5301,194.0811,67.99487,0,67.99487,353.0852,84.06774,0.07090546,0,54.3959,0,262.076
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,50.17722,50.17722,0,-1,0,50.17722,161.8699,0,0,0,81.22184,52.81813,50.17722,0,0,70.53525,255.2765,28.40371,0,28.40371,380.0313,90.48347,0.07087612,55.19495,64.97747,0,336.4984
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,17.88984,17.88984,0,-1,0,17.88984,508.4041,29.98972,0,0,90.95267,18.83141,17.88984,0,0,42.13153,280.8398,42.13153,0,42.13153,420.0009,100,0.07083265,19.67882,72.76213,0,371.7925
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,57.75512,57.75512,0,-1,0,57.75512,205.8627,58.10137,0,0,118.8962,60.79486,57.75512,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,63.53063,95.11699,0,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,13.66762,13.66762,0,-1,0,13.66762,900.722,108.7203,0,0,123.1073,14.38697,13.66762,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,15.03439,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,13.04435,13.04435,0,-1,0,13.04435,851.9346,97.39841,0,0,111.1293,13.73089,13.04435,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,14.34878,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,8.539601,8.539601,0,-1,0,8.539601,1015.183,77.7035,0,0,86.69256,8.989055,8.539601,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,9.393561,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,5.361704,5.361704,0,-1,0,5.361704,876.8574,41.3706,0,0,47.0145,5.643898,5.361704,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,5.897874,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07083265,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,24.12067,24.12067,0,-1,0,24.12067,9.948518,0,3.552714E-15,0,2.399649,25.39018,24.12067,0,0,0,318.7582,0,22.99053,-22.99053,395.7667,94.22998,0.07083265,26.53274,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54503,295.7677,0,0,0,395.7667,94.22998,0.07083265,0,0,0,295.7677
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54503,295.7677,0,0,0,395.7667,94.22998,0.07083265,0,0,0,295.7677
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,45.12684,45.12684,0,-1,0,45.12684,0,0,7.105427E-15,0,0,47.50193,45.12684,0,0,25.54503,295.7677,0,47.50193,-47.50193,345.6953,82.30823,0.07083265,49.63952,0,0,295.7677
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,26.41774,26.41774,0,-1,0,26.41774,0,0,3.552714E-15,0,0,27.80814,26.41774,0,0,78.32496,248.2658,0,27.80814,-27.80814,316.3829,75.32911,0.07083265,29.05951,0,0,248.2658
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,5.731902,5.731902,0,-1,0,5.731902,0,0,0,0,0,6.03358,5.731902,0,0,109.2229,220.4576,0,6.03358,-6.03358,310.0229,73.81484,0.07083265,6.305092,0,0,220.4576
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,9.067122,9.067122,0,-1,0,9.067122,0,0,0,0,0,9.544339,9.067122,0,0,115.9269,214.424,0,9.544339,-9.544339,299.9623,71.41946,0.07083265,9.973834,0,0,214.424
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,19.97067,19.97067,0,-1,0,19.97067,0,0,0,0,0,21.02176,19.97067,0,0,126.5317,204.8797,0,21.02176,-21.02176,277.8034,66.14355,0.07083265,21.96774,0,0,204.8797
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8892,183.8579,0,0,0,277.8034,66.14355,0.07083265,0,0,0,183.8579
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8892,183.8579,0,0,0,277.8034,66.14355,0.07083265,0,0,0,183.8579
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.75711,38.75711,0,-1,0,38.75711,0,0,0,0,0,40.79696,38.75711,0,0,149.8892,183.8579,0,40.79696,-40.79696,234.7997,55.90457,0.07083265,42.63282,0,0,183.8579
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,18.77063,18.77063,0,0,0,18.77063,0,0,0,0,0,19.75856,18.77063,0,0,195.2192,143.061,0,19.75856,-19.75856,213.9723,50.94569,0.07083265,20.64769,0,0,143.061
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,10.53338,10.53338,0,0,0,10.53338,10.91341,0,1.776357E-15,0,1.149551,11.08777,10.53338,0,0,217.1731,123.3024,0,9.93822,-9.93822,203.4965,48.45146,0.07083265,11.58672,0.9196408,0,124.452
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,228.2156,113.3642,18.38566,0,18.38566,220.9387,52.60435,0.07081369,0,14.70853,0,131.7499
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,32.76727,32.76727,0,0,0,32.76727,132.6745,0,0,0,43.47381,34.49187,32.76727,0,0,209.8299,129.9113,8.981939,0,8.981939,229.4597,54.63316,0.07080444,36.044,34.77905,0,173.3851
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,15.04111,15.04111,0,-1,0,15.04111,476.4395,0,0,0,71.66177,15.83274,15.04111,0,0,200.848,137.995,55.82903,0,55.82903,282.4238,67.24362,0.07074696,16.54522,57.32942,0,209.6568
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,29.94002,29.94002,0,-1,0,29.94002,265.9874,0,0,0,79.63667,31.51581,29.94002,0,0,145.019,188.2412,48.12086,0,48.12086,328.0752,78.113,0.07069749,32.93402,63.70934,0,267.8778
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,13.76348,13.76348,0,-1,0,13.76348,565.206,0,0,0,77.79201,14.48787,13.76348,0,0,96.89809,231.5499,63.30413,0,63.30413,388.1308,92.41191,0.07063251,15.13983,62.2336,0,309.3419
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,34.99875,34.99875,0,-1,0,34.99875,242.6933,14.50488,0,0,84.93963,36.84079,34.99875,0,0,33.59396,288.5237,33.59396,0,33.59396,420.0009,100,0.07059808,38.49863,67.95171,0,373.4633
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07059808,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,20.12068,20.12068,0,-1,0,20.12068,427.8369,64.90402,0,0,86.08368,21.17966,20.12068,0,0,0,318.7582,0,0,0,420.0009,100,0.07059808,22.13274,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,9.102607,9.102607,0,-1,0,9.102607,909.4327,73.20039,0,0,82.78208,9.581691,9.102607,0,0,0,318.7582,0,0,0,420.0009,100,0.07059808,10.01287,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,28.14902,28.14902,0,-1,0,28.14902,204.3369,27.88829,0,0,57.51883,29.63054,28.14902,0,0,0,318.7582,0,0,0,420.0009,100,0.07059808,30.96392,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,28.29291,28.29291,0,-1,0,28.29291,82.48119,0,3.552714E-15,0,23.33633,29.78201,28.29291,0,0,0,318.7582,0,6.445683,-6.445683,413.2065,98.3823,0.07059808,31.1222,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,7.412068,7.412068,0,-1,0,7.412068,32.71187,0,0,0,2.424626,7.802177,7.412068,0,0,7.16187,312.3125,0,5.377551,-5.377551,407.5381,97.03268,0.07059808,8.153275,1.939701,0,314.7372
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,31.82188,31.82188,0,-1,0,31.82188,0,0,0,0,0,33.49672,31.82188,0,0,13.13693,306.935,0,33.49672,-33.49672,372.2294,88.62588,0.07059808,35.00407,0,0,306.935
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,8.490258,8.490258,0,-1,0,8.490258,0,0,0,0,0,8.937114,8.490258,0,0,50.3555,273.4383,0,8.937114,-8.937114,362.8089,86.38289,0.07059808,9.339284,0,0,273.4383
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.28563,264.5012,0,0,0,362.8089,86.38289,0.07059808,0,0,0,264.5012
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.089171,2.089171,0,-1,0,2.089171,0,0,4.440892E-16,0,0,2.199127,2.089171,0,0,60.28563,264.5012,0,2.199127,-2.199127,360.4908,85.83097,0.07059808,2.298088,0,0,264.5012
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.3857429,0.3857429,0,-1,0,0.3857429,0,0,5.551115E-17,0,0,0.4060451,0.3857429,0,0,62.7291,262.302,0,0.4060451,-0.4060451,360.0628,85.72906,0.07059808,0.4243172,0,0,262.302
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,28.362,28.362,0,-1,0,28.362,0,0,3.552714E-15,0,0,29.85474,28.362,0,0,63.18026,261.896,0,29.85474,-29.85474,328.5931,78.2363,0.07059808,31.1982,0,0,261.896
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,13.04463,13.04463,0,-1,0,13.04463,0,0,1.776357E-15,0,0,13.73119,13.04463,0,0,96.3522,232.0412,0,13.73119,-13.73119,314.1192,74.79013,0.07059808,14.34909,0,0,232.0412
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,6.064605,6.064605,0,-1,0,6.064605,0,0,8.881784E-16,0,0,6.383795,6.064605,0,0,111.6091,218.3101,0,6.383795,-6.383795,307.3901,73.18797,0.07059808,6.671066,0,0,218.3101
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,13.33971,13.33971,0,-1,0,13.33971,0,0,1.776357E-15,0,0,14.0418,13.33971,0,0,118.7022,211.9263,0,14.0418,-14.0418,292.5887,69.66384,0.07059808,14.67368,0,0,211.9263
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,12.50702,12.50702,0,-1,0,12.50702,0,0,0,0,0,13.16529,12.50702,0,0,134.3042,197.8845,0,13.16529,-13.16529,278.7113,66.3597,0.07059808,13.75773,0,0,197.8845
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.66767,25.66767,0,0,0,25.66767,0,0,3.552714E-15,0,0,27.0186,25.66767,0,0,148.9323,184.7192,0,27.0186,-27.0186,250.2312,59.57874,0.07059808,28.23443,0,0,184.7192
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,30.08937,30.08937,0,0,0,30.08937,5.07634,0,3.552714E-15,0,1.527439,31.67302,30.08937,0,0,178.9529,157.7006,0,30.14558,-30.14558,218.4549,52.01298,0.07059808,33.09831,1.221951,0,159.228
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,212.448,127.555,18.79696,0,18.79696,236.2873,56.25877,0.07057883,0,15.03757,0,146.352
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,12.77314,12.77314,0,0,0,12.77314,389.1202,0,0,0,49.70287,13.44541,12.77314,0,0,193.6511,144.4723,36.25746,0,36.25746,270.6841,64.44848,0.07054172,14.05046,39.76229,0,194.1751
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,60.85888,60.85888,0,-1,0,60.85888,138.0439,0,0,0,84.01198,64.06197,60.85888,0,0,157.3936,177.104,19.95001,0,19.95001,289.6104,68.95472,0.07052132,66.94476,67.20959,0,261.116
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,32.12609,32.12609,0,-1,0,32.12609,307.1654,0,0,0,98.68022,33.81693,32.12609,0,0,137.4436,195.059,64.86328,0,64.86328,351.1451,83.60581,0.07045509,35.3387,78.94418,0,293.7392
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,41.31104,41.31104,0,-1,0,41.31104,281.6558,0.2893297,0,0,116.3549,43.48531,41.31104,0,0,72.58031,253.4359,72.58031,0,72.58031,420.0009,100,0.07038111,45.44215,93.08396,0,369.7909
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,19.1638,19.1638,0,-1,0,19.1638,418.1381,59.95873,0,0,80.13115,20.17242,19.1638,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,21.08018,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,19.81056,19.81056,0,-1,0,19.81056,405.1685,59.41294,0,0,80.26616,20.85322,19.81056,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,21.79162,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,6.941953,6.941953,0,-1,0,6.941953,674.3595,39.5064,0,0,46.81372,7.307319,6.941953,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,7.636148,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,13.87149,13.87149,0,-1,0,13.87149,295.0417,26.32511,0,0,40.92668,14.60157,13.87149,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,15.25864,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.005468168,0.005468168,0,-1,0,0.005468168,302183.4,16.51814,0,0,16.5239,0.005755966,0.005468168,0,0,0,318.7582,0,0,0,420.0009,100,0.07038111,0.006014985,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,19.06653,19.06653,0,-1,0,19.06653,11.86543,0,0,0,2.262327,20.07004,19.06653,0,0,0,318.7582,0,17.80771,-17.80771,401.2299,95.53073,0.07038111,20.97319,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,22.90951,22.90951,0,-1,0,22.90951,0,0,3.552714E-15,0,0,24.11527,22.90951,0,0,19.78634,300.9505,0,24.11527,-24.11527,375.8102,89.47842,0.07038111,25.20046,0,0,300.9505
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,18.48351,18.48351,0,-1,0,18.48351,0,0,0,0,0,19.45632,18.48351,0,0,46.58109,276.8352,0,19.45632,-19.45632,355.3014,84.5954,0.07038111,20.33186,0,0,276.8352
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,5.409517,5.409517,0,-1,0,5.409517,0,0,0,0,0,5.694228,5.409517,0,0,68.19923,257.3789,0,5.694228,-5.694228,349.2991,83.16629,0.07038111,5.950469,0,0,257.3789
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.52615,251.6847,0,0,0,349.2991,83.16629,0.07038111,0,0,0,251.6847
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,11.21066,11.21066,0,-1,0,11.21066,0,0,1.776357E-15,0,0,11.8007,11.21066,0,0,74.52615,251.6847,0,11.8007,-11.8007,336.8601,80.20463,0.07038111,12.33173,0,0,251.6847
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.021243,1.021243,0,-1,0,1.021243,0,0,2.220446E-16,0,0,1.074993,1.021243,0,0,87.63803,239.884,0,1.074993,-1.074993,335.727,79.93483,0.07038111,1.123367,0,0,239.884
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,37.37022,37.37022,0,-1,0,37.37022,0,0,7.105427E-15,0,0,39.33707,37.37022,0,0,88.83247,238.809,0,39.33707,-39.33707,294.2621,70.06226,0.07038111,41.10724,0,0,238.809
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,21.32933,21.32933,0,-1,0,21.32933,0,0,3.552714E-15,0,0,22.45192,21.32933,0,0,132.5403,199.4719,0,22.45192,-22.45192,270.5956,64.42741,0.07038111,23.46226,0,0,199.4719
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,17.06032,17.06032,0,-1,0,17.06032,0,0,0,0,0,17.95823,17.06032,0,0,157.4869,177.02,0,17.95823,-17.95823,251.666,59.92036,0.07038111,18.76636,0,0,177.02
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,9.479818,9.479818,0,-1,0,9.479818,0,0,0,0,0,9.978756,9.479818,0,0,177.4405,159.0618,0,9.978756,-9.978756,241.1475,57.41595,0.07038111,10.4278,0,0,159.0618
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,2.653464,2.653464,0,0,0,2.653464,0,0,4.440892E-16,0,0,2.79312,2.653464,0,0,188.528,149.083,0,2.79312,-2.79312,238.2033,56.71495,0.07038111,2.918811,0,0,149.083
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,6.171358,6.171358,0,0,0,6.171358,23.18165,0,0,0,1.430623,6.496166,6.171358,0,0,191.6315,146.2899,0,5.065544,-5.065544,232.8637,55.44363,0.07038111,6.788494,1.144498,0,147.7205
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,45.3869,45.3869,0,0,0,45.3869,48.77039,0,0,0,22.13537,47.77569,45.3869,0,0,197.2599,141.2243,0,25.64032,-25.64032,205.8364,49.00858,0.07038111,49.92559,17.7083,0,163.3597
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,31.93805,31.93805,0,0,0,31.93805,136.4373,0,0,0,43.57542,33.619,31.93805,0,0,225.7491,115.584,9.956423,0,9.956423,215.2819,51.2575,0.07037097,35.13185,34.86034,0,159.1595
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,215.7927,124.5448,78.40181,0,78.40181,289.6604,68.96663,0.07029127,0,62.72145,0,202.9466
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,17.98887,17.98887,0,-1,0,17.98887,479.1099,0,0,0,86.18644,18.93565,17.98887,0,0,137.3909,195.1064,67.25079,0,67.25079,353.4601,84.15701,0.07022303,19.78775,68.94915,0,281.2929
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,42.75698,42.75698,0,-1,0,42.75698,267.6995,0,0,0,114.4602,45.00735,42.75698,0,0,70.14007,255.6322,69.45287,0,69.45287,419.3489,99.84478,0.07015271,47.03268,91.56818,0,370.0924
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,4.221473,4.221473,0,-1,0,4.221473,2974.612,120.4416,0,0,125.5725,4.443656,4.221473,0,0,0.6871929,318.1397,0.6871929,0,0.6871929,420.0009,100,0.07015201,4.64362,100.458,0,443.7122
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,9.546291,9.546291,0,-1,0,9.546291,1178.616,102.4654,0,0,112.5142,10.04873,9.546291,0,0,0,318.7582,0,0,0,420.0009,100,0.07015201,10.50092,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,38.23375,38.23375,0,-1,0,38.23375,265.9704,61.4444,0,0,101.6905,40.24605,38.23375,0,0,0,318.7582,0,0,0,420.0009,100,0.07015201,42.05713,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,33.23341,33.23341,0,-1,0,33.23341,163.9347,19.49854,0,0,54.48108,34.98254,33.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.07015201,36.55675,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,21.11201,21.11201,0,-1,0,21.11201,216.6413,23.51417,0,0,45.73734,22.22317,21.11201,0,0,0,318.7582,0,0,0,420.0009,100,0.07015201,23.22322,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,33.47758,33.47758,0,-1,0,33.47758,65.55363,0,7.105427E-15,0,21.94577,35.23956,33.47758,0,0,0,318.7582,0,13.29379,-13.29379,405.9879,96.6636,0.07015201,36.82534,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,4.191865,4.191865,0,-1,0,4.191865,49.45848,0,0,0,2.073233,4.412489,4.191865,0,0,14.77088,305.4644,0,2.339257,-2.339257,403.5222,96.07652,0.07015201,4.611052,1.658586,0,307.5377
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.06308764,0.06308764,0,-1,0,0.06308764,0,0,1.387779E-17,0,0,0.06640805,0.06308764,0,0,17.37005,303.1252,0,0.06640805,-0.06640805,403.4521,96.05984,0.07015201,0.06939641,0,0,303.1252
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,31.87227,31.87227,0,-1,0,31.87227,0,0,3.552714E-15,0,0,33.54976,31.87227,0,0,17.44384,303.0588,0,33.54976,-33.54976,368.0876,87.63973,0.07015201,35.0595,0,0,303.0588
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,16.47867,16.47867,0,-1,0,16.47867,0,0,3.552714E-15,0,0,17.34597,16.47867,0,0,54.72135,269.509,0,17.34597,-17.34597,349.8033,83.28635,0.07015201,18.12654,0,0,269.509
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,13.66558,13.66558,0,-1,0,13.66558,0,0,1.776357E-15,0,0,14.38482,13.66558,0,0,73.99465,252.163,0,14.38482,-14.38482,334.6404,79.67613,0.07015201,15.03214,0,0,252.163
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,26.59536,26.59536,0,-1,0,26.59536,0,0,3.552714E-15,0,0,27.99512,26.59536,0,0,89.97779,237.7782,0,27.99512,-27.99512,305.131,72.65009,0.07015201,29.2549,0,0,237.7782
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,15.63593,15.63593,0,-1,0,15.63593,0,0,1.776357E-15,0,0,16.45887,15.63593,0,0,121.0835,209.7831,0,16.45887,-16.45887,287.7818,68.51934,0.07015201,17.19952,0,0,209.7831
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,25.75142,25.75142,0,-1,0,25.75142,0,0,3.552714E-15,0,0,27.10676,25.75142,0,0,139.3711,193.3242,0,27.10676,-27.10676,259.2088,61.71625,0.07015201,28.32656,0,0,193.3242
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.8778,26.8778,0,-1,0,26.8778,0,0,3.552714E-15,0,0,28.29242,26.8778,0,0,169.4897,166.2175,0,28.29242,-28.29242,229.3859,54.61559,0.07015201,29.56558,0,0,166.2175
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,26.6348,26.6348,0,-1,0,26.6348,0,0,3.552714E-15,0,0,28.03664,26.6348,0,0,200.9258,137.925,0,28.03664,-28.03664,199.8327,47.57913,0.07015201,29.29828,0,0,137.925
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,15.92681,15.92681,0,-1,0,15.92681,0,0,1.776357E-15,0,0,16.76507,15.92681,0,0,232.0776,109.8884,0,16.76507,-16.76507,182.1608,43.37153,0.07015201,17.5195,0,0,109.8884
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,10.15512,10.15512,0,0,0,10.15512,0,0,1.776357E-15,0,0,10.6896,10.15512,0,0,250.7054,93.12335,0,10.6896,-10.6896,170.893,40.68872,0.07015201,11.17063,0,0,93.12335
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,25.61552,25.61552,0,0,0,25.61552,5.467368,0,0,0,1.400495,26.9637,25.61552,0,0,262.5828,82.43375,0,25.56321,-25.56321,143.947,34.27302,0.07015201,28.17707,1.120396,0,83.83424
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,4.474345,4.474345,0,0,0,4.474345,493.1908,0,0,0,22.06706,4.709837,4.474345,0,0,290.9863,56.87054,17.35722,0,17.35722,160.4135,38.19361,0.07013446,4.92178,17.65365,0,78.9376
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,33.31311,33.31311,0,0,0,33.31311,115.7624,0,0,0,38.56406,35.06644,33.31311,0,0,273.6291,72.49204,3.497622,0,3.497622,163.7316,38.98364,0.07013092,36.64443,30.85125,0,111.0561
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,40.07931,40.07931,0,-1,0,40.07931,156.6111,0,0,0,62.76864,42.18874,40.07931,0,0,270.1315,75.6399,20.5799,0,20.5799,183.2554,43.63216,0.07011013,44.08724,50.21491,0,138.4085
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,37.26591,37.26591,0,-1,0,37.26591,217.7171,0,0,0,81.13425,39.22728,37.26591,0,0,249.5516,94.1618,41.90697,0,41.90697,223.0119,53.09796,0.07006781,40.99251,64.9074,0,175.2961
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,74.37239,68.7,0,-1,0,68.7,155.3911,0,5.672387,13.10963,106.7537,72.31579,68.7,0,0,207.6446,131.8781,34.43792,0,34.43792,255.6826,60.87667,0.07003307,81.80962,85.40296,0,238.6318
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,38.83878,38.83878,0,-1,0,38.83878,264.7518,0,0,0,102.8264,40.88292,38.83878,0,0,173.2067,162.8722,61.94344,0,61.94344,314.4473,74.86825,0.06997069,42.72265,82.26109,0,265.6986
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,19.46376,19.46376,0,-1,0,19.46376,388.371,0,0,0,75.59161,20.48817,19.46376,0,0,111.2632,218.6213,55.10344,0,55.10344,366.723,87.31482,0.06991528,21.41014,60.47328,0,294.2129
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,21.39648,21.39648,0,-1,0,21.39648,401.7006,7.267362,0,0,85.94978,22.52261,21.39648,0,0,56.15981,268.2144,56.15981,0,56.15981,420.0009,100,0.0698589,23.53613,68.75983,0,354.1642
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,6.239327,6.239327,0,-1,0,6.239327,1366.729,78.70699,0,0,85.27471,6.567713,6.239327,0,0,0,318.7582,0,0,0,420.0009,100,0.0698589,6.86326,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,4.434762,4.434762,0,-1,0,4.434762,1252.986,50.89878,0,0,55.56695,4.66817,4.434762,0,0,0,318.7582,0,0,0,420.0009,100,0.0698589,4.878238,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,37.39973,37.39973,0,-1,0,37.39973,58.41364,0,0,0,21.84654,39.36813,37.39973,0,0,0,318.7582,0,17.52159,-17.52159,401.5315,95.60254,0.0698589,41.1397,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,34.77186,34.77186,0,-1,0,34.77186,5.965517,0,7.105427E-15,0,2.074321,36.60196,34.77186,0,0,19.46844,301.2366,0,34.52764,-34.52764,365.1361,86.937,0.0698589,38.24905,1.659457,0,303.3109
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.25654,48.25654,0,-1,0,48.25654,0,0,0,0,0,50.79636,48.25654,0,0,57.83248,266.709,0,50.79636,-50.79636,311.5921,74.18844,0.0698589,53.08219,0,0,266.709
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,37.71629,37.71629,0,-1,0,37.71629,0,0,0,0,0,39.70136,37.71629,0,0,114.2729,215.9126,0,39.70136,-39.70136,269.7432,64.22443,0.0698589,41.48792,0,0,215.9126
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,58.52645,58.52645,0,-1,0,58.52645,0,0,7.105427E-15,0,0,61.6068,58.52645,0,0,158.3855,176.2113,0,61.6068,-61.6068,204.8039,48.76274,0.0698589,64.3791,0,0,176.2113
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,26.07645,26.07645,0,-1,0,26.07645,0,0,3.552714E-15,0,0,27.44889,26.07645,0,0,226.8375,114.6045,0,27.44889,-27.44889,175.8702,41.87378,0.0698589,28.68409,0,0,114.6045
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,39.25902,39.25902,0,-1,0,39.25902,0,0,0,0,0,41.32528,39.25902,0,0,257.3363,87.15559,0,41.32528,-41.32528,132.3096,31.50221,0.0698589,43.18492,0,0,87.15559
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2532,45.83031,0,0,0,132.3096,31.50221,0.0698589,0,0,0,45.83031
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,23.0062,23.0062,0,-1,0,23.0062,0,0,0,0,0,24.21705,23.0062,0,0,303.2532,45.83031,0,24.21705,-24.21705,106.7825,25.42436,0.0698589,25.30682,0,0,45.83031
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,20.71493,20.53259,0,-1,0,20.53259,0,0,0.1823329,2.253826,0,21.61326,20.53259,0,0,330.1611,21.61326,0,21.61326,-21.61326,84.00017,20,0.0698589,22.78642,0,0,21.61326
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,7.080574,0,0,-1,0,0,0,0,7.080574,7.788631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0698589,7.788631,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.0194,0,0,-1,0,0,0,0,43.0194,47.32134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0698589,47.32134,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,21.41297,21.41297,81,0,22.761,21.41297,0,0,0,0,0,0,0,59.58704,56.60768,354.1758,0,56.60768,0,56.60768,137.7029,32.78635,0.07004249,23.55426,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,297.5681,50.94691,69.56233,0,69.56233,203.6956,48.49884,0.07018244,0,0.6898648,81,51.80925
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,55.38022,55.38022,81,0,22.761,55.38022,45.20242,0,0,0,25.0332,0,0,25.61978,24.33879,228.0058,113.553,49.37199,0,49.37199,250.5339,59.65082,0.07033171,60.91824,20.02656,81,138.5862
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.438499,1.438499,73.75429,0,20.92784,1.438499,3626.917,0,0,0,52.17318,0,0,72.31579,68.7,178.6338,157.9878,120.8732,0,120.8732,365.2043,86.95323,0.07042521,1.582349,41.73854,81,210.161
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,50.35572,50.35572,0,-1,0,50.35572,157.867,0,0,0,79.49506,53.00602,50.35572,0,0,57.76062,266.7737,26.48904,0,26.48904,390.334,92.93649,0.07039855,55.39129,63.59605,0,346.2687
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,66.90383,0,0,98.17541,0,0,0,0,31.27158,290.6138,31.27158,0,31.27158,420.0009,100,0.0703671,0,78.54033,0,388.7892
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,14.69326,14.69326,0,-1,0,14.69326,810.2747,103.5892,0,0,119.0558,15.46659,14.69326,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,16.16259,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,42.65613,42.65613,0,-1,0,42.65613,234.2403,55.01667,0,0,99.91786,44.90119,42.65613,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,46.92175,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,8.542789,8.542789,0,-1,0,8.542789,815.6659,60.68821,0,0,69.68063,8.99241,8.542789,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,9.397069,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,18.53432,18.53432,0,-1,0,18.53432,304.1706,36.86614,0,0,56.37596,19.50981,18.53432,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,20.38775,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,17.35358,17.35358,0,-1,0,17.35358,233.9776,22.33657,0,0,40.6035,18.26693,17.35358,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,19.08894,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0703671,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,31.40754,31.40754,0,-1,0,31.40754,0,0,0,0,0,33.06057,31.40754,0,0,0,318.7582,0,33.06057,-33.06057,385.1519,91.70266,0.0703671,34.54829,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.8974,44.8974,0,-1,0,44.8974,0,0,7.105427E-15,0,0,47.26042,44.8974,0,0,36.73397,285.6977,0,47.26042,-47.26042,335.3351,79.84152,0.0703671,49.38714,0,0,285.6977
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,57.21123,57.21123,0,-1,0,57.21123,0,0,7.105427E-15,0,0,60.22235,57.21123,0,0,89.24554,238.4372,0,60.22235,-60.22235,271.8552,64.72729,0.0703671,62.93235,0,0,238.4372
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,26.91041,26.91041,0,-1,0,26.91041,0,0,3.552714E-15,0,0,28.32675,26.91041,0,0,156.1593,178.2149,0,28.32675,-28.32675,241.9961,57.61802,0.0703671,29.60145,0,0,178.2149
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,13.32829,13.32829,0,-1,0,13.32829,0,0,1.776357E-15,0,0,14.02978,13.32829,0,0,187.6334,149.8881,0,14.02978,-14.02978,227.2074,54.0969,0.0703671,14.66112,0,0,149.8881
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.038717,2.038717,0,-1,0,2.038717,0,0,0,0,0,2.146018,2.038717,0,0,203.2221,135.8584,0,2.146018,-2.146018,224.9453,53.55831,0.0703671,2.242589,0,0,135.8584
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,20.70026,20.70026,0,-1,0,20.70026,0,0,3.552714E-15,0,0,21.78974,20.70026,0,0,205.6065,133.7123,0,21.78974,-21.78974,201.9769,48.08965,0.0703671,22.77028,0,0,133.7123
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.05224,30.05224,0,-1,0,30.05224,0,0,3.552714E-15,0,0,31.63394,30.05224,0,0,229.8174,111.9226,0,31.63394,-31.63394,168.6318,40.15036,0.0703671,33.05747,0,0,111.9226
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,8.839033,8.839033,0,-1,0,8.839033,0,0,1.776357E-15,0,0,9.304245,8.839033,0,0,264.9662,80.28866,0,9.304245,-9.304245,158.8243,37.81524,0.0703671,9.722937,0,0,80.28866
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.72616,36.72616,0,-1,0,36.72616,0,0,0,0,0,38.65911,36.72616,0,0,275.3042,70.98441,0,38.65911,-38.65911,118.074,28.11281,0.0703671,40.39878,0,0,70.98441
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,23.81691,23.81691,0,0,0,23.81691,0,0,0,0,0,25.07044,23.81691,0,0,318.2588,32.32529,0,25.07044,-25.07044,91.64746,21.82078,0.0703671,26.1986,0,0,32.32529
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,48.26366,48.26366,40.10073,0,12.41348,48.26366,2.771664,0,0,0,1.337707,8.592565,8.162936,0,0,346.1148,7.254858,0,7.254858,-7.254858,84.00017,20,0.0703671,53.09003,1.070165,81,8.592565
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,53.18902,53.18902,81,0,22.761,53.18902,36.4038,0,0,0,19.36283,0,0,27.81098,26.42043,354.1758,0,45.78326,0,45.78326,127.434,30.34136,0.07050654,58.50792,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,45.16467,45.16467,81,0,22.761,45.16467,114.8099,0,0,0,51.85352,0,0,35.83533,34.04357,308.3925,41.20493,85.89709,0,85.89709,208.9231,49.7435,0.0706637,49.68113,41.48282,81,93.05846
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,23.01561,23.01561,0,-1,0,23.01561,339.9646,0,0,0,78.24491,24.22695,23.01561,0,0,222.4955,118.5123,54.01796,0,54.01796,260.169,61.94489,0.07060931,25.31717,62.59593,0,196.7572
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,46.69327,46.69327,0,-1,0,46.69327,213.3931,0,0,0,99.64019,49.15081,46.69327,0,0,168.4775,167.1285,50.48938,0,50.48938,308.0675,73.34926,0.07055855,51.36259,79.71215,0,266.7687
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,32.55025,32.55025,0,-1,0,32.55025,368.5171,0,0,0,119.9532,34.26342,32.55025,0,0,117.9881,212.5689,85.6898,0,85.6898,389.36,92.70457,0.07047257,35.80527,95.96257,0,332.5221
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,20.0992,20.0992,0,-1,0,20.0992,628.5355,72.87522,0,0,126.3306,21.15705,20.0992,0,0,32.29832,289.6897,32.29832,0,32.29832,420.0009,100,0.07044022,22.10912,101.0645,0,416.0203
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,43.76349,43.76349,0,-1,0,43.76349,245.5855,61.40995,0,0,107.4768,46.06683,43.76349,0,0,0,318.7582,0,0,0,420.0009,100,0.07044022,48.13984,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,28.21843,28.21843,0,-1,0,28.21843,269.3748,46.30972,0,0,76.01334,29.70361,28.21843,0,0,0,318.7582,0,0,0,420.0009,100,0.07044022,31.04028,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,6.129094,6.129094,0,-1,0,6.129094,797.6581,42.43754,0,0,48.88922,6.451678,6.129094,0,0,0,318.7582,0,0,0,420.0009,100,0.07044022,6.742004,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,50.08352,50.08352,0,-1,0,50.08352,72.68463,0,0,0,36.40302,52.71949,50.08352,0,0,0,318.7582,0,16.31647,-16.31647,402.8018,95.90499,0.07044022,55.09187,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,46.36457,46.36457,0,-1,0,46.36457,36.71577,0,0,0,17.02311,48.80481,46.36457,0,0,18.12942,302.4417,0,31.7817,-31.7817,369.3009,87.92861,0.07044022,51.00103,13.61849,0,319.4649
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,14.83601,14.83601,0,-1,0,14.83601,12.20887,0,0,0,1.811309,15.61685,14.83601,0,0,53.44242,270.6601,0,13.80554,-13.80554,354.7486,84.46378,0.07044022,16.31961,1.449047,0,272.4713
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,33.40626,33.40626,0,-1,0,33.40626,0,0,0,0,0,35.16448,33.40626,0,0,68.78191,256.8545,0,35.16448,-35.16448,317.682,75.63841,0.07044022,36.74688,0,0,256.8545
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,4.365846,4.365846,0,-1,0,4.365846,0,0,8.881784E-16,0,0,4.595628,4.365846,0,0,107.8536,221.69,0,4.595628,-4.595628,312.8378,74.48503,0.07044022,4.802431,0,0,221.69
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.246984,1.246984,0,-1,0,1.246984,0,0,2.220446E-16,0,0,1.312615,1.246984,0,0,112.9598,217.0944,0,1.312615,-1.312615,311.4541,74.1556,0.07044022,1.371683,0,0,217.0944
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,22.32222,22.32222,0,-1,0,22.32222,0,0,3.552714E-15,0,0,23.49708,22.32222,0,0,114.4183,215.7818,0,23.49708,-23.49708,286.686,68.25845,0.07044022,24.55444,0,0,215.7818
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.57259,39.57259,0,-1,0,39.57259,0,0,0,0,0,41.65536,39.57259,0,0,140.5261,192.2847,0,41.65536,-41.65536,242.7774,57.80404,0.07044022,43.52985,0,0,192.2847
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,18.46442,18.46442,0,-1,0,18.46442,0,0,3.552714E-15,0,0,19.43623,18.46442,0,0,186.8099,150.6293,0,19.43623,-19.43623,222.2899,52.92605,0.07044022,20.31087,0,0,150.6293
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4057,131.1931,0,0,0,222.2899,52.92605,0.07044022,0,0,0,131.1931
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,19.12473,19.12473,0,-1,0,19.12473,0,0,0,0,0,20.13129,19.12473,0,0,208.4057,131.1931,0,20.13129,-20.13129,201.0696,47.87362,0.07044022,21.0372,0,0,131.1931
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,30.572,30.572,0,-1,0,30.572,0,0,7.105427E-15,0,0,32.18106,30.572,0,0,230.7738,111.0618,0,32.18106,-32.18106,167.1478,39.79701,0.07044022,33.6292,0,0,111.0618
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,23.2989,23.2989,0,-1,0,23.2989,0,0,3.552714E-15,0,0,24.52516,23.2989,0,0,266.5305,78.88076,0,24.52516,-24.52516,141.296,33.64184,0.07044022,25.6288,0,0,78.88076
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.7807,54.3556,0,0,0,141.296,33.64184,0.07044022,0,0,0,54.3556
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,26.98917,26.98917,0,0,0,26.98917,2.256162,0,3.552714E-15,0,0.6089193,28.40965,26.98917,0,0,293.7807,54.3556,0,27.80073,-27.80073,111.9915,26.66458,0.07044022,29.68809,0.4871354,0,54.96452
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,324.6704,26.55487,7.978772,0,7.978772,119.5608,28.4668,0.07043223,0,6.383018,0,34.53364
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,9.983863,9.983863,0,0,0,9.983863,72.29978,0,0,0,7.218311,10.50933,9.983863,0,0,316.6916,33.73576,0,3.291018,-3.291018,116.0917,27.64084,0.07043223,10.98225,5.774649,0,40.95407
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,24.82473,24.82473,0,-1,0,24.82473,98.33436,0,0,0,24.41124,26.13129,24.82473,0,0,320.3483,30.44474,0,1.720056,-1.720056,114.2786,27.20915,0.07043223,27.3072,19.52899,0,54.85598
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,26.31775,26.31775,0,-1,0,26.31775,46.92049,0,0,0,12.34842,27.7029,26.31775,0,0,322.2595,28.72469,0,15.35448,-15.35448,98.09361,23.35557,0.07043223,28.94953,9.878736,0,41.0731
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,55.66169,19.04172,0,-1,0,19.04172,35.04784,0,36.61996,47.25816,6.673711,20.04392,19.04172,0,0,339.32,13.37021,0,13.37021,-13.37021,84.00017,20,0.07043223,61.22786,5.338969,0,20.04392
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,48.021,7.951509,0,-1,0,7.951509,105.2632,0,40.06949,51.2328,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,52.8231,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,28.74621,8.703915,0,-1,0,8.703915,105.2632,0,20.04229,29.88004,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,31.62083,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,49.93035,8.839803,0,-1,0,8.839803,105.2632,0,41.09055,53.15543,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,54.92339,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,18.38627,14.74964,0,-1,0,14.74964,105.2632,0,3.636626,17.27497,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,20.22489,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,24.44592,4.582209,0,-1,0,4.582209,105.2632,0,19.86371,25.97407,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,26.89051,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,51.36785,2.503041,0,-1,0,2.503041,105.2632,0,48.8648,56.00402,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.07043223,56.50463,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.07043096,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,23.42703,1.080164,0,-1,0,1.080164,0,0,22.34687,24.68957,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.07043096,25.76974,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,30.84233,0,0,-1,0,0,0,0,30.84233,33.92656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,33.92656,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,38.17122,0,0,-1,0,0,0,0,38.17122,41.98834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,41.98834,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,29.8717,0,0,-1,0,0,0,0,29.8717,32.85888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,32.85888,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,1.784829,0,0,-1,0,0,0,0,1.784829,1.963312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,1.963312,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.06779,0,0,-1,0,0,0,0,32.06779,35.27457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,35.27457,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,14.66189,0,0,-1,0,0,0,0,14.66189,16.12807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,16.12807,0,0,0
