Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,6.047996,0,0,-1,0,0,0,0,6.047996,6.652796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,6.652796,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,14.44248,0,0,-1,0,0,0,0,14.44248,15.88673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07043096,15.88673,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,43.70501,43.70501,81,0,22.761,43.70501,0,0,0,0,0,0,0,37.29499,35.43024,354.1758,0,35.43024,0,35.43024,117.6122,28.00286,0.07054444,48.07551,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,318.7456,31.88722,69.56572,0,69.56572,183.6081,43.71612,0.07068251,0,0.6925744,81,32.75294
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,16.57192,16.57192,81,0,22.761,16.57192,46.06565,0,0,0,7.633962,0,0,64.42808,61.20668,249.1798,94.49636,68.84064,0,68.84064,248.916,59.26561,0.07085564,18.22911,6.10717,81,102.1303
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,180.3392,156.4529,88.79203,0,88.79203,333.1516,79.32164,0.0709738,0,16.07362,81,176.545
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,12.23186,12.23186,0,-1,0,12.23186,227.0166,0,0,0,27.76834,12.87564,12.23186,0,0,91.54718,236.3658,14.89271,0,14.89271,347.28,82.68555,0.07095884,13.45504,22.21468,0,264.1341
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,13.11362,13.11362,0,-1,0,13.11362,270.8024,0,0,0,35.51198,13.80381,13.11362,0,0,76.65447,249.7692,21.70817,0,21.70817,367.8742,87.58892,0.07093704,14.42498,28.40958,0,285.2812
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,15.64583,15.64583,0,-1,0,15.64583,55.81886,0,0,0,8.733322,16.46929,15.64583,0,0,54.9463,269.3065,0,7.73597,-7.73597,359.7198,85.64739,0.07093704,17.21041,6.986658,0,278.0399
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,15.90116,15.90116,0,-1,0,15.90116,78.07655,0,1.776357E-15,0,12.41508,16.73807,15.90116,0,0,63.54182,261.5706,0,4.322988,-4.322988,355.1629,84.56244,0.07093704,17.49128,9.932062,0,273.9857
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,67.33304,67.33304,0,-1,0,67.33304,33.91799,0,1.421085E-14,5.366341,22.83801,70.87688,67.33304,0,0,68.34514,257.2476,0,48.03887,-48.03887,304.5255,72.50594,0.07093704,74.06634,18.27041,0,280.0856
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,15.95485,15.95485,0,-1,0,15.95485,131.9728,0,0,0,21.05606,16.79457,15.95485,0,0,121.7217,209.2087,4.261479,0,4.261479,308.5683,73.46851,0.07093275,17.55033,16.84484,0,230.2648
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,12.08612,12.08612,0,-1,0,12.08612,125.2372,0,0,0,15.13632,12.72223,12.08612,0,0,117.4602,213.0441,2.414086,0,2.414086,310.8585,74.01379,0.07093033,13.29473,12.10905,0,228.1804
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,34.09665,34.09665,0,-1,0,34.09665,43.51289,0,7.105427E-15,0,14.83644,35.89121,34.09665,0,0,115.0461,215.2167,0,21.05477,-21.05477,288.6649,68.72959,0.07093033,37.50631,11.86915,0,230.0532
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,8.91593,8.91593,0,-1,0,8.91593,98.18169,0,0,0,8.753811,9.385189,8.91593,0,0,138.4403,194.162,0,0.6313788,-0.6313788,287.9993,68.57113,0.07093033,9.807523,7.003048,0,202.9158
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,21.04817,21.04817,0,-1,0,21.04817,4.598248,0,3.552714E-15,0,0.9678468,22.15596,21.04817,0,0,139.1418,193.5306,0,21.18812,-21.18812,265.6651,63.25347,0.07093033,23.15298,0.7742774,0,194.4984
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,20.92388,20.92388,0,-1,0,20.92388,0,0,3.552714E-15,0,0,22.02513,20.92388,0,0,162.6842,172.3425,0,22.02513,-22.02513,242.4486,57.72573,0.07093033,23.01626,0,0,172.3425
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,18.11761,18.11761,0,-1,0,18.11761,0,0,0,0,0,19.07116,18.11761,0,0,187.1565,150.3173,0,19.07116,-19.07116,222.3458,52.93937,0.07093033,19.92937,0,0,150.3173
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.54525,53.54525,0,-1,0,53.54525,0,0,7.105427E-15,0,0,56.36342,53.54525,0,0,208.3467,131.2462,0,56.36342,-56.36342,162.9335,38.79362,0.07093033,58.89977,0,0,131.2462
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,8.117824,8.117824,0,-1,0,8.117824,0,0,1.776357E-15,0,0,8.545077,8.117824,0,0,270.9727,74.88277,0,8.545077,-8.545077,153.9262,36.64903,0.07093033,8.929606,0,0,74.88277
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,19.42904,19.42904,0,-1,0,19.42904,0,0,0,0,0,20.45162,19.42904,0,0,280.4673,66.33768,0,20.45162,-20.45162,132.3683,31.51621,0.07093033,21.37194,0,0,66.33768
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,21.55584,21.55584,0,-1,0,21.55584,0,0,3.552714E-15,0,0,22.69036,21.55584,0,0,303.1913,45.88607,0,22.69036,-22.69036,108.4506,25.82152,0.07093033,23.71142,0,0,45.88607
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,17.714,17.714,0,-1,0,17.714,0,0,0,0,0,18.64632,17.714,0,0,328.4028,23.19571,0,18.64632,-18.64632,88.79565,21.14178,0.07093033,19.4854,0,0,23.19571
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,40.09852,4.321925,0,-1,0,4.321925,0,0,35.7766,39.78645,0,4.549395,4.321925,0,0,349.1209,4.549395,0,4.549395,-4.549395,84.00017,20,0.07093033,44.10838,0,0,4.549395
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,3.936141,0,0,-1,0,0,0,0,3.936141,4.329755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07093033,4.329755,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,38.96019,0,0,-1,0,0,0,0,38.96019,42.85621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07093033,42.85621,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.26844,46.26844,81,0,22.761,46.26844,0,0,0,0,0,0,0,34.73156,32.99498,354.1758,0,32.99498,0,32.99498,115.302,27.45279,0.07103533,50.89528,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,17.10549,17.10549,81,0,22.761,17.10549,10.96661,0,0,0,1.875893,0,0,63.89451,60.69978,321.1808,29.69549,62.57568,0,62.57568,174.6665,41.58717,0.07121385,18.81604,1.500715,81,31.57138
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,14.47534,14.47534,81,0,22.761,14.47534,83.92194,0,0,0,12.14798,0,0,66.52467,63.19843,258.6051,86.0136,75.34641,0,75.34641,246.1463,58.60616,0.07137918,15.92287,9.718385,81,98.16158
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,10.25723,10.25723,81,0,22.761,10.25723,372.9166,0,0,0,38.2509,0,0,70.74277,67.20564,183.2587,153.8254,105.4565,0,105.4565,346.1912,82.42631,0.07151379,11.28295,30.60072,81,192.0763
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,15.7052,15.7052,0,-1,0,15.7052,346.0695,0,0,0,54.3509,16.53179,15.7052,0,0,77.80219,248.7363,37.81911,0,37.81911,382.0695,90.96876,0.07147569,17.27572,43.48072,0,303.0872
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,25.51163,0,0,65.49471,0,0,0,0,39.98308,282.7735,39.98308,0,39.98308,420.0009,100,0.07143545,0,52.39577,0,348.2682
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,21.86113,21.86113,0,-1,0,21.86113,353.2223,54.20667,0,0,77.21838,23.01172,21.86113,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,24.04725,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,25.81834,25.81834,0,-1,0,25.81834,157.115,13.38729,0,0,40.56449,27.1772,25.81834,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,28.40018,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,21.55149,21.55149,0,-1,0,21.55149,149.5713,9.549074,0,0,32.23486,22.68578,21.55149,0,0,0,318.7582,0,0,0,420.0009,100,0.07143545,23.70664,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,42.81136,42.81136,0,-1,0,42.81136,56.85054,0,0,0,24.33849,45.06459,42.81136,0,0,0,318.7582,0,20.7261,-20.7261,398.1536,94.79829,0.07143545,47.09249,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,23.029,298.0321,1.381552,0,1.381552,399.4643,95.11035,0.07143407,0,1.105242,0,299.4137
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,5.149567,5.149567,0,-1,0,5.149567,0,0,0,0,0,5.420597,5.149567,0,0,21.64745,299.2755,0,5.420597,-5.420597,393.7505,93.74992,0.07143407,5.664524,0,0,299.2755
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,27.7895,27.7895,0,-1,0,27.7895,0,0,3.552714E-15,0,0,29.25211,27.7895,0,0,27.67033,293.8549,0,29.25211,-29.25211,362.916,86.40841,0.07143407,30.56845,0,0,293.8549
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.79792,50.79792,0,-1,0,50.79792,0,0,7.105427E-15,0,0,53.47149,50.79792,0,0,60.17267,264.6028,0,53.47149,-53.47149,306.5521,72.98846,0.07143407,55.87771,0,0,264.6028
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,23.06541,23.06541,0,-1,0,23.06541,0,0,3.552714E-15,0,0,24.27938,23.06541,0,0,119.5854,211.1313,0,24.27938,-24.27938,280.9594,66.89497,0.07143407,25.37195,0,0,211.1313
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,25.28567,25.28567,0,-1,0,25.28567,0,0,3.552714E-15,0,0,26.6165,25.28567,0,0,146.5625,186.8519,0,26.6165,-26.6165,252.9032,60.21492,0.07143407,27.81424,0,0,186.8519
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,25.08856,25.08856,0,-1,0,25.08856,0,0,3.552714E-15,0,0,26.40901,25.08856,0,0,176.1364,160.2355,0,26.40901,-26.40901,225.0656,53.58694,0.07143407,27.59742,0,0,160.2355
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.81452,26.81452,0,-1,0,26.81452,0,0,0,0,0,28.22581,26.81452,0,0,205.4798,133.8264,0,28.22581,-28.22581,195.313,46.50301,0.07143407,29.49597,0,0,133.8264
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8418,105.6006,0,0,0,195.313,46.50301,0.07143407,0,0,0,105.6006
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8418,105.6006,0,0,0,195.313,46.50301,0.07143407,0,0,0,105.6006
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,7.916099,7.916099,0,-1,0,7.916099,0,0,0,0,0,8.332736,7.916099,0,0,236.8418,105.6006,0,8.332736,-8.332736,186.5295,44.41171,0.07143407,8.707709,0,0,105.6006
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,30.44497,30.44497,0,0,0,30.44497,0,0,3.552714E-15,0,0,32.04733,30.44497,0,0,246.1004,97.2679,0,32.04733,-32.04733,152.7487,36.36866,0.07143407,33.48946,0,0,97.2679
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,9.889781,9.889781,0,0,0,9.889781,9.126977,0,1.776357E-15,0,0.9026381,10.4103,9.889781,0,0,281.7085,65.22057,0,9.507658,-9.507658,142.7267,33.98249,0.07143407,10.87876,0.7221105,0,66.1232
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,16.56223,16.56223,0,0,0,16.56223,117.022,0,0,0,19.38145,17.43392,16.56223,0,0,292.2726,55.71291,1.947523,0,1.947523,144.5743,34.42239,0.07143211,18.21845,15.50516,0,75.09435
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,30.27846,30.27846,0,0,0,30.27846,106.8851,0,0,0,32.36314,31.87206,30.27846,0,0,290.325,57.46568,0.4910855,0,0.4910855,145.0402,34.53331,0.07143161,33.3063,25.89052,0,89.82882
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,289.834,57.90765,25.57681,0,25.57681,169.3045,40.31051,0.0714059,0,20.46145,0,83.48447
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,23.43,23.43,0,-1,0,23.43,220.9222,0,0,0,51.76207,24.66316,23.43,0,0,264.2571,80.92679,27.09891,0,27.09891,195.0128,46.43152,0.07137867,25.773,41.40966,0,132.6889
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,237.1582,105.3158,58.94262,0,58.94262,250.9306,59.74527,0.07131953,0,47.1541,0,164.2584
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,11.59362,11.59362,0,-1,0,11.59362,534.8851,0,0,0,62.01255,12.20381,11.59362,0,0,178.2156,158.3642,49.80874,0,49.80874,298.1834,70.9959,0.07126963,12.75298,49.61004,0,220.3767
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,17.69438,17.69438,0,-1,0,17.69438,288.5895,0,0,0,51.06411,18.62566,17.69438,0,0,128.4069,203.192,32.43845,0,32.43845,328.9572,78.32298,0.07123717,19.46381,40.85128,0,254.2561
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,27.64841,27.64841,0,-1,0,27.64841,76.85508,0,3.552714E-15,0,21.2492,29.10358,27.64841,0,0,95.96844,232.3866,0,7.854382,-7.854382,320.6779,76.35174,0.07123717,30.41325,16.99936,0,253.6358
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,11.75819,11.75819,0,-1,0,11.75819,166.6863,0,0,0,19.59928,12.37704,11.75819,0,0,104.6955,224.5323,7.222244,0,7.222244,327.5296,77.98307,0.07122994,12.93401,15.67943,0,244.1315
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,38.36865,38.36865,0,-1,0,38.36865,63.32236,0,7.105427E-15,0,24.29594,40.38805,38.36865,0,0,97.47328,231.0323,0,16.09212,-16.09212,310.567,73.94437,0.07122994,42.20552,19.43675,0,255.3282
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,38.42348,38.42348,0,-1,0,38.42348,14.03931,0,0,0,5.39439,40.44576,38.42348,0,0,115.3534,214.9402,0,35.05137,-35.05137,273.6196,65.14739,0.07122994,42.26582,4.315512,0,220.3345
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,5.779118,5.779118,0,-1,0,5.779118,0,0,8.881784E-16,0,0,6.083282,5.779118,0,0,154.2994,179.8888,0,6.083282,-6.083282,267.2072,63.62065,0.07122994,6.35703,0,0,179.8888
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,16.12727,16.12727,0,-1,0,16.12727,0,0,0,0,0,16.97608,16.12727,0,0,161.0586,173.8055,0,16.97608,-16.97608,249.3129,59.36009,0.07122994,17.74,0,0,173.8055
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,12.40374,12.40374,0,-1,0,12.40374,0,0,1.776357E-15,0,0,13.05657,12.40374,0,0,179.9209,156.8294,0,13.05657,-13.05657,235.5501,56.08324,0.07122994,13.64412,0,0,156.8294
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,22.14354,22.14354,0,-1,0,22.14354,0,0,3.552714E-15,0,0,23.30899,22.14354,0,0,194.4282,143.7728,0,23.30899,-23.30899,210.9802,50.23329,0.07122994,24.35789,0,0,143.7728
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,21.81011,21.81011,0,-1,0,21.81011,0,0,0,0,0,22.95801,21.81011,0,0,220.3271,120.4639,0,22.95801,-22.95801,186.7804,44.47142,0.07122994,23.99112,0,0,120.4639
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.25592,27.25592,0,-1,0,27.25592,0,0,3.552714E-15,0,0,28.69044,27.25592,0,0,245.836,97.50585,0,28.69044,-28.69044,156.538,37.27087,0.07122994,29.98151,0,0,97.50585
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,21.02693,21.02693,0,-1,0,21.02693,0,0,3.552714E-15,0,0,22.13361,21.02693,0,0,277.7142,68.81541,0,22.13361,-22.13361,133.2071,31.71591,0.07122994,23.12962,0,0,68.81541
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,7.224409,7.224409,0,-1,0,7.224409,0,0,8.881784E-16,0,0,7.604641,7.224409,0,0,302.3071,46.6818,0,7.604641,-7.604641,125.1911,29.80735,0.07122994,7.94685,0,0,46.6818
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.7567,39.07716,0,0,0,125.1911,29.80735,0.07122994,0,0,0,39.07716
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,21.62631,21.62631,0,-1,0,21.62631,0,0,0,0,0,22.76454,21.62631,0,0,310.7567,39.07716,0,22.76454,-22.76454,101.1952,24.09404,0.07122994,23.78895,0,0,39.07716
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0507,16.31262,0,0,0,101.1952,24.09404,0.07122994,0,0,0,16.31262
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,19.74544,19.74544,81,0,22.761,19.74544,0,0,0,0,0,0,0,61.25456,58.19183,336.0507,16.31262,58.19183,0,58.19183,156.4008,37.23821,0.07141136,21.71998,0,81,16.31262
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,10.35187,10.35187,81,0,22.761,10.35187,25.19282,0,0,0,2.607928,0,0,70.64813,67.11573,277.8589,68.68526,69.72366,0,69.72366,222.5465,52.98715,0.07158092,11.38705,2.086342,81,71.29319
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,16.45061,16.45061,81,0,22.761,16.45061,168.9852,0,0,0,27.7991,0,0,64.54939,61.32192,208.1352,131.4366,89.12102,0,89.12102,307.0941,73.11749,0.07173067,18.09567,22.23928,81,159.2357
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,61.13401,0,17.7349,0,0,0,0,0,60.93687,0,0,61.13401,58.07731,119.0142,211.6455,119.0142,0,119.0142,420.0009,100,0.07177197,0,48.74949,81,272.5823
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,24.13547,24.13547,0,-1,0,24.13547,309.9442,49.40073,0,0,74.80648,25.40576,24.13547,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,26.54902,59.84519,0,393.5647
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,37.48436,37.48436,0,-1,0,37.48436,266.1654,60.31319,0,0,99.7704,39.45722,37.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,41.23279,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,34.89047,34.89047,0,-1,0,34.89047,335.3644,80.28342,0,0,117.0102,36.72681,34.89047,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,38.37952,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,20.31203,20.31203,0,-1,0,20.31203,579.0849,96.24283,0,0,117.6239,21.38109,20.31203,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,22.34324,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,26.36055,26.36055,0,-1,0,26.36055,313.2139,54.81695,0,0,82.5649,27.74795,26.36055,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,28.99661,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,22.99798,22.99798,0,-1,0,22.99798,320.5687,49.51593,0,0,73.72433,24.2084,22.99798,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,25.29778,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,8.378545,8.378545,0,-1,0,8.378545,540.5995,36.47485,0,0,45.29437,8.819521,8.378545,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,9.216399,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,3.036805,3.036805,0,-1,0,3.036805,491.4014,11.72626,0,0,14.9229,3.196637,3.036805,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,3.340486,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07177197,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,17.77886,17.77886,0,-1,0,17.77886,0,0,0,0,0,18.71459,17.77886,0,0,0,318.7582,0,18.71459,-18.71459,400.2739,95.30312,0.07177197,19.55675,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.08045,34.08045,0,-1,0,34.08045,0,0,0,0,0,35.87416,34.08045,0,0,20.79399,300.0436,0,35.87416,-35.87416,362.4593,86.29964,0.07177197,37.48849,0,0,300.0436
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.51949,45.51949,0,-1,0,45.51949,0,0,7.105427E-15,0,0,47.91525,45.51949,0,0,60.65417,264.1695,0,47.91525,-47.91525,311.9521,74.27417,0.07177197,50.07143,0,0,264.1695
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.007888068,0.007888068,0,-1,0,0.007888068,0,0,1.734723E-18,0,0,0.008303229,0.007888068,0,0,113.8933,216.2542,0,0.008303229,-0.008303229,311.9434,74.27209,0.07177197,0.008676874,0,0,216.2542
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9026,216.2459,0,0,0,311.9434,74.27209,0.07177197,0,0,0,216.2459
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,9.348028,9.348028,0,-1,0,9.348028,0,0,1.776357E-15,0,0,9.84003,9.348028,0,0,113.9026,216.2459,0,9.84003,-9.84003,301.5711,71.8025,0.07177197,10.28283,0,0,216.2459
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,19.06763,19.06763,0,-1,0,19.06763,0,0,3.552714E-15,0,0,20.07118,19.06763,0,0,124.8359,206.4059,0,20.07118,-20.07118,280.4142,66.76515,0.07177197,20.97439,0,0,206.4059
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1372,186.3347,0,0,0,280.4142,66.76515,0.07177197,0,0,0,186.3347
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,14.31294,14.31294,0,-1,0,14.31294,0,0,0,0,0,15.06626,14.31294,0,0,147.1372,186.3347,0,15.06626,-15.06626,264.533,62.98391,0.07177197,15.74424,0,0,186.3347
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.78938,41.78938,0,-1,0,41.78938,0,0,7.105427E-15,0,0,43.98883,41.78938,0,0,163.8775,171.2684,0,43.98883,-43.98883,218.1647,51.94387,0.07177197,45.96832,0,0,171.2684
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,13.70834,13.70834,0,0,0,13.70834,0,0,1.776357E-15,0,0,14.42984,13.70834,0,0,212.754,127.2796,0,14.42984,-14.42984,202.9543,48.32235,0.07177197,15.07918,0,0,127.2796
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,30.9665,30.9665,0,0,0,30.9665,10.61463,0,0,0,3.28698,32.59631,30.9665,0,0,228.7872,112.8498,0,29.30933,-29.30933,172.0595,40.96648,0.07177197,34.06315,2.629584,0,116.1368
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,4.696449,4.696449,0,0,0,4.696449,517.1074,0,0,0,24.28568,4.943631,4.696449,0,0,261.3531,83.54046,19.34205,0,19.34205,190.409,45.33539,0.07175258,5.166094,19.42855,0,107.8261
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,22.98518,22.98518,0,0,0,22.98518,185.8475,0,0,0,42.7174,24.19493,22.98518,0,0,242.011,100.9483,18.52247,0,18.52247,207.981,49.51918,0.07173402,25.2837,34.17392,0,143.6657
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,39.9943,39.9943,0,-1,0,39.9943,147.0383,0,0,0,58.80696,42.09927,39.9943,0,0,223.4886,117.6185,16.7077,0,16.7077,223.8313,53.29306,0.07171728,43.99374,47.04557,0,176.4255
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,20.78415,20.78415,0,-1,0,20.78415,356.9126,0,0,0,74.18124,21.87805,20.78415,0,0,206.7809,132.6555,52.30319,0,52.30319,273.4505,65.10712,0.07166494,22.86256,59.34499,0,206.8367
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,21.8663,21.8663,0,-1,0,21.8663,364.4464,0,0,0,79.69095,23.01716,21.8663,0,0,154.4777,179.7283,56.67379,0,56.67379,327.2159,77.9084,0.07160831,24.05293,63.75276,0,259.4193
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,8.136513,8.136513,0,-1,0,8.136513,1157.674,0,0,0,94.19429,8.564751,8.136513,0,0,97.80389,230.7347,85.62954,0,85.62954,408.4512,97.2501,0.07152293,8.950165,75.35544,0,324.929
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,11.17141,11.17141,0,-1,0,11.17141,803.5635,65.83565,0,0,89.76936,11.75938,11.17141,0,0,12.17434,307.8013,12.17434,0,12.17434,420.0009,100,0.07151081,12.28855,71.81549,0,397.5707
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,29.89996,29.89996,0,-1,0,29.89996,307.7306,60.53768,0,0,92.01132,31.47364,29.89996,0,0,0,318.7582,0,0,0,420.0009,100,0.07151081,32.88995,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,47.59755,47.59755,0,-1,0,47.59755,156.4102,24.34477,0,0,74.44745,50.10269,47.59755,0,0,0,318.7582,0,0,0,420.0009,100,0.07151081,52.35731,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07151081,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,27.84031,27.84031,0,-1,0,27.84031,76.15002,0,3.552714E-15,0,21.2004,29.30559,27.84031,0,0,0,318.7582,0,8.105188,-8.105188,411.4572,97.96581,0.07151081,30.62434,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,30.94554,30.94554,0,-1,0,30.94554,0,0,3.552714E-15,0,0,32.57426,30.94554,0,0,9.005765,310.653,0,32.57426,-32.57426,377.1209,89.79052,0.07151081,34.0401,0,0,310.653
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,14.38471,14.38471,0,-1,0,14.38471,0,0,1.776357E-15,0,0,15.1418,14.38471,0,0,45.19938,278.0788,0,15.1418,-15.1418,361.1601,85.99033,0.07151081,15.82318,0,0,278.0788
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,19.4511,19.4511,0,-1,0,19.4511,0,0,0,0,0,20.47484,19.4511,0,0,62.02361,262.937,0,20.47484,-20.47484,339.5777,80.85167,0.07151081,21.39621,0,0,262.937
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.77343,242.4621,0,0,0,339.5777,80.85167,0.07151081,0,0,0,242.4621
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,8.998836,8.998836,0,-1,0,8.998836,0,0,0,0,0,9.472459,8.998836,0,0,84.77343,242.4621,0,9.472459,-9.472459,329.5929,78.47433,0.07151081,9.89872,0,0,242.4621
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,17.79375,17.79375,0,-1,0,17.79375,0,0,3.552714E-15,0,0,18.73026,17.79375,0,0,95.29839,232.9897,0,18.73026,-18.73026,309.8494,73.77353,0.07151081,19.57312,0,0,232.9897
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.1098,214.2594,0,0,0,309.8494,73.77353,0.07151081,0,0,0,214.2594
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,15.54458,15.54458,0,-1,0,15.54458,0,0,0,0,0,16.36272,15.54458,0,0,116.1098,214.2594,0,16.36272,-16.36272,292.6016,69.66691,0.07151081,17.09904,0,0,214.2594
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,6.259879,6.259879,0,-1,0,6.259879,0,0,0,0,0,6.589346,6.259879,0,0,134.2906,197.8967,0,6.589346,-6.589346,285.6558,68.01315,0.07151081,6.885867,0,0,197.8967
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,5.25617,5.25617,0,-1,0,5.25617,0,0,0,0,0,5.53281,5.25617,0,0,141.6121,191.3074,0,5.53281,-5.53281,279.8237,66.62457,0.07151081,5.781787,0,0,191.3074
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,16.28566,16.28566,0,-1,0,16.28566,0,0,0,0,0,17.1428,16.28566,0,0,147.7596,185.7746,0,17.1428,-17.1428,261.7536,62.32217,0.07151081,17.91422,0,0,185.7746
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,13.62883,13.62883,0,0,0,13.62883,0,0,1.776357E-15,0,0,14.34614,13.62883,0,0,166.8072,168.6317,0,14.34614,-14.34614,246.6315,58.72166,0.07151081,14.99171,0,0,168.6317
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,13.54658,13.54658,0,0,0,13.54658,17.28273,0,0,0,2.341219,14.25956,13.54658,0,0,182.7473,154.2856,0,11.91834,-11.91834,234.0685,55.73047,0.07151081,14.90124,1.872975,0,156.6268
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,30.11292,30.11292,0,0,0,30.11292,21.27814,0,3.552714E-15,0,6.407467,31.69781,30.11292,0,0,195.99,142.3673,0,25.29034,-25.29034,207.4101,49.38326,0.07151081,33.12421,5.125974,0,148.7747
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,10.70955,10.70955,0,0,0,10.70955,165.7026,0,0,0,17.74601,11.27321,10.70955,0,0,224.0903,117.0769,6.472792,0,6.472792,213.5507,50.84531,0.07150436,11.78051,14.1968,0,134.8229
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,26.64923,26.64923,0,-1,0,26.64923,43.92664,0,3.552714E-15,0,11.70611,28.05182,26.64923,0,0,217.6175,122.9024,0,16.34571,-16.34571,196.3208,46.74296,0.07150436,29.31415,9.364888,0,134.6086
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,48.06071,48.06071,0,-1,0,48.06071,54.80819,0,0,0,26.3412,50.59022,48.06071,0,0,235.7794,106.5567,0,24.24902,-24.24902,170.7601,40.65709,0.07150436,52.86678,21.07296,0,132.8979
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,31.05541,31.05541,0,-1,0,31.05541,101.8615,0,0,0,31.63351,32.6899,31.05541,0,0,262.7228,82.30772,0,1.056388,-1.056388,169.6466,40.39196,0.07150436,34.16095,25.30681,0,113.9412
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,10.49532,10.49532,0,-1,0,10.49532,824.1194,0,0,0,86.494,11.04771,10.49532,0,0,263.8965,81.25133,75.4463,0,75.4463,241.2212,57.43351,0.07142933,11.54486,69.19521,0,167.7453
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,54.40024,54.40024,0,-1,0,54.40024,132.3938,0,0,0,72.02257,57.26341,54.40024,0,0,188.4503,149.153,14.75916,0,14.75916,255.223,60.76726,0.07141468,59.84026,57.61805,0,221.1756
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,29.89703,29.89703,0,-1,0,29.89703,146.1268,0,0,0,43.68759,31.47056,29.89703,0,0,173.6911,162.4362,12.21703,0,12.21703,266.8131,63.5268,0.07140255,32.88673,34.95007,0,206.1238
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,12.86433,12.86433,0,-1,0,12.86433,207.1151,0,0,0,26.64397,13.5414,12.86433,0,0,161.4741,173.4316,13.10257,0,13.10257,279.2433,66.48636,0.07138954,14.15076,21.31518,0,200.0755
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,40.40191,40.40191,0,-1,0,40.40191,76.33047,0,7.105427E-15,0,30.83897,42.52832,40.40191,0,0,148.3715,185.2239,0,11.68936,-11.68936,266.9216,63.55264,0.07138954,44.4421,24.67117,0,216.0629
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,30.41151,30.41151,0,-1,0,30.41151,63.61366,0,0,0,19.34588,32.01212,30.41151,0,0,161.3597,173.5345,0,12.66624,-12.66624,253.5702,60.37374,0.07138954,33.45267,15.4767,0,192.8804
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,30.75947,30.75947,0,-1,0,30.75947,0,0,3.552714E-15,0,0,32.37839,30.75947,0,0,175.4333,160.8683,0,32.37839,-32.37839,219.4404,52.24761,0.07138954,33.83542,0,0,160.8683
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,21.29315,21.29315,0,-1,0,21.29315,0,0,3.552714E-15,0,0,22.41384,21.29315,0,0,211.4093,128.4899,0,22.41384,-22.41384,195.8141,46.62232,0.07138954,23.42246,0,0,128.4899
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,13.30799,13.30799,0,-1,0,13.30799,0,0,1.776357E-15,0,0,14.00841,13.30799,0,0,236.3135,106.076,0,14.00841,-14.00841,181.048,43.10658,0.07138954,14.63879,0,0,106.076
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,6.514891,6.514891,0,-1,0,6.514891,0,0,0,0,0,6.85778,6.514891,0,0,251.8784,92.06763,0,6.85778,-6.85778,173.8192,41.38545,0.07138954,7.16638,0,0,92.06763
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,8.013808,8.013808,0,-1,0,8.013808,0,0,1.776357E-15,0,0,8.435588,8.013808,0,0,259.4982,85.20985,0,8.435588,-8.435588,164.9274,39.26834,0.07138954,8.815189,0,0,85.20985
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,47.5209,47.5209,0,-1,0,47.5209,0,0,7.105427E-15,0,0,50.022,47.5209,0,0,268.8711,76.77427,0,50.022,-50.022,112.1995,26.71412,0.07138954,52.27299,0,0,76.77427
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,30.32222,25.41465,0,-1,0,25.41465,0,0,4.907566,7.939788,0,26.75226,25.41465,0,0,324.4511,26.75226,0,26.75226,-26.75226,84.00017,20,0.07138954,33.35444,0,0,26.75226
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.95262,0,0,-1,0,0,0,0,26.95262,29.64788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07138954,29.64788,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,12.25482,0,0,-1,0,0,0,0,12.25482,13.4803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07138954,13.4803,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,21.80178,0,0,-1,0,0,0,0,21.80178,23.98196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07138954,23.98196,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,16.76502,0,0,-1,0,0,0,0,16.76502,18.44152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07138954,18.44152,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,9.447432,9.447432,81,0,22.761,9.447432,0,0,0,0,0,0,0,71.55257,67.97494,354.1758,0,67.97494,0,67.97494,148.4869,35.35394,0.0715593,10.39217,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,18.97042,18.97042,81,0,22.761,18.97042,21.19847,0,0,0,4.02144,0,0,62.02958,58.9281,286.2009,61.17744,62.94954,0,62.94954,208.206,49.57277,0.07173374,20.86746,3.217152,81,65.19888
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,43.69164,43.69164,81,0,22.761,43.69164,59.63899,0,0,0,26.05725,0,0,37.30836,35.44295,223.2513,117.832,61.5002,0,61.5002,266.5502,63.46422,0.07190932,48.0608,20.8458,81,143.8893
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,10.43044,10.43044,81,0,22.761,10.43044,546.5194,0,0,0,57.00435,0,0,70.56956,67.04108,161.7511,173.1822,124.0454,0,124.0454,384.2301,91.48317,0.07202221,11.47348,45.60349,81,230.1866
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,3.087591,3.087591,0,-1,0,3.087591,2681.576,41.84032,0,0,82.7961,3.250096,3.087591,0,0,37.70569,284.8231,37.70569,0,37.70569,420.0009,100,0.07198464,3.39635,66.23689,0,367.6192
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,22.86476,22.86476,0,-1,0,22.86476,388.0583,64.66043,0,0,88.72861,24.06817,22.86476,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,25.15124,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,1.681063,1.681063,0,-1,0,1.681063,6486.496,107.2725,0,0,109.0421,1.76954,1.681063,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,1.849169,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,3.355712,3.355712,0,-1,0,3.355712,3152.13,102.2441,0,0,105.7764,3.532328,3.355712,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,3.691283,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,14.31939,14.31939,0,-1,0,14.31939,723.7011,88.55653,0,0,103.6296,15.07304,14.31939,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,15.75133,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,20.60043,20.60043,0,-1,0,20.60043,426.2105,66.11654,0,0,87.8012,21.68466,20.60043,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,22.66047,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,26.12949,26.12949,0,-1,0,26.12949,206.2424,26.38536,0,0,53.89008,27.50472,26.12949,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,28.74244,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07198464,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.7992009,0.7992009,0,-1,0,0.7992009,0,0,1.110223E-16,0,0,0.8412641,0.7992009,0,0,0,318.7582,0,0.8412641,-0.8412641,419.1141,99.78886,0.07198464,0.879121,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.45862,37.45862,0,-1,0,37.45862,0,0,7.105427E-15,0,0,39.43012,37.45862,0,0,0.9347379,317.917,0,39.43012,-39.43012,377.5511,89.89293,0.07198464,41.20448,0,0,317.917
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.74599,278.4868,0,0,0,377.5511,89.89293,0.07198464,0,0,0,278.4868
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,11.32783,11.32783,0,-1,0,11.32783,0,0,1.776357E-15,0,0,11.92403,11.32783,0,0,44.74599,278.4868,0,11.92403,-11.92403,364.982,86.90031,0.07198464,12.46061,0,0,278.4868
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,19.2611,19.2611,0,-1,0,19.2611,0,0,3.552714E-15,0,0,20.27485,19.2611,0,0,57.99491,266.5628,0,20.27485,-20.27485,343.6105,81.81185,0.07198464,21.18721,0,0,266.5628
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.52252,246.288,0,0,0,343.6105,81.81185,0.07198464,0,0,0,246.288
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,28.12805,28.12805,0,-1,0,28.12805,0,0,3.552714E-15,0,0,29.60847,28.12805,0,0,80.52252,246.288,0,29.60847,-29.60847,312.4004,74.3809,0.07198464,30.94085,0,0,246.288
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4208,216.6795,0,0,0,312.4004,74.3809,0.07198464,0,0,0,216.6795
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,18.01298,18.01298,0,-1,0,18.01298,0,0,3.552714E-15,0,0,18.96103,18.01298,0,0,113.4208,216.6795,0,18.96103,-18.96103,292.4137,69.62218,0.07198464,19.81428,0,0,216.6795
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.66161,31.66161,0,-1,0,31.66161,0,0,7.105427E-15,0,0,33.32801,31.66161,0,0,134.4886,197.7185,0,33.32801,-33.32801,257.2829,61.25771,0.07198464,34.82777,0,0,197.7185
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,19.90989,19.90989,0,0,0,19.90989,0,0,0,0,0,20.95778,19.90989,0,0,171.5198,164.3904,0,20.95778,-20.95778,235.1915,55.99786,0.07198464,21.90088,0,0,164.3904
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,11.0811,11.0811,0,0,0,11.0811,28.56778,1.776357E-15,0,0,3.165624,11.66432,11.0811,0,0,194.8062,143.4327,0,8.498693,-8.498693,226.2331,53.86491,0.07198464,12.18921,2.532499,0,146.5983
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,63.30887,63.30887,20.25,0,7.39125,63.30887,30.83412,0,7.105427E-15,0,19.52073,45.32513,43.05887,0,0,204.2492,134.934,0,25.8044,-25.8044,199.0328,47.38868,0.07198464,69.63976,15.61658,81,154.4547
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,35.05465,35.05465,81,0,22.761,35.05465,126.6408,0,0,0,44.3935,0,0,45.94535,43.64808,232.9207,109.1296,88.04159,0,88.04159,282.5564,67.2752,0.07213301,38.56012,35.5148,81,153.5231
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,8.412242,8.412242,0,-1,0,8.412242,941.0908,0,0,0,79.16683,8.854992,8.412242,0,0,144.8791,188.367,70.31184,0,70.31184,349.2601,83.157,0.07206301,9.253466,63.33347,0,267.5338
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,34.14673,34.14673,0,-1,0,34.14673,300.2061,0,0,0,102.5106,35.94393,34.14673,0,0,74.5673,251.6477,66.56663,0,66.56663,412.4107,98.19283,0.07199687,37.56141,82.00845,0,354.1582
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,18.44486,18.44486,0,-1,0,18.44486,491.7811,63.29203,0,0,90.70834,19.41564,18.44486,0,0,8.000669,311.5576,8.000669,0,8.000669,420.0009,100,0.07198893,20.28934,72.56667,0,402.266
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,11.12564,11.12564,0,-1,0,11.12564,795.5295,76.79652,0,0,88.50772,11.7112,11.12564,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,12.2382,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,31.93513,31.93513,0,-1,0,31.93513,330.4661,71.91885,0,0,105.5348,33.61592,31.93513,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,35.12864,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,57.99773,57.99773,0,-1,0,57.99773,180.7314,43.7699,0,0,104.8201,61.05025,57.99773,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,63.79751,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,34.00466,34.00466,0,-1,0,34.00466,234.9709,44.10668,0,0,79.90105,35.79438,34.00466,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,37.40512,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,35.7691,35.7691,0,-1,0,35.7691,132.8796,9.878169,0,0,47.52985,37.65168,35.7691,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,39.34601,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,9.516904,9.516904,0,-1,0,9.516904,277.6341,16.40438,0,0,26.42217,10.01779,9.516904,0,0,0,318.7582,0,0,0,420.0009,100,0.07198893,10.46859,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,42.0634,42.0634,0,-1,0,42.0634,0,0,7.105427E-15,0,0,44.27726,42.0634,0,0,0,318.7582,0,44.27726,-44.27726,373.3285,88.88757,0.07198893,46.26974,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,12.11409,12.11409,0,-1,0,12.11409,0,0,1.776357E-15,0,0,12.75167,12.11409,0,0,49.19696,274.481,0,12.75167,-12.75167,359.8871,85.68723,0.07198893,13.3255,0,0,274.481
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,5.345598,5.345598,0,-1,0,5.345598,0,0,8.881784E-16,0,0,5.626945,5.345598,0,0,63.36548,261.7293,0,5.626945,-5.626945,353.9557,84.27501,0.07198893,5.880157,0,0,261.7293
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,13.90013,13.90013,0,-1,0,13.90013,0,0,1.776357E-15,0,0,14.63171,13.90013,0,0,69.61765,256.1024,0,14.63171,-14.63171,338.5326,80.60283,0.07198893,15.29014,0,0,256.1024
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.70311,32.70311,0,-1,0,32.70311,0,0,7.105427E-15,0,0,34.42433,32.70311,0,0,85.8751,241.4706,0,34.42433,-34.42433,302.2461,71.96322,0.07198893,35.97342,0,0,241.4706
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,26.49047,26.49047,0,-1,0,26.49047,0,0,3.552714E-15,0,0,27.88471,26.49047,0,0,124.1244,207.0463,0,27.88471,-27.88471,272.8531,64.96489,0.07198893,29.13952,0,0,207.0463
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,8.466426,8.466426,0,-1,0,8.466426,0,0,1.776357E-15,0,0,8.912027,8.466426,0,0,155.1074,179.1616,0,8.912027,-8.912027,263.459,62.7282,0.07198893,9.313068,0,0,179.1616
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,15.51189,15.51189,0,-1,0,15.51189,0,0,1.776357E-15,0,0,16.32831,15.51189,0,0,165.0096,170.2496,0,16.32831,-16.32831,246.2474,58.63022,0.07198893,17.06308,0,0,170.2496
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,14.76236,14.76236,0,-1,0,14.76236,0,0,1.776357E-15,0,0,15.53932,14.76236,0,0,183.1522,153.9213,0,15.53932,-15.53932,229.8675,54.73026,0.07198893,16.23859,0,0,153.9213
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,6.871417,6.871417,0,-1,0,6.871417,0,0,8.881784E-16,0,0,7.23307,6.871417,0,0,200.4181,138.3819,0,7.23307,-7.23307,222.2432,52.91495,0.07198893,7.558558,0,0,138.3819
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.89189,28.89189,0,-1,0,28.89189,0,0,3.552714E-15,0,0,30.41252,28.89189,0,0,208.4548,131.1489,0,30.41252,-30.41252,190.1856,45.2822,0.07198893,31.78108,0,0,131.1489
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,12.90135,12.90135,0,0,0,12.90135,0,0,1.776357E-15,0,0,13.58037,12.90135,0,0,242.2465,100.7364,0,13.58037,-13.58037,175.8706,41.87388,0.07198893,14.19149,0,0,100.7364
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,21.26258,21.26258,0,0,0,21.26258,15.68189,0,0,0,3.334373,22.38166,21.26258,0,0,257.3358,87.15598,0,19.04729,-19.04729,155.793,37.09351,0.07198893,23.38884,2.667499,0,90.49036
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,39.84854,39.84854,0,0,0,39.84854,38.89348,0,0,0,15.49849,41.94584,39.84854,0,0,278.4995,68.1087,0,26.44735,-26.44735,127.9151,30.45591,0.07198893,43.8334,12.39879,0,83.60719
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,8.516295,8.516295,0,0,0,8.516295,562.0446,0,0,0,47.86538,8.964521,8.516295,0,0,307.8854,41.66135,38.90086,0,38.90086,164.8197,39.2427,0.07195034,9.367926,38.2923,0,89.52673
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,13.74013,13.74013,0,-1,0,13.74013,348.6717,0,0,0,47.90796,14.4633,13.74013,0,0,268.9846,76.67212,33.44465,0,33.44465,196.5481,46.79707,0.0719172,15.11415,38.32636,0,124.5801
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,23.72354,23.72354,0,-1,0,23.72354,352.6409,0,0,0,83.65891,24.97215,23.72354,0,0,235.5399,106.7723,58.68676,0,58.68676,252.2232,60.05302,0.07185911,26.0959,66.92712,0,190.4312
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,38.80411,38.80411,0,-1,0,38.80411,232.3567,0,0,0,90.16394,40.84643,38.80411,0,0,176.8531,159.5904,49.31751,0,49.31751,299.0099,71.1927,0.07181037,42.68452,72.13116,0,249.7543
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,34.40839,34.40839,0,-1,0,34.40839,305.5689,0,0,0,105.1414,36.21936,34.40839,0,0,127.5356,203.9762,68.922,0,68.922,364.3951,86.76055,0.07174237,37.84923,84.11309,0,309.1175
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,13.8246,13.8246,0,-1,0,13.8246,605.4423,10.53413,0,0,83.69998,14.55221,13.8246,0,0,58.61364,266.006,58.61364,0,58.61364,420.0009,100,0.07168464,15.20706,66.95998,0,349.7059
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,12.33755,12.33755,0,-1,0,12.33755,428.8151,39.91839,0,0,52.90529,12.9869,12.33755,0,0,0,318.7582,0,0,0,420.0009,100,0.07168464,13.57131,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,21.975,21.975,0,-1,0,21.975,191.4802,18.9462,0,0,42.07778,23.13158,21.975,0,0,0,318.7582,0,0,0,420.0009,100,0.07168464,24.1725,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,40.50967,40.50967,0,-1,0,40.50967,28.64519,0,7.105427E-15,0,11.60407,42.64176,40.50967,0,0,0,318.7582,0,31.03769,-31.03769,387.2842,92.21035,0.07168464,44.56064,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,29.12699,29.12699,0,-1,0,29.12699,17.89729,0,3.552714E-15,0,5.212944,30.65999,29.12699,0,0,34.48632,287.7206,0,25.44705,-25.44705,360.4607,85.82381,0.07168464,32.03969,4.170355,0,292.9335
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,6.57599,6.57599,0,-1,0,6.57599,0,0,8.881784E-16,0,0,6.922095,6.57599,0,0,62.76082,262.2735,0,6.922095,-6.922095,353.1642,84.08654,0.07168464,7.233589,0,0,262.2735
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,39.67087,39.67087,0,-1,0,39.67087,0,0,7.105427E-15,0,0,41.75881,39.67087,0,0,70.45203,255.3514,0,41.75881,-41.75881,309.1465,73.60617,0.07168464,43.63795,0,0,255.3514
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.03215,49.03215,0,-1,0,49.03215,0,0,7.105427E-15,0,0,51.61279,49.03215,0,0,116.8507,213.5926,0,51.61279,-51.61279,254.7419,60.6527,0.07168464,53.93536,0,0,213.5926
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,68.89433,68.7,0,-1,0,68.7,0,0,0.1943327,7.083766,0,72.31579,68.7,0,0,174.1983,161.9798,0,72.31579,-72.31579,178.5143,42.50333,0.07168464,75.78377,0,0,161.9798
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.11303,37.11303,0,-1,0,37.11303,0,0,7.105427E-15,0,0,39.06634,37.11303,0,0,254.5491,89.66401,0,39.06634,-39.06634,137.3348,32.69869,0.07168464,40.82433,0,0,89.66401
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.04399,29.04399,0,-1,0,29.04399,0,0,3.552714E-15,0,0,30.57262,29.04399,0,0,297.9562,50.59766,0,30.57262,-30.57262,105.1084,25.02576,0.07168464,31.94839,0,0,50.59766
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,26.39245,19.02379,0,-1,0,19.02379,0,0,7.368661,10.00791,0,20.02504,19.02379,0,0,331.9258,20.02504,0,20.02504,-20.02504,84.00017,20,0.07168464,29.0317,0,0,20.02504
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,15.03004,0,0,-1,0,0,0,0,15.03004,16.53304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07168464,16.53304,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,25.54935,0,0,-1,0,0,0,0,25.54935,28.10428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07168464,28.10428,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,7.21073,0,0,-1,0,0,0,0,7.21073,7.931802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07168464,7.931802,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,2.565493,0,0,-1,0,0,0,0,2.565493,2.822042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07168464,2.822042,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,28.00945,28.00945,81,0,22.761,28.00945,0,0,0,0,0,0,0,52.99055,50.34103,354.1758,0,50.34103,0,50.34103,131.7579,31.37086,0.0718395,30.81039,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,303.8348,45.30692,71.77457,0,71.77457,199.8492,47.58305,0.07196943,0,2.459651,81,48.38148
