Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,232.0602,109.904,84.43734,0,84.43734,279.9535,66.65546,0.0720866,0,12.58987,81,125.6414
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,147.6229,185.8976,104.2944,0,104.2944,378.8958,90.21311,0.07218391,0,28.47552,81,221.492
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,9.997211,9.997211,0,-1,0,9.997211,610.2483,7.155959,0,0,61.00782,10.52338,9.997211,0,0,43.32848,279.7626,43.32848,0,43.32848,420.0009,100,0.07214118,10.99693,48.80625,0,340.7704
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,6.336944,6.336944,0,-1,0,6.336944,1229.46,71.23972,0,0,77.91019,6.670467,6.336944,0,0,0,318.7582,0,0,0,420.0009,100,0.07214118,6.970638,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,42.81978,42.81978,0,-1,0,42.81978,242.2146,58.64233,0,0,103.7158,45.07346,42.81978,0,0,0,318.7582,0,0,0,420.0009,100,0.07214118,47.10176,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,44.39787,44.39787,0,-1,0,44.39787,183.6267,34.79174,0,0,81.52634,46.7346,44.39787,0,0,0,318.7582,0,0,0,420.0009,100,0.07214118,48.83766,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,57.24036,57.24036,0,-1,0,57.24036,60.84448,0,0,0,34.8276,60.25301,57.24036,0,0,0,318.7582,0,25.42541,-25.42541,393.2001,93.61889,0.07214118,62.96439,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,22.30743,22.30743,0,-1,0,22.30743,253.5496,4.828445,0,0,56.5604,23.4815,22.30743,0,0,28.25045,293.3328,28.25045,0,28.25045,420.0009,100,0.07211335,24.53817,45.24832,0,349.8932
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,11.17782,11.17782,0,-1,0,11.17782,552.7427,50.01845,0,0,61.78457,11.76612,11.17782,0,0,0,318.7582,0,0,0,420.0009,100,0.07211335,12.2956,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,17.65919,17.65919,0,-1,0,17.65919,316.2662,37.26142,0,0,55.85004,18.58862,17.65919,0,0,0,318.7582,0,0,0,420.0009,100,0.07211335,19.42511,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,28.30671,28.30671,0,-1,0,28.30671,77.97824,0,3.552714E-15,0,22.07307,29.79654,28.30671,0,0,0,318.7582,0,7.723463,-7.723463,411.8596,98.06161,0.07211335,31.13738,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,6.742144,6.742144,0,-1,0,6.742144,0,0,8.881784E-16,0,0,7.096994,6.742144,0,0,8.581626,311.0348,0,7.096994,-7.096994,404.3787,96.28045,0.07211335,7.416358,0,0,311.0348
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,23.51689,23.51689,0,-1,0,23.51689,0,0,0,0,0,24.75463,23.51689,0,0,16.46717,303.9378,0,24.75463,-24.75463,378.285,90.06769,0.07211335,25.86858,0,0,303.9378
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,2.552125,2.552125,0,-1,0,2.552125,0,0,4.440892E-16,0,0,2.686447,2.552125,0,0,43.97231,279.1831,0,2.686447,-2.686447,375.4533,89.39346,0.07211335,2.807337,0,0,279.1831
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.95726,276.4967,0,0,0,375.4533,89.39346,0.07211335,0,0,0,276.4967
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,7.119183,7.119183,0,-1,0,7.119183,0,0,8.881784E-16,0,0,7.493877,7.119183,0,0,46.95726,276.4967,0,7.493877,-7.493877,367.554,87.51269,0.07211335,7.831101,0,0,276.4967
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,17.59579,17.59579,0,-1,0,17.59579,0,0,3.552714E-15,0,0,18.52189,17.59579,0,0,55.28378,269.0028,0,18.52189,-18.52189,348.0302,82.86418,0.07211335,19.35537,0,0,269.0028
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.86366,250.4809,0,0,0,348.0302,82.86418,0.07211335,0,0,0,250.4809
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.03921,34.03921,0,-1,0,34.03921,0,0,7.105427E-15,0,0,35.83075,34.03921,0,0,75.86366,250.4809,0,35.83075,-35.83075,310.2613,73.8716,0.07211335,37.44313,0,0,250.4809
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,25.91475,25.91475,0,-1,0,25.91475,0,0,3.552714E-15,0,0,27.27868,25.91475,0,0,115.6756,214.6502,0,27.27868,-27.27868,281.5071,67.02536,0.07211335,28.50622,0,0,214.6502
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.33285,45.33285,0,-1,0,45.33285,0,0,0,0,0,47.71878,45.33285,0,0,145.9852,187.3715,0,47.71878,-47.71878,231.2071,55.04919,0.07211335,49.86613,0,0,187.3715
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,17.02122,17.02122,0,-1,0,17.02122,0,0,3.552714E-15,0,0,17.91708,17.02122,0,0,199.0061,139.6527,0,17.91708,-17.91708,212.3208,50.55247,0.07211335,18.72335,0,0,139.6527
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,32.64844,32.64844,0,0,0,32.64844,0,0,7.105427E-15,0,0,34.36678,32.64844,0,0,218.914,121.7356,0,34.36678,-34.36678,176.095,41.9273,0.07211335,35.91328,0,0,121.7356
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,31.45535,31.45535,0,0,0,31.45535,12.34413,0,3.552714E-15,0,3.88289,33.11089,31.45535,0,0,257.0993,87.36886,0,29.228,-29.228,145.286,34.59184,0.07211335,34.60088,3.106312,0,91.25175
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,289.5749,58.14086,25.20177,0,25.20177,169.1945,40.28433,0.07208854,0,20.16142,0,83.34263
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,36.20187,36.20187,0,0,0,36.20187,136.4568,0,0,0,49.39991,38.10723,36.20187,0,0,264.3731,80.82245,11.29268,0,11.29268,179.9077,42.83508,0.07207742,39.82205,39.51992,0,130.2224
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,28.81202,28.81202,0,-1,0,28.81202,175.9897,0,0,0,50.70618,30.32844,28.81202,0,0,253.0804,90.98586,20.37774,0,20.37774,199.2397,47.43793,0.07205738,31.69322,40.56494,0,141.692
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,232.7027,109.3258,82.61021,0,82.61021,277.6106,66.09763,0.07197624,0,66.08817,0,191.936
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,25.68894,25.68894,0,-1,0,25.68894,267.3999,0,0,0,68.69221,27.04099,25.68894,0,0,150.0925,183.675,41.65122,0,41.65122,317.1245,75.50567,0.0719354,28.25784,54.95377,0,252.3672
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,13.04584,13.04584,0,-1,0,13.04584,839.3519,0,0,0,109.5005,13.73246,13.04584,0,0,108.4412,221.1611,95.76801,0,95.76801,407.978,97.13741,0.07184167,14.35042,87.60038,0,330.6616
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,95.55212,0,0,108.2253,0,0,0,0,12.67323,307.3523,12.67323,0,12.67323,420.0009,100,0.07182928,0,86.58028,0,415.5777
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,26.39723,26.39723,0,-1,0,26.39723,267.5743,42.84565,0,0,70.6322,27.78656,26.39723,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,29.03695,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,24.58176,24.58176,0,-1,0,24.58176,138.8498,8.256182,0,0,34.13172,25.87553,24.58176,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,27.03993,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07182928,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,39.21974,39.21974,0,-1,0,39.21974,0,0,7.105427E-15,0,0,41.28394,39.21974,0,0,0,318.7582,0,41.28394,-41.28394,376.4838,89.63881,0.07182928,43.14171,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,8.282589,8.282589,0,-1,0,8.282589,0,0,1.776357E-15,0,0,8.718514,8.282589,0,0,45.87104,277.4743,0,8.718514,-8.718514,367.2936,87.45069,0.07182928,9.110847,0,0,277.4743
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,11.6128,11.6128,0,-1,0,11.6128,0,0,1.776357E-15,0,0,12.224,11.6128,0,0,55.55828,268.7558,0,12.224,-12.224,354.4084,84.38278,0.07182928,12.77408,0,0,268.7558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,4.880643,4.880643,0,-1,0,4.880643,0,0,0,0,0,5.137518,4.880643,0,0,69.1405,256.5318,0,5.137518,-5.137518,348.993,83.0934,0.07182928,5.368707,0,0,256.5318
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.84885,251.3943,0,0,0,348.993,83.0934,0.07182928,0,0,0,251.3943
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.12965,28.12965,0,-1,0,28.12965,0,0,0,0,0,29.61016,28.12965,0,0,74.84885,251.3943,0,29.61016,-29.61016,317.7811,75.66203,0.07182928,30.94261,0,0,251.3943
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,10.83548,10.83548,0,-1,0,10.83548,0,0,1.776357E-15,0,0,11.40577,10.83548,0,0,107.749,221.7841,0,11.40577,-11.40577,305.7584,72.79948,0.07182928,11.91903,0,0,221.7841
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,8.421116,8.421116,0,-1,0,8.421116,0,0,1.776357E-15,0,0,8.864332,8.421116,0,0,120.4221,210.3783,0,8.864332,-8.864332,296.4146,70.57476,0.07182928,9.263227,0,0,210.3783
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,15.08889,15.08889,0,-1,0,15.08889,0,0,1.776357E-15,0,0,15.88304,15.08889,0,0,130.2714,201.514,0,15.88304,-15.88304,279.6724,66.58853,0.07182928,16.59778,0,0,201.514
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,22.71319,22.71319,0,0,0,22.71319,0,0,3.552714E-15,0,0,23.90862,22.71319,0,0,147.9192,185.631,0,23.90862,-23.90862,254.4705,60.58809,0.07182928,24.9845,0,0,185.631
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,24.19685,24.19685,0,0,0,24.19685,1.241659,0,3.552714E-15,0,0.3004423,25.47037,24.19685,0,0,174.4843,161.7223,0,25.16992,-25.16992,227.9391,54.2711,0.07182928,26.61653,0.2403539,0,162.0228
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,48.9663,48.9663,0,0,0,48.9663,5.186807,0,7.105427E-15,0,2.539788,51.54348,48.9663,0,0,202.4509,136.5524,0,49.00369,-49.00369,176.2846,41.97245,0.07182928,53.86293,2.03183,0,139.0922
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,43.99184,43.99184,0,0,0,43.99184,1.294927,0,7.105427E-15,0,0.5696621,46.3072,43.99184,0,0,256.8994,87.54873,0,45.73753,-45.73753,128.073,30.49352,0.07182928,48.39102,0.4557297,0,88.11839
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,37.66935,37.66935,0,-1,0,37.66935,12.40383,0,7.105427E-15,0.8278891,4.672442,39.65195,37.66935,0,0,307.7189,41.8112,0,34.97951,-34.97951,91.2014,21.71457,0.07182928,41.43629,3.737954,0,46.48364
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,346.5851,6.831686,17.64563,0,17.64563,107.9415,25.70031,0.07181205,0,14.1165,0,24.47731
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,15.59013,15.59013,0,-1,0,15.59013,81.9854,0,1.776357E-15,0,12.78163,16.41066,15.59013,0,0,328.9394,22.71275,0,3.629033,-3.629033,104.1162,24.78952,0.07181205,17.14914,10.2253,0,35.49438
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,24.56199,24.56199,0,-1,0,24.56199,81.80415,0,0,5.071042,20.09273,25.85473,24.56199,0,0,332.9717,19.08372,0,5.762,-5.762,98.0425,23.3434,0.07181205,27.01819,16.07419,0,39.17645
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,17.355,17.355,0,-1,0,17.355,61.60523,0,0,4.403464,10.69159,18.26842,17.355,0,0,339.3739,13.32172,0,7.576833,-7.576833,90.05581,21.44182,0.07181205,19.0905,8.553269,0,24.01331
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,1.604058,1.604058,0,-1,0,1.604058,283.504,0,0,0,4.54757,1.688483,1.604058,0,0,347.7926,5.744886,2.859088,0,2.859088,92.76818,22.08762,0.07180925,1.764464,3.638056,0,10.29246
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,24.84033,24.48467,0,-1,0,24.48467,71.29062,0,0.3556528,16.1057,17.45528,25.77334,24.48467,0,0,344.9335,8.318066,0,8.318066,-8.318066,84.00017,20,0.07180925,27.32436,13.96422,0,25.77334
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,24.32551,8.933054,0,-1,0,8.933054,105.2632,0,15.39246,24.97145,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.07180925,26.75806,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.07180347,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.08234,5.065219,0,-1,0,5.065219,0,0,38.01712,42.32536,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.07180347,47.39058,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,61.48442,0,0,-1,0,0,0,0,61.48442,67.63286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,67.63286,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,22.24657,0,0,-1,0,0,0,0,22.24657,24.47123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,24.47123,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,21.42423,0,0,-1,0,0,0,0,21.42423,23.56666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,23.56666,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,25.5735,0,0,-1,0,0,0,0,25.5735,28.13085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,28.13085,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,4.011734,0,0,-1,0,0,0,0,4.011734,4.412907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,4.412907,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,4.269324,0,0,-1,0,0,0,0,4.269324,4.696256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,4.696256,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,9.882639,0,0,-1,0,0,0,0,9.882639,10.8709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07180347,10.8709,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,6.53206,6.53206,78.84785,0,22.21651,6.53206,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.07196024,7.185266,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,39.02597,39.02597,81,0,22.761,39.02597,3.200996,0,0,0,1.24922,0,0,41.97403,39.87533,285.4758,61.83,41.12455,0,41.12455,188.1889,44.80679,0.0720848,42.92857,0.9993758,81,63.07922
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,29.80139,29.80139,81,0,22.761,29.80139,41.72938,0,0,0,12.43594,0,0,51.19861,48.63868,244.3513,98.84209,61.07462,0,61.07462,246.1293,58.60211,0.07225676,32.78153,9.948749,81,111.278
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,183.2766,153.8092,99.748,0,99.748,340.7586,81.13284,0.07235741,0,24.8384,81,184.8573
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,23.87037,23.87037,0,-1,0,23.87037,159.7568,0,0,0,38.13453,25.1267,23.87037,0,0,83.52864,243.5824,13.00782,0,13.00782,353.0989,84.071,0.07234466,26.2574,30.50762,0,281.717
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,21.64291,21.64291,0,-1,0,21.64291,295.2646,0,0,0,63.90385,22.78201,21.64291,0,0,70.52082,255.2895,41.12184,0,41.12184,392.1105,93.35946,0.07230438,23.8072,51.12308,0,319.1933
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,36.47744,36.47744,0,-1,0,36.47744,102.7367,0,0,0,37.4757,38.3973,36.47744,0,0,29.39898,292.2991,0,0.921598,-0.921598,391.1391,93.12817,0.07230438,40.12518,29.98056,0,329.7748
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,51.86216,51.86216,0,-1,0,51.86216,140.0052,0,0,0,72.60974,54.59175,51.86216,0,0,30.42298,291.3775,18.01799,0,18.01799,408.2325,97.19801,0.07228675,57.04838,58.08779,0,363.9873
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,42.9208,42.9208,0,-1,0,42.9208,147.0529,5.531504,0,0,63.11628,45.17979,42.9208,0,0,12.40498,307.5938,12.40498,0,12.40498,420.0009,100,0.07227461,47.21288,50.49302,0,370.71
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,3.812389,3.812389,0,-1,0,3.812389,1187.855,41.27263,0,0,45.28567,4.013041,3.812389,0,0,0,318.7582,0,0,0,420.0009,100,0.07227461,4.193628,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,18.09773,18.09773,0,-1,0,18.09773,129.3999,4.368195,0,0,23.41844,19.05025,18.09773,0,0,0,318.7582,0,0,0,420.0009,100,0.07227461,19.90751,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,24.22499,24.22499,0,-1,0,24.22499,87.93951,0,0,0,21.30334,25.49999,24.22499,0,0,0,318.7582,0,4.196651,-4.196651,415.5772,98.94675,0.07227461,26.64749,17.04267,0,340.0616
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,17.58688,17.58688,0,-1,0,17.58688,59.6659,0,0,0,10.49337,18.51251,17.58688,0,0,4.662945,314.5616,0,8.019137,-8.019137,407.1243,96.93416,0.07227461,19.34557,8.394697,0,325.055
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,26.98698,26.98698,0,-1,0,26.98698,0,0,0,0,0,28.40735,26.98698,0,0,13.5731,306.5424,0,28.40735,-28.40735,377.1803,89.80465,0.07227461,29.68568,0,0,306.5424
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,43.28548,43.28548,0,-1,0,43.28548,0,0,7.105427E-15,0,0,45.56366,43.28548,0,0,45.13682,278.1351,0,45.56366,-45.56366,329.152,78.36936,0.07227461,47.61403,0,0,278.1351
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,29.06723,29.06723,0,-1,0,29.06723,0,0,3.552714E-15,0,0,30.59709,29.06723,0,0,95.76311,232.5714,0,30.59709,-30.59709,296.8998,70.69029,0.07227461,31.97396,0,0,232.5714
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,20.94883,20.94883,0,-1,0,20.94883,0,0,0,0,0,22.0514,20.94883,0,0,129.7599,201.9743,0,22.0514,-22.0514,273.6556,65.15596,0.07227461,23.04371,0,0,201.9743
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,45.49082,45.49082,0,-1,0,45.49082,0,0,0,0,0,47.88507,45.49082,0,0,154.2614,179.9229,0,47.88507,-47.88507,223.1803,53.13806,0.07227461,50.0399,0,0,179.9229
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,18.17775,18.17775,0,-1,0,18.17775,0,0,0,0,0,19.13447,18.17775,0,0,207.4671,132.0379,0,19.13447,-19.13447,203.0108,48.3358,0.07227461,19.99552,0,0,132.0379
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,18.96518,18.96518,0,-1,0,18.96518,0,0,0,0,0,19.96335,18.96518,0,0,228.7276,112.9034,0,19.96335,-19.96335,181.9676,43.32553,0.07227461,20.8617,0,0,112.9034
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,3.025806,3.025806,0,-1,0,3.025806,0,0,4.440892E-16,0,0,3.185059,3.025806,0,0,250.9091,92.94004,0,3.185059,-3.185059,178.6102,42.52616,0.07227461,3.328387,0,0,92.94004
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,10.5126,10.5126,0,-1,0,10.5126,0,0,1.776357E-15,0,0,11.06589,10.5126,0,0,254.448,89.75498,0,11.06589,-11.06589,166.9458,39.74891,0.07227461,11.56386,0,0,89.75498
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,9.675707,9.675707,0,-1,0,9.675707,0,0,0,0,0,10.18495,9.675707,0,0,266.7435,78.68909,0,10.18495,-10.18495,156.2099,37.19275,0.07227461,10.64328,0,0,78.68909
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,20.81945,20.81945,0,-1,0,20.81945,0,0,0,0,0,21.91521,20.81945,0,0,278.0601,68.50414,0,21.91521,-21.91521,133.1092,31.69261,0.07227461,22.90139,0,0,68.50414
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,27.44425,27.44425,0,0,0,27.44425,0,0,3.552714E-15,0,0,28.88869,27.44425,0,0,302.4103,46.58893,0,28.88869,-28.88869,102.6579,24.4423,0.07227461,30.18868,0,0,46.58893
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,9.094136,9.094136,0,0,0,9.094136,2.433193,0,1.776357E-15,0,0.2212779,9.572775,9.094136,0,0,334.5089,17.70024,0,9.351498,-9.351498,92.80051,22.09532,0.07227461,10.00355,0.1770223,0,17.92152
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,1.859242,1.859242,0,0,0,1.859242,123.3481,0,0,0,2.29334,1.957097,1.859242,0,0,344.8994,8.348743,0.3362435,0,0.3362435,93.11951,22.17127,0.07227428,2.045166,1.834672,0,10.64208
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,344.5632,8.651362,4.822773,0,4.822773,97.69479,23.26062,0.07226957,0,3.858219,0,13.47414
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,40.17635,22.18118,0,-1,0,22.18118,46.69162,0,17.99517,29.88394,10.35675,23.34861,22.18118,0,0,339.7404,12.99186,0,12.99186,-12.99186,84.00017,20,0.07226957,44.19398,8.285401,0,23.34861
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,20.28994,7.741574,0,-1,0,7.741574,105.2632,0,12.54836,20.77062,8.149026,8.149026,7.741574,0,0,354.1758,0,0,0,0,84.00017,20,0.07226957,22.31893,6.51922,0,8.149026
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,354.1758,0,13.24484,0,13.24484,96.56532,22.9917,0.07225662,0,10.59587,0,13.24484
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,34.45705,17.51774,0,-1,0,17.51774,37.21583,0,16.93931,25.33974,6.519373,18.43973,17.51774,0,0,340.931,11.92035,0,11.92035,-11.92035,84.00017,20,0.07225662,37.90276,5.215498,0,18.43973
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,31.15565,11.92967,0,-1,0,11.92967,105.2632,0,19.22598,31.88528,12.55755,12.55755,11.92967,0,0,354.1758,0,0,0,0,84.00017,20,0.07225662,34.27121,10.04604,0,12.55755
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,10.86262,10.86262,0,-1,0,10.86262,222.7422,0,0,7.351711,24.19565,11.43434,10.86262,0,0,354.1758,0,12.76131,0,12.76131,96.10661,22.88248,0.07224414,11.94888,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,341.4145,11.48518,13.62853,0,13.62853,109.0358,25.96084,0.07223083,0,10.90282,0,25.1137
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,327.786,23.75085,8.626897,0,8.626897,117.22,27.90946,0.0722224,0,6.901517,0,32.37775
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,35.55078,33.53312,0,-1,0,33.53312,11.28128,0,2.017661,8.447793,3.782966,35.29802,33.53312,0,0,319.1591,31.51506,0,31.51506,-31.51506,84.00017,20,0.0722224,39.10586,3.026372,0,35.29802
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,49.65857,0,0,-1,0,0,0,0,49.65857,54.62443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,54.62443,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,6.970094,0,0,-1,0,0,0,0,6.970094,7.667103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,7.667103,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.4219274,0,0,-1,0,0,0,0,0.4219274,0.4641201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,0.4641201,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,7.950601,0,0,-1,0,0,0,0,7.950601,8.745661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,8.745661,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.85828,0,0,-1,0,0,0,0,30.85828,33.94411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,33.94411,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,12.51466,0,0,-1,0,0,0,0,12.51466,13.76612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,13.76612,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,41.08687,0,0,-1,0,0,0,0,41.08687,45.19556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,45.19556,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,6.065073,0,0,-1,0,0,0,0,6.065073,6.67158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,6.67158,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,26.35755,0,0,-1,0,0,0,0,26.35755,28.9933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0722224,28.9933,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.47071,25.47071,81,0,22.761,25.47071,0,0,0,0,0,0,0,55.52929,52.75282,354.1758,0,52.75282,0,52.75282,134.0459,31.91562,0.07238186,28.01778,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,30.12299,30.12299,81,0,22.761,30.12299,15.50571,0,0,0,4.670783,0,0,50.87701,48.33316,301.423,47.47754,53.00394,0,53.00394,184.3298,43.88797,0.07254003,33.13528,3.736627,81,52.14832
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,44.22472,44.22472,81,0,22.761,44.22472,64.7465,0,0,0,28.63396,0,0,36.77528,34.93651,248.419,95.18109,63.57047,0,63.57047,244.6381,58.24705,0.07270823,48.6472,22.90717,81,123.815
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,31.09349,31.09349,81,0,22.761,31.09349,173.6488,0,0,0,53.99347,0,0,49.90651,47.41119,184.8486,152.3945,101.4047,0,101.4047,340.839,81.15198,0.07283898,34.20284,43.19478,81,206.388
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,43.69124,43.69124,0,-1,0,43.69124,148.0943,0,0,0,64.70425,45.99078,43.69124,0,0,83.44391,243.6587,18.71347,0,18.71347,358.5922,85.37891,0.07282062,48.06036,51.7634,0,308.3629
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,35.07271,35.07271,0,-1,0,35.07271,209.2205,0,0,0,73.37929,36.91864,35.07271,0,0,64.73044,260.5008,36.46065,0,36.46065,393.1818,93.61452,0.07278487,38.57998,58.70343,0,333.8801
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,46.60205,46.60205,0,-1,0,46.60205,196.3308,14.16958,0,0,91.49416,49.05478,46.60205,0,0,28.26979,293.3154,28.26979,0,28.26979,420.0009,100,0.07275718,51.26225,73.19533,0,384.8096
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,38.95422,38.95422,0,-1,0,38.95422,251.9201,57.12908,0,0,98.13352,41.00444,38.95422,0,0,0,318.7582,0,0,0,420.0009,100,0.07275718,42.84964,78.50682,0,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,12.108,12.108,0,-1,0,12.108,861.8075,91.60236,0,0,104.3476,12.74526,12.108,0,0,0,318.7582,0,0,0,420.0009,100,0.07275718,13.3188,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,38.56984,38.56984,0,-1,0,38.56984,235.1523,50.09801,0,0,90.69784,40.59983,38.56984,0,0,0,318.7582,0,0,0,420.0009,100,0.07275718,42.42682,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,10.38007,10.38007,0,-1,0,10.38007,663.7496,57.97128,0,0,68.89766,10.92639,10.38007,0,0,0,318.7582,0,0,0,420.0009,100,0.07275718,11.41808,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,30.0502,30.0502,0,-1,0,30.0502,135.0853,8.961624,0,0,40.59342,31.63179,30.0502,0,0,0,318.7582,0,0,0,420.0009,100,0.07275718,33.05522,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,42.91209,42.91209,0,-1,0,42.91209,44.30943,0,0,0,19.0141,45.17062,42.91209,0,0,0,318.7582,0,26.15652,-26.15652,392.4294,93.43539,0.07275718,47.20329,15.21128,0,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,72.17001,68.7,0,-1,0,68.7,0,0,3.470007,10.68701,0,72.31579,68.7,0,0,29.0628,292.6017,0,72.31579,-72.31579,316.2019,75.28602,0.07275718,79.38701,0,0,292.6017
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,17.52554,17.52554,0,-1,0,17.52554,0,0,0,0,0,18.44794,17.52554,0,0,109.4137,220.2859,0,18.44794,-18.44794,296.7561,70.65607,0.07275718,19.27809,0,0,220.2859
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,4.417792,4.417792,0,-1,0,4.417792,0,0,0,0,0,4.650308,4.417792,0,0,129.9114,201.838,0,4.650308,-4.650308,291.8542,69.48896,0.07275718,4.859571,0,0,201.838
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.0784,197.1877,0,0,0,291.8542,69.48896,0.07275718,0,0,0,197.1877
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,4.846773,4.846773,0,-1,0,4.846773,0,0,8.881784E-16,0,0,5.101866,4.846773,0,0,135.0784,197.1877,0,5.101866,-5.101866,286.4764,68.20853,0.07275718,5.33145,0,0,197.1877
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,32.7403,32.7403,0,-1,0,32.7403,0,0,0,0,0,34.46347,32.7403,0,0,140.7471,192.0858,0,34.46347,-34.46347,250.1487,59.5591,0.07275718,36.01432,0,0,192.0858
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.024192,1.024192,0,-1,0,1.024192,0,0,2.220446E-16,0,0,1.078097,1.024192,0,0,179.0399,157.6223,0,1.078097,-1.078097,249.0123,59.28852,0.07275718,1.126612,0,0,157.6223
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,15.78662,15.78662,0,-1,0,15.78662,0,0,0,0,0,16.61749,15.78662,0,0,180.2378,156.5443,0,16.61749,-16.61749,231.4959,55.11797,0.07275718,17.36528,0,0,156.5443
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,14.98882,14.98882,0,-1,0,14.98882,0,0,1.776357E-15,0,0,15.77771,14.98882,0,0,198.7016,139.9268,0,15.77771,-15.77771,214.8647,51.15817,0.07275718,16.4877,0,0,139.9268
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,10.15078,10.15078,0,-1,0,10.15078,0,0,0,0,0,10.68503,10.15078,0,0,216.2324,124.149,0,10.68503,-10.68503,203.6017,48.47651,0.07275718,11.16586,0,0,124.149
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,4.682086,4.682086,0,-1,0,4.682086,0,0,8.881784E-16,0,0,4.928511,4.682086,0,0,228.1047,113.464,0,4.928511,-4.928511,198.4066,47.23958,0.07275718,5.150294,0,0,113.464
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,6.230658,6.230658,0,0,0,6.230658,0,0,8.881784E-16,0,0,6.558588,6.230658,0,0,233.5808,108.5355,0,6.558588,-6.558588,191.4933,45.59354,0.07275718,6.853724,0,0,108.5355
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,5.895861,5.895861,0,0,0,5.895861,47.19392,0,8.881784E-16,0,2.782488,6.206169,5.895861,0,0,240.8681,101.9769,0,3.423682,-3.423682,187.8844,44.73429,0.07275718,6.485447,2.22599,0,104.7594
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,34.91548,34.91548,0,0,0,34.91548,78.25269,0,0,0,27.3223,36.75314,34.91548,0,0,244.6722,98.55324,0,9.430835,-9.430835,177.9434,42.3674,0.07275718,38.40703,21.85784,0,125.8755
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,19.56828,19.56828,0,0,0,19.56828,273.3604,0,0,0,53.49192,20.59818,19.56828,0,0,255.1509,89.1224,32.89373,0,32.89373,209.1492,49.79732,0.07272498,21.5251,42.79353,0,142.6143
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,17.10042,17.10042,0,-1,0,17.10042,465.8718,0,0,0,79.66604,18.00044,17.10042,0,0,222.2572,118.7268,61.6656,0,61.6656,267.6503,63.72613,0.07266471,18.81046,63.73283,0,198.3928
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,6.899267,6.899267,0,-1,0,6.899267,1087.04,0,0,0,74.99777,7.262386,6.899267,0,0,160.5916,174.2258,67.73538,0,67.73538,331.9097,79.02596,0.07259861,7.589193,59.99822,0,249.2236
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,23.46919,23.46919,0,-1,0,23.46919,378.8923,0,0,0,88.92297,24.70441,23.46919,0,0,92.8562,235.1877,64.21855,0,64.21855,392.8328,93.53143,0.07253605,25.81611,71.13837,0,324.1106
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,8.10839,8.10839,0,-1,0,8.10839,1434.728,79.16051,0,0,116.3333,8.535148,8.10839,0,0,28.63765,292.9843,28.63765,0,28.63765,420.0009,100,0.07250819,8.91923,93.06664,0,409.3177
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,36.63357,36.63357,0,-1,0,36.63357,218.9814,41.65904,0,0,80.2207,38.56166,36.63357,0,0,0,318.7582,0,0,0,420.0009,100,0.07250819,40.29693,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,56.28896,56.28896,0,-1,0,56.28896,162.0196,31.9476,0,0,91.19913,59.25153,56.28896,0,0,0,318.7582,0,0,0,420.0009,100,0.07250819,61.91785,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,16.48886,16.48886,0,-1,0,16.48886,411.9144,50.56329,0,0,67.91999,17.3567,16.48886,0,0,0,318.7582,0,0,0,420.0009,100,0.07250819,18.13775,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,18.66576,18.66576,0,-1,0,18.66576,236.1552,24.43199,0,0,44.08016,19.64817,18.66576,0,0,0,318.7582,0,0,0,420.0009,100,0.07250819,20.53234,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,18.33676,18.33676,0,-1,0,18.33676,88.23422,0,0,0,16.1793,19.30185,18.33676,0,0,0,318.7582,0,3.122555,-3.122555,416.7094,99.21632,0.07250819,20.17044,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469506,315.6357,0,0,0,416.7094,99.21632,0.07250819,0,0,0,315.6357
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,9.935535,9.935535,0,-1,0,9.935535,0,0,0,0,0,10.45846,9.935535,0,0,3.469506,315.6357,0,10.45846,-10.45846,405.6852,96.59152,0.07250819,10.92909,0,0,315.6357
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,53.95528,53.95528,0,-1,0,53.95528,0,0,7.105427E-15,0,0,56.79504,53.95528,0,0,15.09002,305.1772,0,56.79504,-56.79504,345.818,82.33745,0.07250819,59.35081,0,0,305.1772
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,23.50564,23.50564,0,-1,0,23.50564,0,0,3.552714E-15,0,0,24.74278,23.50564,0,0,78.19561,248.3822,0,24.74278,-24.74278,319.7368,76.12766,0.07250819,25.85621,0,0,248.3822
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6876,223.6394,0,0,0,319.7368,76.12766,0.07250819,0,0,0,223.6394
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6876,223.6394,0,0,0,319.7368,76.12766,0.07250819,0,0,0,223.6394
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,32.57646,32.57646,0,-1,0,32.57646,0,0,0,0,0,34.29101,32.57646,0,0,105.6876,223.6394,0,34.29101,-34.29101,283.5909,67.52151,0.07250819,35.8341,0,0,223.6394
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,9.41601,9.41601,0,-1,0,9.41601,0,0,0,0,0,9.91159,9.41601,0,0,143.7887,189.3484,0,9.91159,-9.91159,273.1432,65.03396,0.07250819,10.35761,0,0,189.3484
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,11.70186,11.70186,0,-1,0,11.70186,0,0,0,0,0,12.31775,11.70186,0,0,154.8016,179.4368,0,12.31775,-12.31775,260.1591,61.94252,0.07250819,12.87205,0,0,179.4368
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.99435,26.99435,0,-1,0,26.99435,0,0,0,0,0,28.41511,26.99435,0,0,168.488,167.119,0,28.41511,-28.41511,230.207,54.81107,0.07250819,29.69379,0,0,167.119
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,2.91251,2.91251,0,-1,0,2.91251,0,0,4.440892E-16,0,0,3.0658,2.91251,0,0,200.0603,138.7039,0,3.0658,-3.0658,226.9753,54.04163,0.07250819,3.203761,0,0,138.7039
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,20.80912,20.80912,0,0,0,20.80912,0,0,3.552714E-15,0,0,21.90433,20.80912,0,0,203.4668,135.6381,0,21.90433,-21.90433,203.8861,48.54422,0.07250819,22.89003,0,0,135.6381
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,43.79681,43.79681,0,0,0,43.79681,12.81559,0,0,0,5.612823,46.10191,43.79681,0,0,227.8049,113.7338,0,40.48909,-40.48909,161.2069,38.38251,0.07250819,48.1765,4.490258,0,119.3466
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,34.94986,34.94986,0,0,0,34.94986,79.80772,0,0,0,27.89268,36.78932,34.94986,0,0,272.7928,73.24471,0,8.896641,-8.896641,151.829,36.14969,0.07250819,38.44484,22.31414,0,101.1374
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,18.73195,18.73195,0,0,0,18.73195,302.5496,0,0,0,56.67342,19.71784,18.73195,0,0,282.6779,64.34808,36.95558,0,36.95558,186.8881,44.49709,0.07247227,20.60514,45.33874,0,121.0215
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,33.04359,33.04359,0,-1,0,33.04359,207.2753,0,0,0,68.49122,34.78273,33.04359,0,0,245.7224,97.6081,33.70849,0,33.70849,218.8668,52.11104,0.07243953,36.34795,54.79297,0,166.0993
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,212.0139,127.9457,69.71226,0,69.71226,285.0017,67.85741,0.07237192,0,55.76981,0,197.658
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,142.3016,190.6868,59.96366,0,59.96366,341.8882,81.40179,0.07231387,0,47.97093,0,250.6504
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,10.48693,10.48693,0,-1,0,10.48693,742.8185,0,0,0,77.89887,11.03888,10.48693,0,0,82.33796,244.6541,66.85999,0,66.85999,405.3171,96.50389,0.07224926,11.53562,62.3191,0,322.5529
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,60.77954,60.77954,0,-1,0,60.77954,132.0899,0.8272188,0,0,80.28364,63.97846,60.77954,0,0,15.47796,304.8281,15.47796,0,15.47796,420.0009,100,0.07223432,66.85749,64.22691,0,385.1117
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,19.36298,19.36298,0,-1,0,19.36298,403.4373,57.7354,0,0,78.11749,20.38209,19.36298,0,0,0,318.7582,0,0,0,420.0009,100,0.07223432,21.29928,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,3.89703,3.89703,0,-1,0,3.89703,1528.642,55.46951,0,0,59.57165,4.102137,3.89703,0,0,0,318.7582,0,0,0,420.0009,100,0.07223432,4.286733,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,32.79775,32.79775,0,-1,0,32.79775,119.0811,4.531964,0,0,39.05592,34.52395,32.79775,0,0,0,318.7582,0,0,0,420.0009,100,0.07223432,36.07753,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,23.32224,23.32224,0,-1,0,23.32224,54.53141,0,3.552714E-15,0,12.71794,24.54972,23.32224,0,0,0,318.7582,0,11.83178,-11.83178,407.5291,97.03053,0.07223432,25.65446,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,13.33559,13.33559,0,-1,0,13.33559,0,0,1.776357E-15,0,0,14.03746,13.33559,0,0,13.14642,306.9265,0,14.03746,-14.03746,392.7323,93.5075,0.07223432,14.66914,0,0,306.9265
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,26.13087,26.13087,0,-1,0,26.13087,0,0,3.552714E-15,0,0,27.50617,26.13087,0,0,28.7436,292.889,0,27.50617,-27.50617,363.7382,86.60416,0.07223432,28.74395,0,0,292.889
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.30602,265.3828,0,0,0,363.7382,86.60416,0.07223432,0,0,0,265.3828
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.30602,265.3828,0,0,0,363.7382,86.60416,0.07223432,0,0,0,265.3828
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.30602,265.3828,0,0,0,363.7382,86.60416,0.07223432,0,0,0,265.3828
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,24.30437,24.30437,0,-1,0,24.30437,0,0,3.552714E-15,0,0,25.58355,24.30437,0,0,59.30602,265.3828,0,25.58355,-25.58355,336.7708,80.18336,0.07223432,26.73481,0,0,265.3828
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,18.42668,18.42668,0,-1,0,18.42668,0,0,0,0,0,19.3965,18.42668,0,0,87.73218,239.7993,0,19.3965,-19.3965,316.3251,75.31535,0.07223432,20.26934,0,0,239.7993
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,15.68454,15.68454,0,-1,0,15.68454,0,0,0,0,0,16.51005,15.68454,0,0,109.2838,220.4028,0,16.51005,-16.51005,298.922,71.17175,0.07223432,17.253,0,0,220.4028
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6283,203.8927,0,0,0,298.922,71.17175,0.07223432,0,0,0,203.8927
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,24.23027,24.23027,0,-1,0,24.23027,0,0,0,0,0,25.50555,24.23027,0,0,127.6283,203.8927,0,25.50555,-25.50555,272.0367,64.77052,0.07223432,26.6533,0,0,203.8927
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,42.39919,42.39919,0,-1,0,42.39919,0,0,7.105427E-15,0,0,44.63073,42.39919,0,0,155.9678,178.3872,0,44.63073,-44.63073,224.9918,53.56938,0.07223432,46.63911,0,0,178.3872
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.5575,133.7564,0,0,0,224.9918,53.56938,0.07223432,0,0,0,133.7564
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,2.77458,2.77458,0,0,0,2.77458,128.0124,0,0,0,3.551806,2.92061,2.77458,0,0,205.5575,133.7564,0.6311964,0,0.6311964,225.5906,53.71195,0.07223371,3.052037,2.841445,0,137.3082
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,11.84462,11.84462,0,0,0,11.84462,200.4292,0,0,0,23.74008,12.46803,11.84462,0,0,204.9263,134.3245,11.27206,0,11.27206,236.2843,56.25805,0.07222283,13.02909,18.99207,0,158.0646
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,193.6543,144.4694,48.4406,0,48.4406,282.239,67.19964,0.07217612,0,38.75248,0,192.91
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,27.52701,27.52701,0,-1,0,27.52701,254.4383,0,0,0,70.03926,28.9758,27.52701,0,0,145.2137,188.0659,41.06346,0,41.06346,321.1953,76.47491,0.07213657,30.27971,56.03141,0,258.1052
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,104.1502,225.023,81.0801,0,81.0801,398.1146,94.789,0.07205861,0,64.86408,0,306.1031
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,5.866812,5.866812,0,-1,0,5.866812,1962.01,85.86172,0,0,115.1074,6.175591,5.866812,0,0,23.07011,297.9951,23.07011,0,23.07011,420.0009,100,0.07203645,6.453493,92.08595,0,413.1026
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,43.25969,43.25969,0,-1,0,43.25969,274.334,73.13953,0,0,118.6761,45.53652,43.25969,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,47.58566,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,23.96489,23.96489,0,-1,0,23.96489,338.5221,55.90024,0,0,81.12644,25.2262,23.96489,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,26.36138,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,25.60022,25.60022,0,-1,0,25.60022,191.3022,22.02619,0,0,48.97379,26.9476,25.60022,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,28.16025,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,3.668225,3.668225,0,-1,0,3.668225,505.8719,14.69523,0,0,18.55652,3.86129,3.668225,0,0,0,318.7582,0,0,0,420.0009,100,0.07203645,4.035048,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,32.69059,32.69059,0,-1,0,32.69059,0,0,7.105427E-15,0,0,34.41115,32.69059,0,0,0,318.7582,0,34.41115,-34.41115,383.7283,91.3637,0.07203645,35.95965,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,10.13453,10.13453,0,-1,0,10.13453,0,0,1.776357E-15,0,0,10.66793,10.13453,0,0,38.23461,284.3471,0,10.66793,-10.66793,372.4833,88.68633,0.07203645,11.14798,0,0,284.3471
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,6.857263,6.857263,0,-1,0,6.857263,0,0,0,0,0,7.218172,6.857263,0,0,50.08786,273.6791,0,7.218172,-7.218172,364.8747,86.87476,0.07203645,7.54299,0,0,273.6791
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.10805,266.461,0,0,0,364.8747,86.87476,0.07203645,0,0,0,266.461
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,24.82124,24.82124,0,-1,0,24.82124,0,0,0,0,0,26.12762,24.82124,0,0,58.10805,266.461,0,26.12762,-26.12762,337.3338,80.31741,0.07203645,27.30336,0,0,266.461
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,11.16502,11.16502,0,-1,0,11.16502,0,0,0,0,0,11.75265,11.16502,0,0,87.13874,240.3334,0,11.75265,-11.75265,324.9454,77.3678,0.07203645,12.28152,0,0,240.3334
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,9.023524,9.023524,0,-1,0,9.023524,0,0,1.776357E-15,0,0,9.498447,9.023524,0,0,100.1972,228.5807,0,9.498447,-9.498447,314.9331,74.98393,0.07203645,9.925877,0,0,228.5807
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.7511,219.0823,0,0,0,314.9331,74.98393,0.07203645,0,0,0,219.0823
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,45.5366,45.5366,0,-1,0,45.5366,0,0,7.105427E-15,0,0,47.93327,45.5366,0,0,110.7511,219.0823,0,47.93327,-47.93327,264.407,62.95393,0.07203645,50.09026,0,0,219.0823
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,17.90364,17.90364,0,-1,0,17.90364,0,0,3.552714E-15,0,0,18.84593,17.90364,0,0,164.0103,171.149,0,18.84593,-18.84593,244.5417,58.2241,0.07203645,19.694,0,0,171.149
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,21.01468,21.01468,0,-1,0,21.01468,0,0,3.552714E-15,0,0,22.12072,21.01468,0,0,184.9502,152.3031,0,22.12072,-22.12072,221.2244,52.67237,0.07203645,23.11615,0,0,152.3031
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,19.31863,19.31863,0,0,0,19.31863,0,0,3.552714E-15,0,0,20.3354,19.31863,0,0,209.5287,130.1823,0,20.3354,-20.3354,199.789,47.56872,0.07203645,21.25049,0,0,130.1823
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,27.73478,27.73478,0,0,0,27.73478,4.557125,0,0,0,1.263909,29.1945,27.73478,0,0,232.1236,109.8469,0,27.9306,-27.9306,170.3476,40.55887,0.07203645,30.50826,1.011127,0,111.1109
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,31.32292,31.32292,0,0,0,31.32292,66.18751,0,0,0,20.73186,32.9715,31.32292,0,0,263.1576,81.91635,0,12.23964,-12.23964,157.4459,37.48704,0.07203645,34.45522,16.58549,0,102.6482
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,276.7572,69.67672,45.62053,0,45.62053,200.7253,47.79165,0.07199269,0,36.49642,0,115.2972
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,231.1367,110.7352,81.34233,0,81.34233,277.8934,66.16497,0.07191479,0,65.07387,0,192.0775
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,20.75907,20.75907,0,-1,0,20.75907,382.8253,0,0,0,79.47099,21.85165,20.75907,0,0,149.7944,183.9433,57.61933,0,57.61933,332.5559,79.17982,0.07185971,22.83498,63.57679,0,263.4143
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,28.82296,28.82296,0,-1,0,28.82296,383.0836,0,0,0,110.416,30.33996,28.82296,0,0,92.17504,235.8007,80.07607,0,80.07607,408.5227,97.26713,0.0717833,31.70526,88.33282,0,346.2167
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,33.65367,33.65367,0,-1,0,33.65367,337.3676,66.01267,0,0,113.5366,35.42492,33.65367,0,0,12.09897,307.8691,12.09897,0,12.09897,420.0009,100,0.07177177,37.01904,90.82925,0,421.4057
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,19.30083,19.30083,0,-1,0,19.30083,484.1797,73.13403,0,0,93.4507,20.31666,19.30083,0,0,0,318.7582,0,0,0,420.0009,100,0.07177177,21.23091,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07177177,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,42.24759,42.24759,0,-1,0,42.24759,121.715,6.950492,0,0,51.42163,44.47114,42.24759,0,0,0,318.7582,0,0,0,420.0009,100,0.07177177,46.47234,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07177177,0,16.77372,0,339.7254
