Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,20.96096,20.96096,0,-1,0,20.96096,70.41204,0,0,0,14.75904,22.06417,20.96096,0,0,0,318.7582,0,7.305129,-7.305129,412.3006,98.1666,0.07177177,23.05706,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.21999,50.21999,0,-1,0,50.21999,0,0,7.105427E-15,0,0,52.86315,50.21999,0,0,8.11681,311.4531,0,52.86315,-52.86315,356.5779,84.89933,0.07177177,55.24199,0,0,311.4531
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.57338,41.57338,0,-1,0,41.57338,0,0,0,0,0,43.76145,41.57338,0,0,66.85364,258.59,0,43.76145,-43.76145,310.4493,73.91635,0.07177177,45.73072,0,0,258.59
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.04257,47.04257,0,-1,0,47.04257,0,0,0,0,0,49.5185,47.04257,0,0,115.4775,214.8285,0,49.5185,-49.5185,258.2522,61.4885,0.07177177,51.74683,0,0,214.8285
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.19272,39.19272,0,-1,0,39.19272,0,0,0,0,0,41.2555,39.19272,0,0,170.498,165.31,0,41.2555,-41.2555,214.7651,51.13445,0.07177177,43.112,0,0,165.31
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,12.74256,12.74256,0,-1,0,12.74256,0,0,1.776357E-15,0,0,13.41323,12.74256,0,0,216.3375,124.0545,0,13.41323,-13.41323,200.6263,47.76807,0.07177177,14.01682,0,0,124.0545
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,7.442245,7.442245,0,-1,0,7.442245,0,0,8.881784E-16,0,0,7.833942,7.442245,0,0,231.2411,110.6413,0,7.833942,-7.833942,192.3686,45.80196,0.07177177,8.18647,0,0,110.6413
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,16.90237,16.90237,0,-1,0,16.90237,0,0,0,0,0,17.79197,16.90237,0,0,239.9454,102.8073,0,17.79197,-17.79197,173.6142,41.33664,0.07177177,18.59261,0,0,102.8073
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,9.454473,9.454473,0,-1,0,9.454473,0,0,0,0,0,9.952076,9.454473,0,0,259.7143,85.01537,0,9.952076,-9.952076,163.1238,38.83893,0.07177177,10.39992,0,0,85.01537
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,20.04179,20.04179,0,-1,0,20.04179,0,0,3.552714E-15,0,0,21.09662,20.04179,0,0,270.7722,75.06329,0,21.09662,-21.09662,140.886,33.54423,0.07177177,22.04597,0,0,75.06329
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,15.40718,15.40718,0,-1,0,15.40718,0,0,3.552714E-15,0,0,16.21809,15.40718,0,0,294.2128,53.96667,0,16.21809,-16.21809,123.7907,29.47391,0.07177177,16.9479,0,0,53.96667
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,20.61234,20.61234,0,-1,0,20.61234,0,0,0,0,0,21.6972,20.61234,0,0,312.2329,37.74858,0,21.6972,-21.6972,100.9198,24.02848,0.07177177,22.67358,0,0,37.74858
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,7.484986,7.484986,0,0,0,7.484986,0,0,8.881784E-16,0,0,7.878932,7.484986,0,0,336.3409,16.05138,0,7.878932,-7.878932,92.61469,22.05107,0.07177177,8.233484,0,0,16.05138
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,20.65039,20.65039,81,0,22.761,20.65039,8.765468,0,0,0,1.810103,0,0,60.34961,57.33213,345.0953,8.172445,59.14223,0,59.14223,148.7219,35.40991,0.07194201,22.71543,1.448083,81,9.982549
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,25.6502,25.6502,81,0,22.761,25.6502,46.40715,0,0,0,11.90353,0,0,55.3498,52.58231,285.9531,61.40046,64.48584,0,64.48584,209.8986,49.97575,0.07210688,28.21522,9.522821,81,73.30399
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,23.88781,23.88781,81,0,22.761,23.88781,149.073,0,0,0,35.61027,0,0,57.11219,54.25658,221.4672,119.4377,89.86686,0,89.86686,295.1537,70.27456,0.07224717,26.27659,28.48822,81,155.048
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,18.84192,18.84192,0,-1,0,18.84192,436.2003,0,0,0,82.18851,19.8336,18.84192,0,0,131.6004,200.3179,62.35491,0,62.35491,354.3088,84.35907,0.07218758,20.72611,65.7508,0,282.5064
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,26.22943,26.22943,0,-1,0,26.22943,288.7008,0,0,0,75.7246,27.60993,26.22943,0,0,69.24548,256.4373,48.11467,0,48.11467,399.9544,95.22704,0.07214166,28.85238,60.57968,0,332.1619
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,23.20085,23.20085,0,-1,0,23.20085,372.7979,40.93952,0,0,86.49228,24.42195,23.20085,0,0,21.13081,299.7405,21.13081,0,21.13081,420.0009,100,0.07212152,25.52094,69.19382,0,386.2328
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,20.66755,20.66755,0,-1,0,20.66755,444.6074,70.13416,0,0,91.88948,21.75532,20.66755,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,22.73431,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,12.58377,12.58377,0,-1,0,12.58377,859.3167,94.88839,0,0,108.1345,13.24608,12.58377,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,13.84215,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,23.85227,23.85227,0,-1,0,23.85227,217.0734,26.66927,0,0,51.77692,25.10765,23.85227,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,26.23749,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,9.433758,9.433758,0,-1,0,9.433758,557.1622,42.63106,0,0,52.56133,9.930271,9.433758,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,10.37713,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,13.04342,13.04342,0,-1,0,13.04342,167.4657,8.113343,0,0,21.84326,13.72991,13.04342,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,14.34776,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07212152,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,5.799516,5.799516,0,-1,0,5.799516,0,0,8.881784E-16,0,0,6.104754,5.799516,0,0,0,318.7582,0,6.104754,-6.104754,413.5659,98.46786,0.07212152,6.379468,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,21.86776,21.86776,0,-1,0,21.86776,0,0,3.552714E-15,0,0,23.01869,21.86776,0,0,6.78306,312.6535,0,23.01869,-23.01869,389.302,92.69077,0.07212152,24.05453,0,0,312.6535
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35939,289.6348,0,0,0,389.302,92.69077,0.07212152,0,0,0,289.6348
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,33.91698,33.91698,0,-1,0,33.91698,0,0,7.105427E-15,0,0,35.70209,33.91698,0,0,32.35939,289.6348,0,35.70209,-35.70209,351.6687,83.73048,0.07212152,37.30868,0,0,289.6348
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.02837,253.9327,0,0,0,351.6687,83.73048,0.07212152,0,0,0,253.9327
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,14.57204,14.57204,0,-1,0,14.57204,0,0,1.776357E-15,0,0,15.33899,14.57204,0,0,72.02837,253.9327,0,15.33899,-15.33899,335.5,79.8808,0.07212152,16.02925,0,0,253.9327
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,7.595376,7.595376,0,-1,0,7.595376,0,0,0,0,0,7.995132,7.595376,0,0,89.07169,238.5937,0,7.995132,-7.995132,327.0724,77.87422,0.07212152,8.354913,0,0,238.5937
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,16.24746,16.24746,0,-1,0,16.24746,0,0,0,0,0,17.10259,16.24746,0,0,97.95518,230.5986,0,17.10259,-17.10259,309.0447,73.58192,0.07212152,17.87221,0,0,230.5986
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.90984,32.90984,0,-1,0,32.90984,0,0,0,0,0,34.64193,32.90984,0,0,116.9581,213.496,0,34.64193,-34.64193,272.5289,64.8877,0.07212152,36.20082,0,0,213.496
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,17.16899,17.16899,0,-1,0,17.16899,0,0,3.552714E-15,0,0,18.07262,17.16899,0,0,155.4491,178.854,0,18.07262,-18.07262,253.4787,60.35194,0.07212152,18.88589,0,0,178.854
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.436702,0.436702,0,-1,0,0.436702,0,0,5.551115E-17,0,0,0.4596864,0.436702,0,0,175.5298,160.7814,0,0.4596864,-0.4596864,252.9941,60.23658,0.07212152,0.4803723,0,0,160.7814
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.72234,40.72234,0,0,0,40.72234,0,0,7.105427E-15,0,0,42.86562,40.72234,0,0,176.0405,160.3217,0,42.86562,-42.86562,207.8098,49.47842,0.07212152,44.79457,0,0,160.3217
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,223.669,117.4561,2.720808,0,2.720808,210.391,50.09299,0.07211892,0,2.176647,0,120.1769
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,26.8225,26.8225,0,0,0,26.8225,64.78904,0,3.552714E-15,0,17.37804,28.23421,26.8225,0,0,220.9482,119.9049,0,10.85617,-10.85617,198.9476,47.36837,0.07211892,29.50475,13.90243,0,137.2829
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,233.0106,109.0487,28.87415,0,28.87415,226.34,53.89037,0.07209142,0,23.09932,0,137.9228
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,50.29036,50.29036,0,-1,0,50.29036,131.6281,0,0,0,66.19623,52.93722,50.29036,0,0,204.1365,135.0354,13.259,0,13.259,238.9186,56.88527,0.07207879,55.3194,52.95698,0,201.2316
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,13.03943,13.03943,0,-1,0,13.03943,592.4277,0,0,0,77.24921,13.72572,13.03943,0,0,190.8774,146.9685,63.52349,0,63.52349,299.1823,71.23373,0.07201837,14.34338,61.79937,0,224.2177
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,45.1196,45.1196,0,-1,0,45.1196,75.72163,0,0,0,34.1653,47.49431,45.1196,0,0,127.354,204.1397,0,13.32902,-13.32902,285.1323,67.8885,0.07201837,49.63156,27.33224,0,238.305
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,65.80576,65.80576,0,-1,0,65.80576,103.2089,0,0,3.686331,67.91737,69.26922,65.80576,0,0,142.164,190.8107,0,1.351852,-1.351852,283.7073,67.54922,0.07201837,72.38633,54.33389,0,258.728
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,32.25747,32.25747,0,-1,0,32.25747,234.0874,0,0,0,75.51067,33.95523,32.25747,0,0,143.666,189.4588,41.55544,0,41.55544,323.1302,76.93562,0.0719789,35.48322,60.40854,0,264.9695
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,38.56615,38.56615,0,-1,0,38.56615,121.3055,0,0,0,46.78287,40.59595,38.56615,0,0,102.1106,226.8587,6.18692,0,6.18692,328.9997,78.33309,0.07197302,42.42277,37.4263,0,273.6416
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,22.29723,22.29723,0,-1,0,22.29723,169.8211,0,0,0,37.86541,23.47077,22.29723,0,0,95.92368,232.4269,14.39464,0,14.39464,342.6556,81.5845,0.07195936,24.52695,30.29233,0,270.2923
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,33.53969,33.53969,0,-1,0,33.53969,112.5479,0,0,0,37.74822,35.30494,33.53969,0,0,81.52904,245.3821,2.443286,0,2.443286,344.9735,82.13638,0.07195704,36.89366,30.19858,0,283.1303
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,79.08575,247.5811,19.64289,0,19.64289,363.6084,86.57325,0.07193841,0,15.71431,0,267.2239
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,28.73634,28.73634,0,-1,0,28.73634,0,0,0,0,0,30.24878,28.73634,0,0,59.44286,265.2596,0,30.24878,-30.24878,331.7234,78.9816,0.07193841,31.60998,0,0,265.2596
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,26.19926,26.19926,0,-1,0,26.19926,0,0,0,0,0,27.57817,26.19926,0,0,93.05262,235.0109,0,27.57817,-27.57817,302.6534,72.0602,0.07193841,28.81919,0,0,235.0109
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,25.0158,25.0158,0,-1,0,25.0158,0,0,0,0,0,26.33242,25.0158,0,0,123.695,207.4327,0,26.33242,-26.33242,274.8966,65.45145,0.07193841,27.51738,0,0,207.4327
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.09962,42.09962,0,-1,0,42.09962,0,0,0,0,0,44.31539,42.09962,0,0,152.9533,181.1003,0,44.31539,-44.31539,228.1841,54.32944,0.07193841,46.30959,0,0,181.1003
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,11.58123,11.58123,0,-1,0,11.58123,0,0,1.776357E-15,0,0,12.19077,11.58123,0,0,202.1926,136.7849,0,12.19077,-12.19077,215.3339,51.26987,0.07193841,12.73936,0,0,136.7849
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,11.00442,11.00442,0,-1,0,11.00442,0,0,1.776357E-15,0,0,11.5836,11.00442,0,0,215.7379,124.5941,0,11.5836,-11.5836,203.1237,48.36269,0.07193841,12.10487,0,0,124.5941
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.17927,50.17927,0,-1,0,50.17927,0,0,7.105427E-15,0,0,52.82028,50.17927,0,0,228.6086,113.0105,0,52.82028,-52.82028,147.4462,35.10618,0.07193841,55.19719,0,0,113.0105
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.2978,60.19023,0,0,0,147.4462,35.10618,0.07193841,0,0,0,60.19023
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.2978,60.19023,0,0,0,147.4462,35.10618,0.07193841,0,0,0,60.19023
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,3.201653,3.201653,0,-1,0,3.201653,0,0,4.440892E-16,0,0,3.370161,3.201653,0,0,287.2978,60.19023,0,3.370161,-3.370161,143.8938,34.26035,0.07193841,3.521818,0,0,60.19023
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.11346,29.11346,0,-1,0,29.11346,0,0,3.552714E-15,0,0,30.64575,29.11346,0,0,291.0424,56.82007,0,30.64575,-30.64575,111.5903,26.56907,0.07193841,32.02481,0,0,56.82007
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.0932,26.17432,0,0,0,111.5903,26.56907,0.07193841,0,0,0,26.17432
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,325.0932,26.17432,6.486854,0,6.486854,117.7443,28.0343,0.07193226,0,5.189483,0,32.66117
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,318.6064,32.01249,28.54176,0,28.54176,144.8214,34.48121,0.0719052,0,22.83341,0,60.55425
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,27.99123,27.99123,0,0,0,27.99123,162.3487,0,0,0,45.4434,29.46445,27.99123,0,0,290.0646,57.70007,15.97895,0,15.97895,159.9803,38.09048,0.07189007,30.79035,36.35472,0,103.1435
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,32.55838,32.55838,0,-1,0,32.55838,236.4861,0,0,0,76.99603,34.27197,32.55838,0,0,274.0857,72.08112,42.72405,0,42.72405,200.5119,47.74084,0.07184963,35.81421,61.59682,0,149.0771
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,45.40591,45.40591,0,-1,0,45.40591,130.9115,0,0,0,59.44156,47.79569,45.40591,0,0,231.3616,110.5328,11.64587,0,11.64587,211.5602,50.37137,0.07183862,49.9465,47.55325,0,169.9743
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,44.3156,44.3156,0,-1,0,44.3156,163.9796,0,0,0,72.66852,46.64799,44.3156,0,0,219.7157,121.0141,26.02052,0,26.02052,236.2454,56.24879,0.07181402,48.74716,58.13482,0,193.6826
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,26.99031,26.99031,0,-1,0,26.99031,358.7686,0,0,0,96.83275,28.41085,26.99031,0,0,193.6952,144.4325,68.4219,0,68.4219,301.1561,71.7037,0.07174941,29.68934,77.46619,0,241.2653
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,29.76458,29.76458,0,-1,0,29.76458,304.9905,0,0,0,90.77916,31.33114,29.76458,0,0,125.2733,206.0122,59.44801,0,59.44801,357.5535,85.13161,0.07169338,32.74104,72.62332,0,296.7914
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,13.11945,13.11945,0,-1,0,13.11945,759.461,20.00186,0,0,99.63712,13.80995,13.11945,0,0,65.82531,259.5154,65.82531,0,65.82531,420.0009,100,0.07163143,14.4314,79.7097,0,359.1526
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07163143,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,37.95927,37.95927,0,-1,0,37.95927,133.9241,10.8795,0,0,50.83663,39.95713,37.95927,0,0,0,318.7582,0,0,0,420.0009,100,0.07163143,41.7552,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,20.81794,20.81794,0,-1,0,20.81794,99.422,0,0,0,20.69761,21.91362,20.81794,0,0,0,318.7582,0,1.216007,-1.216007,418.7191,99.69482,0.07163143,22.89973,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351119,317.5422,0,0,0,418.7191,99.69482,0.07163143,0,0,0,317.5422
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,7.25769,7.25769,0,-1,0,7.25769,0,0,8.881784E-16,0,0,7.639674,7.25769,0,0,1.351119,317.5422,0,7.639674,-7.639674,410.6661,97.77746,0.07163143,7.983459,0,0,317.5422
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,9.556084,9.556084,0,-1,0,9.556084,0,0,1.776357E-15,0,0,10.05904,9.556084,0,0,9.839645,309.9026,0,10.05904,-10.05904,400.063,95.2529,0.07163143,10.51169,0,0,309.9026
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,35.76665,35.76665,0,-1,0,35.76665,0,0,7.105427E-15,0,0,37.64911,35.76665,0,0,21.01635,299.8435,0,37.64911,-37.64911,360.3773,85.80396,0.07163143,39.34332,0,0,299.8435
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,32.82125,32.82125,0,-1,0,32.82125,0,0,7.105427E-15,0,0,34.54868,32.82125,0,0,62.84869,262.1944,0,34.54868,-34.54868,323.9598,77.13314,0.07163143,36.10337,0,0,262.1944
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,16.69838,16.69838,0,-1,0,16.69838,0,0,0,0,0,17.57724,16.69838,0,0,101.2361,227.6457,0,17.57724,-17.57724,305.4318,72.72171,0.07163143,18.36822,0,0,227.6457
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76105,21.62299,0,0,120.7664,210.0685,0,22.76105,-22.76105,281.4395,67.00928,0.07163143,23.78529,0,0,210.0685
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,16.08504,16.08504,0,-1,0,16.08504,0,0,3.552714E-15,0,0,16.93163,16.08504,0,0,146.0564,187.3074,0,16.93163,-16.93163,263.592,62.75988,0.07163143,17.69355,0,0,187.3074
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,4.24333,4.24333,0,-1,0,4.24333,0,0,0,0,0,4.466663,4.24333,0,0,164.8694,170.3758,0,4.466663,-4.466663,258.8838,61.63887,0.07163143,4.667663,0,0,170.3758
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,11.43056,11.43056,0,-1,0,11.43056,0,0,1.776357E-15,0,0,12.03217,11.43056,0,0,169.8323,165.9091,0,12.03217,-12.03217,246.2007,58.61911,0.07163143,12.57362,0,0,165.9091
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,12.15911,12.15911,0,-1,0,12.15911,0,0,1.776357E-15,0,0,12.79907,12.15911,0,0,183.2014,153.877,0,12.79907,-12.79907,232.7093,55.40688,0.07163143,13.37502,0,0,153.877
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,11.60964,11.60964,0,0,0,11.60964,0,0,0,0,0,12.22067,11.60964,0,0,197.4226,141.0779,0,12.22067,-12.22067,219.8276,52.33981,0.07163143,12.7706,0,0,141.0779
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,7.842435,7.842435,0,0,0,7.842435,23.61503,0,0,0,1.851994,8.255195,7.842435,0,0,211.0011,128.8572,0,6.403201,-6.403201,213.078,50.73277,0.07163143,8.626678,1.481595,0,130.7092
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,5.268622,5.268622,0,0,0,5.268622,313.5917,0,0,0,16.52196,5.545918,5.268622,0,0,218.1158,122.454,10.97604,0,10.97604,223.4908,53.212,0.07162111,5.795484,13.21757,0,138.976
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,40.03335,40.03335,0,0,0,40.03335,111.2792,0,0,0,44.54879,42.14037,40.03335,0,0,207.1397,132.3325,2.408417,0,2.408417,225.7757,53.756,0.07161885,44.03669,35.63903,0,176.8813
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,25.91076,25.91076,0,-1,0,25.91076,281.3541,0,0,0,72.90099,27.27449,25.91076,0,0,204.7313,134.5,45.62651,0,45.62651,269.0608,64.06196,0.07157599,28.50184,58.32079,0,207.401
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,32.9412,32.9412,0,-1,0,32.9412,267.4768,0,0,0,88.1101,34.67495,32.9412,0,0,159.1048,175.5639,53.43514,0,53.43514,319.7538,76.13171,0.07152586,36.23532,70.48808,0,263.674
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,12.02734,12.02734,0,-1,0,12.02734,873.8361,0,0,0,105.0993,12.66036,12.02734,0,0,105.6697,223.6555,92.4389,0,92.4389,407.449,97.01148,0.07143931,13.23007,84.0794,0,328.7548
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,12.20951,12.20951,0,-1,0,12.20951,827.866,74.99551,0,0,101.0784,12.85212,12.20951,0,0,13.23076,306.8505,13.23076,0,13.23076,420.0009,100,0.07142694,13.43046,80.86271,0,407.9289
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07142694,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,4.233876,4.233876,0,-1,0,4.233876,1917.719,76.73714,0,0,81.19386,4.456712,4.233876,0,0,0,318.7582,0,0,0,420.0009,100,0.07142694,4.657264,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,29.58596,29.58596,0,-1,0,29.58596,183.7139,23.21041,0,0,54.35352,31.14311,29.58596,0,0,0,318.7582,0,0,0,420.0009,100,0.07142694,32.54455,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,13.77211,13.77211,0,-1,0,13.77211,160.7644,7.643695,0,0,22.14066,14.49696,13.77211,0,0,0,318.7582,0,0,0,420.0009,100,0.07142694,15.14932,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,15.17517,15.17517,0,-1,0,15.17517,101.1947,0,0,0,15.35646,15.97386,15.17517,0,0,0,318.7582,0,0.617395,-0.617395,419.35,99.84505,0.07142694,16.69268,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,8.443896,8.443896,0,-1,0,8.443896,0,0,1.776357E-15,0,0,8.888312,8.443896,0,0,0.6859944,318.1408,0,8.888312,-8.888312,409.981,97.61432,0.07142694,9.288286,0,0,318.1408
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,4.599502,4.599502,0,-1,0,4.599502,0,0,8.881784E-16,0,0,4.841581,4.599502,0,0,10.5619,309.2525,0,4.841581,-4.841581,404.8775,96.39921,0.07142694,5.059453,0,0,309.2525
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94143,304.4109,0,0,0,404.8775,96.39921,0.07142694,0,0,0,304.4109
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,7.099634,7.099634,0,-1,0,7.099634,0,0,8.881784E-16,0,0,7.473299,7.099634,0,0,15.94143,304.4109,0,7.473299,-7.473299,396.9999,94.52361,0.07142694,7.809597,0,0,304.4109
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,14.28781,14.28781,0,-1,0,14.28781,0,0,1.776357E-15,0,0,15.0398,14.28781,0,0,24.2451,296.9377,0,15.0398,-15.0398,381.1466,90.74901,0.07142694,15.71659,0,0,296.9377
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,8.138776,8.138776,0,-1,0,8.138776,0,0,1.776357E-15,0,0,8.567133,8.138776,0,0,40.95598,281.8978,0,8.567133,-8.567133,372.116,88.59888,0.07142694,8.952654,0,0,281.8978
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,24.15343,24.15343,0,-1,0,24.15343,0,0,3.552714E-15,0,0,25.42467,24.15343,0,0,50.47502,273.3307,0,25.42467,-25.42467,345.3161,82.21795,0.07142694,26.56878,0,0,273.3307
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,8.756738,8.756738,0,-1,0,8.756738,0,0,0,0,0,9.217618,8.756738,0,0,78.72465,247.906,0,9.217618,-9.217618,335.5999,79.90457,0.07142694,9.632411,0,0,247.906
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,13.96069,13.96069,0,-1,0,13.96069,0,0,1.776357E-15,0,0,14.69546,13.96069,0,0,88.96645,238.6884,0,14.69546,-14.69546,320.1095,76.21639,0.07142694,15.35676,0,0,238.6884
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,3.56834,3.56834,0,-1,0,3.56834,0,0,4.440892E-16,0,0,3.756147,3.56834,0,0,105.2947,223.993,0,3.756147,-3.756147,316.1501,75.2737,0.07142694,3.925174,0,0,223.993
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.6209,32.6209,0,-1,0,32.6209,0,0,7.105427E-15,0,0,34.33778,32.6209,0,0,109.4682,220.2368,0,34.33778,-34.33778,279.955,66.65581,0.07142694,35.88298,0,0,220.2368
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,13.82309,13.82309,0,0,0,13.82309,0,0,1.776357E-15,0,0,14.55062,13.82309,0,0,147.6213,185.899,0,14.55062,-14.55062,264.6172,63.00398,0.07142694,15.2054,0,0,185.899
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,10.51212,10.51212,0,0,0,10.51212,26.8301,0,1.776357E-15,0,2.820412,11.06539,10.51212,0,0,163.7887,171.3484,0,8.244975,-8.244975,255.9263,60.93471,0.07142694,11.56333,2.25633,0,174.1688
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,16.44873,16.44873,0,0,0,16.44873,137.8441,0,0,0,22.67361,17.31446,16.44873,0,0,172.9498,163.1034,5.359155,0,5.359155,261.0104,62.14521,0.07142193,18.09361,18.13889,0,185.777
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,32.0341,32.0341,0,0,0,32.0341,163.3729,0,0,0,52.33505,33.72011,32.0341,0,0,167.5906,167.9267,18.61494,0,18.61494,278.6701,66.34989,0.07140453,35.23751,41.86804,0,220.2617
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,31.32507,31.32507,0,-1,0,31.32507,231.8783,0,0,0,72.63604,32.97376,31.32507,0,0,148.9757,184.6801,39.66228,0,39.66228,316.2971,75.30867,0.07136749,34.45758,58.10883,0,257.3162
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,26.76425,26.76425,0,-1,0,26.76425,297.5691,0,0,0,79.64214,28.17289,26.76425,0,0,109.3134,220.3762,51.46924,0,51.46924,365.1251,86.93436,0.07131949,29.44067,63.71371,0,300.0183
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,60.47906,60.47906,0,-1,0,60.47906,135.4889,0,0,0,81.94241,63.66217,60.47906,0,0,57.84416,266.6985,18.28025,0,18.28025,382.4672,91.06344,0.07130246,66.52696,65.55393,0,348.6409
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,23.60413,23.60413,0,-1,0,23.60413,321.3198,11.43439,0,0,75.84475,24.84646,23.60413,0,0,39.56391,283.1507,39.56391,0,39.56391,420.0009,100,0.07126562,25.96455,60.6758,0,358.9955
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07126562,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07126562,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07126562,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,46.05527,46.05527,0,-1,0,46.05527,70.90792,0,7.105427E-15,0,32.65684,48.47923,46.05527,0,0,0,318.7582,0,15.8224,-15.8224,403.3226,96.02899,0.07126562,50.6608,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,30.72016,30.72016,0,-1,0,30.72016,58.91919,0,3.552714E-15,0,18.10007,32.33701,30.72016,0,0,17.58044,302.9358,0,14.23694,-14.23694,388.3155,92.45589,0.07126562,33.79218,14.48006,0,321.0359
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.39927,288.6989,0,0,0,388.3155,92.45589,0.07126562,0,0,0,288.6989
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,7.92836,7.92836,0,-1,0,7.92836,0,0,8.881784E-16,0,0,8.345643,7.92836,0,0,33.39927,288.6989,0,8.345643,-8.345643,379.5184,90.36135,0.07126562,8.721196,0,0,288.6989
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.64364,33.64364,0,-1,0,33.64364,0,0,7.105427E-15,0,0,35.41436,33.64364,0,0,42.6722,280.3532,0,35.41436,-35.41436,342.1884,81.47327,0.07126562,37.008,0,0,280.3532
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,22.07981,22.07981,0,-1,0,22.07981,0,0,0,0,0,23.24191,22.07981,0,0,82.02148,244.9389,0,23.24191,-23.24191,317.6893,75.64016,0.07126562,24.2878,0,0,244.9389
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,5.907799,5.907799,0,-1,0,5.907799,0,0,8.881784E-16,0,0,6.218735,5.907799,0,0,107.8458,221.697,0,6.218735,-6.218735,311.1342,74.07941,0.07126562,6.498579,0,0,221.697
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.9868279,0.9868279,0,-1,0,0.9868279,0,0,0,0,0,1.038766,0.9868279,0,0,114.7555,215.4782,0,1.038766,-1.038766,310.0392,73.81872,0.07126562,1.085511,0,0,215.4782
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,8.820457,8.820457,0,-1,0,8.820457,0,0,1.776357E-15,0,0,9.284692,8.820457,0,0,115.9097,214.4395,0,9.284692,-9.284692,300.2523,71.4885,0.07126562,9.702503,0,0,214.4395
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,18.1822,18.1822,0,-1,0,18.1822,0,0,0,0,0,19.13916,18.1822,0,0,126.226,205.1548,0,19.13916,-19.13916,280.0779,66.68507,0.07126562,20.00042,0,0,205.1548
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,21.10058,21.10058,0,-1,0,21.10058,0,0,3.552714E-15,0,0,22.21114,21.10058,0,0,147.4918,186.0156,0,22.21114,-22.21114,256.6653,61.11065,0.07126562,23.21064,0,0,186.0156
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.01582,35.01582,0,-1,0,35.01582,0,0,7.105427E-15,0,0,36.85876,35.01582,0,0,172.1708,163.8045,0,36.85876,-36.85876,217.8127,51.86007,0.07126562,38.5174,0,0,163.8045
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,13.19127,13.19127,0,-1,0,13.19127,0,0,1.776357E-15,0,0,13.88555,13.19127,0,0,213.125,126.9457,0,13.88555,-13.88555,203.1761,48.37516,0.07126562,14.5104,0,0,126.9457
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.55882,41.55882,0,0,0,41.55882,0,0,7.105427E-15,0,0,43.74612,41.55882,0,0,228.5534,113.0602,0,43.74612,-43.74612,157.0636,37.39602,0.07126562,45.7147,0,0,113.0602
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,12.78867,12.78867,0,0,0,12.78867,21.37202,0,0,0,2.733196,13.46176,12.78867,0,0,277.1602,69.31406,0,10.72856,-10.72856,145.7547,34.70343,0.07126562,14.06754,2.186557,0,72.04725
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,9.089296,9.089296,0,0,0,9.089296,299.9447,0,0,0,27.26286,9.56768,9.089296,0,0,289.0808,58.58549,17.69518,0,17.69518,162.5418,38.70036,0.07124915,9.998226,21.81029,0,85.84836
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,25.76524,25.76524,0,0,0,25.76524,186.4104,0,0,0,48.02908,27.12131,25.76524,0,0,271.3856,74.51115,20.90777,0,20.90777,182.3767,43.42293,0.07122971,28.34177,38.42327,0,122.5402
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,250.4779,93.32816,48.14847,0,48.14847,228.0543,54.29854,0.07118497,0,38.51878,0,141.4766
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,202.3294,136.6618,46.75745,0,46.75745,272.4124,64.85995,0.07114159,0,37.40596,0,183.4192
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,22.4185,22.4185,0,-1,0,22.4185,326.4991,0,0,0,73.19617,23.59842,22.4185,0,0,155.5719,178.7435,49.59776,0,49.59776,319.4649,76.06292,0.07109562,24.66035,58.55694,0,251.9397
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,20.95291,20.95291,0,-1,0,20.95291,553.3265,0,0,0,115.938,22.05569,20.95291,0,0,105.9742,223.3815,93.88231,0,93.88231,408.5295,97.26873,0.07100876,23.0482,92.7504,0,339.3195
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,24.1665,24.1665,0,-1,0,24.1665,426.1868,65.46416,0,0,102.9945,25.43843,24.1665,0,0,12.09187,307.8755,12.09187,0,12.09187,420.0009,100,0.0709976,26.58315,82.39556,0,410.87
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,24.21599,24.21599,0,-1,0,24.21599,419.3794,76.06636,0,0,101.5569,25.49051,24.21599,0,0,0,318.7582,0,0,0,420.0009,100,0.0709976,26.63759,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0709976,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,33.76426,33.76426,0,-1,0,33.76426,108.9994,1.261525,0,0,36.80285,35.54132,33.76426,0,0,0,318.7582,0,0,0,420.0009,100,0.0709976,37.14068,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,2.602265,2.602265,0,-1,0,2.602265,599.7113,12.86685,0,0,15.60608,2.739227,2.602265,0,0,0,318.7582,0,0,0,420.0009,100,0.0709976,2.862492,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.39236,60.39236,0,-1,0,60.39236,0,0,7.105427E-15,0,0,63.57091,60.39236,0,0,0,318.7582,0,63.57091,-63.57091,352.9912,84.04536,0.0709976,66.4316,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,30.40407,30.40407,0,-1,0,30.40407,0,0,3.552714E-15,0,0,32.00428,30.40407,0,0,70.63435,255.1873,0,32.00428,-32.00428,319.2557,76.01312,0.0709976,33.44448,0,0,255.1873
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.84071,56.84071,0,-1,0,56.84071,0,0,7.105427E-15,0,0,59.83232,56.84071,0,0,106.1947,223.183,0,59.83232,-59.83232,256.187,60.99677,0.0709976,62.52478,0,0,223.183
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,8.960408,8.960408,0,-1,0,8.960408,0,0,1.776357E-15,0,0,9.432009,8.960408,0,0,172.675,163.3507,0,9.432009,-9.432009,246.2447,58.62958,0.0709976,9.856449,0,0,163.3507
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.155,153.9187,0,0,0,246.2447,58.62958,0.0709976,0,0,0,153.9187
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.06874,32.06874,0,-1,0,32.06874,0,0,0,0,0,33.75657,32.06874,0,0,183.155,153.9187,0,33.75657,-33.75657,210.6622,50.15756,0.0709976,35.27562,0,0,153.9187
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,7.689909,7.689909,0,-1,0,7.689909,0,0,8.881784E-16,0,0,8.094642,7.689909,0,0,220.6623,120.1621,0,8.094642,-8.094642,202.1297,48.12602,0.0709976,8.4589,0,0,120.1621
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,13.46671,13.46671,0,-1,0,13.46671,0,0,1.776357E-15,0,0,14.17549,13.46671,0,0,229.6564,112.0675,0,14.17549,-14.17549,187.1874,44.56834,0.0709976,14.81338,0,0,112.0675
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,1.525524,1.525524,0,-1,0,1.525524,0,0,2.220446E-16,0,0,1.605814,1.525524,0,0,245.4069,97.89201,0,1.605814,-1.605814,185.4947,44.16532,0.0709976,1.678076,0,0,97.89201
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,18.27033,18.27033,0,-1,0,18.27033,0,0,0,0,0,19.23193,18.27033,0,0,247.1911,96.28619,0,19.23193,-19.23193,165.2225,39.33861,0.0709976,20.09737,0,0,96.28619
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,15.7851,15.7851,0,-1,0,15.7851,0,0,1.776357E-15,0,0,16.61589,15.7851,0,0,268.56,77.05426,0,16.61589,-16.61589,147.7078,35.16845,0.0709976,17.36361,0,0,77.05426
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,10.97536,10.97536,0,0,0,10.97536,0,0,0,0,0,11.55301,10.97536,0,0,287.0221,60.43837,0,11.55301,-11.55301,135.5299,32.26895,0.0709976,12.07289,0,0,60.43837
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,24.40504,24.40504,0,0,0,24.40504,4.66211,0,3.552714E-15,0,1.13779,25.68951,24.40504,0,0,299.8587,48.88536,0,24.55173,-24.55173,109.6501,26.10711,0.0709976,26.84554,0.9102318,0,50.02315
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.2292041,0.2292041,0,0,0,0.2292041,4143.464,0,0,0,9.496987,0.2412674,0.2292041,0,0,327.1384,24.33364,9.25572,0,9.25572,118.4308,28.19776,0.07098904,0.2521245,7.59759,0,33.83062
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,51.45188,51.45188,20.25,0,7.39125,51.45188,13.85624,0,0,0,7.129298,32.84408,31.20188,0,0,317.8827,32.66378,0,25.71479,-25.71479,91.32506,21.74402,0.07098904,56.59707,5.703438,81,39.79308
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,4.553209,4.553209,0,-1,0,4.553209,554.4397,0,0,0,25.2448,4.792851,4.553209,0,0,346.4547,6.948998,20.45195,0,20.45195,110.7275,26.36363,0.07097016,5.00853,20.19584,0,32.1938
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,326.0027,25.35575,16.77671,0,16.77671,126.6433,30.1531,0.07095468,0,13.42137,0,42.13246
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,27.60767,27.60767,0,-1,0,27.60767,104.826,0,0,0,28.94001,29.06071,27.60767,0,0,309.226,40.45479,0,0.1207,-0.1207,126.516,30.1228,0.07095468,30.36844,23.152,0,69.3948
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,309.3601,40.33409,12.77452,0,12.77452,138.635,33.00827,0.0709429,0,10.21961,0,53.10861
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,5.9303,5.9303,0,-1,0,5.9303,408.6103,0,0,0,24.23182,6.242421,5.9303,0,0,296.5856,51.83116,17.9894,0,17.9894,155.7012,37.07165,0.07092632,6.52333,19.38545,0,76.06297
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,278.5962,68.02161,23.50245,0,23.50245,177.9976,42.3803,0.07090466,0,18.80196,0,91.52406
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,3.266062,3.266062,0,-1,0,3.266062,484.7786,0,0,0,15.83317,3.437961,3.266062,0,0,255.0938,89.17382,12.39521,0,12.39521,189.7568,45.18009,0.07089324,3.592669,12.66654,0,105.007
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,36.75007,36.75007,0,-1,0,36.75007,51.27833,0,0,0,18.84482,38.68428,36.75007,0,0,242.6986,100.3295,0,19.83946,-19.83946,168.8441,40.2009,0.07089324,40.42508,15.07586,0,119.1743
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,26.73365,26.73365,0,-1,0,26.73365,41.87055,0,0,0,11.19353,28.14069,26.73365,0,0,264.7424,80.49004,0,16.94716,-16.94716,150.9803,35.94761,0.07089324,29.40702,8.954822,0,91.68357
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5726,63.54289,0,0,0,150.9803,35.94761,0.07089324,0,0,0,63.54289
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,11.24175,11.24175,0,-1,0,11.24175,0,0,1.776357E-15,0,0,11.83342,11.24175,0,0,283.5726,63.54289,0,11.83342,-11.83342,138.5067,32.97773,0.07089324,12.36593,0,0,63.54289
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.34337,49.12399,0,-1,0,49.12399,0,0,7.21938,12.85372,0,51.70946,49.12399,0,0,296.7209,51.70946,0,51.70946,-51.70946,84.00017,20,0.07089324,61.97771,0,0,51.70946
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.41092,0,0,-1,0,0,0,0,35.41092,38.95201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,38.95201,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,15.39051,0,0,-1,0,0,0,0,15.39051,16.92957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,16.92957,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,19.63591,0,0,-1,0,0,0,0,19.63591,21.5995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,21.5995,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.049,0,0,-1,0,0,0,0,41.049,45.15389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,45.15389,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,22.93999,0,0,-1,0,0,0,0,22.93999,25.23398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,25.23398,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.83388,0,0,-1,0,0,0,0,27.83388,30.61727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,30.61727,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.2801,0,0,-1,0,0,0,0,32.2801,35.50811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,35.50811,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.69872,0,0,-1,0,0,0,0,25.69872,28.26859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07089324,28.26859,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.96814,30.96814,81,0,22.761,30.96814,0,0,0,0,0,0,0,50.03186,47.53027,354.1758,0,47.53027,0,47.53027,129.0913,30.73597,0.07103208,34.06495,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,19.21532,19.21532,81,0,22.761,19.21532,8.037873,0,0,0,1.544503,0,0,61.78468,58.69544,306.6455,42.77724,60.23994,0,60.23994,186.24,44.34276,0.07119812,21.13686,1.235603,81,44.32175
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,23.77239,23.77239,81,0,22.761,23.77239,51.28439,0,0,0,12.19153,0,0,57.22761,54.36623,246.4056,96.99319,66.55775,0,66.55775,249.3822,59.37659,0.07135805,26.14963,9.753221,81,109.1847
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.1891797,0.1891797,72.50497,0,20.61176,0.1891797,10449.73,0,0,0,19.76877,0,0,72.31579,68.7,179.8478,156.8952,88.46877,0,88.46877,333.311,79.35961,0.07146649,0.2080976,15.81501,81,176.6639
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,27.20014,27.20014,0,-1,0,27.20014,161.9546,0,0,0,44.05188,28.63173,27.20014,0,0,91.37907,236.5171,15.42016,0,15.42016,347.9399,82.84267,0.07145223,29.92016,35.24151,0,280.5689
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,35.75045,35.75045,0,-1,0,35.75045,163.4163,0,0,0,58.42206,37.63206,35.75045,0,0,75.95892,250.3952,20.79,0,20.79,367.663,87.53864,0.07143301,39.3255,46.73765,0,308.8173
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,8.555261,0,0,63.72417,0,0,0,0,55.16891,269.1062,55.16891,0,55.16891,420.0009,100,0.07138205,0,50.97934,0,332.8304
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,47.47558,47.47558,0,-1,0,47.47558,162.366,27.10989,0,0,77.08418,49.97429,47.47558,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,52.22314,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,16.24726,16.24726,0,-1,0,16.24726,208.0765,16.70435,0,0,33.80673,17.10238,16.24726,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,17.87198,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,14.11128,14.11128,0,-1,0,14.11128,136.4886,4.406304,0,0,19.26028,14.85398,14.11128,0,0,0,318.7582,0,0,0,420.0009,100,0.07138205,15.52241,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,16.25949,16.25949,0,-1,0,16.25949,0,0,0,0,0,17.11525,16.25949,0,0,0,318.7582,0,17.11525,-17.11525,401.9598,95.70452,0.07138205,17.88543,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.89975,48.89975,0,-1,0,48.89975,0,0,0,0,0,51.47343,48.89975,0,0,19.01694,301.643,0,51.47343,-51.47343,347.702,82.78603,0.07138205,53.78973,0,0,301.643
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,9.406975,9.406975,0,-1,0,9.406975,0,0,0,0,0,9.902079,9.406975,0,0,76.20964,250.1696,0,9.902079,-9.902079,337.2643,80.30087,0.07138205,10.34767,0,0,250.1696
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.21195,240.2675,0,0,0,337.2643,80.30087,0.07138205,0,0,0,240.2675
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,27.1986,27.1986,0,-1,0,27.1986,0,0,3.552714E-15,0,0,28.6301,27.1986,0,0,87.21195,240.2675,0,28.6301,-28.6301,307.0855,73.11546,0.07138205,29.91846,0,0,240.2675
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,14.05424,14.05424,0,-1,0,14.05424,0,0,1.776357E-15,0,0,14.79394,14.05424,0,0,119.0232,211.6374,0,14.79394,-14.79394,291.4914,69.40257,0.07138205,15.45967,0,0,211.6374
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,12.41949,12.41949,0,-1,0,12.41949,0,0,0,0,0,13.07314,12.41949,0,0,135.4609,196.8434,0,13.07314,-13.07314,277.7111,66.12154,0.07138205,13.66144,0,0,196.8434
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,20.22958,20.22958,0,-1,0,20.22958,0,0,3.552714E-15,0,0,21.2943,20.22958,0,0,149.9866,183.7703,0,21.2943,-21.2943,255.2649,60.77723,0.07138205,22.25254,0,0,183.7703
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,16.46659,16.46659,0,-1,0,16.46659,0,0,3.552714E-15,0,0,17.33325,16.46659,0,0,173.6469,162.476,0,17.33325,-17.33325,236.994,56.42704,0.07138205,18.11325,0,0,162.476
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,9.119168,9.119168,0,-1,0,9.119168,0,0,0,0,0,9.599124,9.119168,0,0,192.9061,145.1427,0,9.599124,-9.599124,226.8757,54.01791,0.07138205,10.03109,0,0,145.1427
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5718,135.5436,0,0,0,226.8757,54.01791,0.07138205,0,0,0,135.5436
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,20.14977,20.14977,0,0,0,20.14977,0,0,3.552714E-15,0,0,21.21028,20.14977,0,0,203.5718,135.5436,0,21.21028,-21.21028,204.5181,48.69468,0.07138205,22.16474,0,0,135.5436
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,4.355112,4.355112,0,0,0,4.355112,168.1392,0,0,0,7.32265,4.584328,4.355112,0,0,227.1388,114.3333,2.738323,0,2.738323,207.1159,49.31321,0.07137952,4.790623,5.85812,0,121.656
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,18.67327,18.67327,0,0,0,18.67327,173.0382,0,0,0,32.31189,19.65608,18.67327,0,0,224.4005,116.7978,12.65582,0,12.65582,219.1222,52.17186,0.07136784,20.5406,25.84951,0,149.1097
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,23.52705,23.52705,0,0,0,23.52705,251.8495,0,0,0,59.25277,24.76532,23.52705,0,0,211.7446,128.188,34.48745,0,34.48745,251.8399,59.96177,0.07133603,25.87976,47.40222,0,187.4408
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,32.07934,32.07934,0,-1,0,32.07934,281.5862,0,0,0,90.33101,33.76773,32.07934,0,0,177.2572,159.2268,56.56328,0,56.56328,305.5005,72.73808,0.07128392,35.28728,72.26481,0,249.5578
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,120.6939,210.1337,92.59407,0,92.59407,393.343,93.65291,0.07119879,0,74.07526,0,302.7278
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,52.31553,52.31553,0,-1,0,52.31553,216.7895,30.24578,0,0,113.4146,55.06898,52.31553,0,0,28.09983,293.4684,28.09983,0,28.09983,420.0009,100,0.071173,57.54708,90.73167,0,406.883
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,9.459383,9.459383,0,-1,0,9.459383,1243.916,107.7096,0,0,117.6668,9.957246,9.459383,0,0,0,318.7582,0,0,0,420.0009,100,0.071173,10.40532,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,33.0156,33.0156,0,-1,0,33.0156,332.316,74.96287,0,0,109.7161,34.75327,33.0156,0,0,0,318.7582,0,0,0,420.0009,100,0.071173,36.31716,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,42.88189,42.88189,0,-1,0,42.88189,193.3006,37.75211,0,0,82.89095,45.13883,42.88189,0,0,0,318.7582,0,0,0,420.0009,100,0.071173,47.17008,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,21.02443,21.02443,0,-1,0,21.02443,334.9194,48.28392,0,0,70.41489,22.13098,21.02443,0,0,0,318.7582,0,0,0,420.0009,100,0.071173,23.12687,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,19.91483,19.91483,0,-1,0,19.91483,245.8688,28.00138,0,0,48.96436,20.96298,19.91483,0,0,0,318.7582,0,0,0,420.0009,100,0.071173,21.90631,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,69.01891,68.7,0,-1,0,68.7,26.04775,0,0.3189088,7.220799,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.071173,75.9208,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,26.63993,26.63993,0,-1,0,26.63993,0,0,3.552714E-15,0,0,28.04203,26.63993,0,0,60.46776,264.3372,0,28.04203,-28.04203,333.0772,79.30393,0.071173,29.30393,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,13.33246,13.33246,0,-1,0,13.33246,0,0,1.776357E-15,0,0,14.03417,13.33246,0,0,91.62558,236.2952,0,14.03417,-14.03417,318.2839,75.78172,0.071173,14.66571,0,0,236.2952
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,59.28151,59.28151,0,-1,0,59.28151,0,0,0,0,0,62.40159,59.28151,0,0,107.2191,222.261,0,62.40159,-62.40159,252.5068,60.12055,0.071173,65.20966,0,0,222.261
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5542,159.8595,0,0,0,252.5068,60.12055,0.071173,0,0,0,159.8595
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,10.04556,10.04556,0,-1,0,10.04556,0,0,0,0,0,10.57427,10.04556,0,0,176.5542,159.8595,0,10.57427,-10.57427,241.3606,57.46669,0.071173,11.05012,0,0,159.8595
