Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,25.65191,25.65191,0,-1,0,25.65191,0,0,0,0,0,27.00201,25.65191,0,0,188.3034,149.2852,0,27.00201,-27.00201,212.8979,50.68988,0.071173,28.21711,0,0,149.2852
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,16.13379,16.13379,0,-1,0,16.13379,0,0,0,0,0,16.98294,16.13379,0,0,218.3056,122.2832,0,16.98294,-16.98294,194.9964,46.42761,0.071173,17.74717,0,0,122.2832
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,8.325385,8.325385,0,-1,0,8.325385,0,0,0,0,0,8.763564,8.325385,0,0,237.1756,105.3002,0,8.763564,-8.763564,185.7587,44.22818,0.071173,9.157924,0,0,105.3002
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,20.34732,20.34732,0,-1,0,20.34732,0,0,0,0,0,21.41824,20.34732,0,0,246.9129,96.53666,0,21.41824,-21.41824,163.1819,38.85276,0.071173,22.38206,0,0,96.53666
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,26.65631,26.65631,0,-1,0,26.65631,0,0,0,0,0,28.05927,26.65631,0,0,270.7109,75.11842,0,28.05927,-28.05927,133.6049,31.81062,0.071173,29.32194,0,0,75.11842
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,17.41867,17.41867,0,-1,0,17.41867,0,0,0,0,0,18.33545,17.41867,0,0,301.8879,47.05915,0,18.33545,-18.33545,114.2776,27.2089,0.071173,19.16054,0,0,47.05915
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,22.26254,22.26254,0,0,0,22.26254,0,0,0,0,0,23.43425,22.26254,0,0,322.2606,28.7237,0,23.43425,-23.43425,89.57574,21.32751,0.071173,24.48879,0,0,28.7237
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,21.42129,21.42129,81,0,22.761,21.42129,26.22064,0,0,0,5.616798,0,0,59.57871,56.59978,348.2986,5.289452,62.21658,0,62.21658,148.5996,35.38078,0.07133596,23.56342,4.493439,81,10.90625
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,286.0821,61.28437,92.14769,0,92.14769,236.0185,56.19478,0.07143971,0,18.75815,81,84.73206
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,5.752684,5.752684,78.06847,0,22.01932,5.752684,515.1339,0,0,0,29.63402,0,0,72.31579,68.7,193.9344,144.2173,98.33402,0,98.33402,329.3064,78.40613,0.07155831,6.327952,23.70722,81,173.8513
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,95.60035,232.7179,36.61211,0,36.61211,364.0397,86.67594,0.07152466,0,29.28969,0,269.33
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,26.3924,26.3924,0,-1,0,26.3924,203.2315,0,0,0,53.63767,27.78147,26.3924,0,0,58.98824,265.6688,25.8562,0,25.8562,388.569,92.51625,0.0715009,29.03164,42.91014,0,319.3065
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,35.36924,35.36924,0,-1,0,35.36924,104.3774,0,0,0,36.9175,37.23077,35.36924,0,0,33.13204,288.9394,0,0.3132766,-0.3132766,388.2388,92.43763,0.0715009,38.90616,29.534,0,325.8569
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,3.65951,0,0,37.13963,0,0,0,0,33.48012,288.6261,33.48012,0,33.48012,420.0009,100,0.07147018,0,29.71171,0,325.7657
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,16.22836,16.22836,0,-1,0,16.22836,239.5652,21.79502,0,0,38.87751,17.08249,16.22836,0,0,0,318.7582,0,0,0,420.0009,100,0.07147018,17.8512,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,27.01883,27.01883,0,-1,0,27.01883,186.3504,21.90883,0,0,50.34971,28.44088,27.01883,0,0,0,318.7582,0,0,0,420.0009,100,0.07147018,29.72072,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,9.891659,9.891659,0,-1,0,9.891659,469.5427,36.03329,0,0,46.44556,10.41227,9.891659,0,0,0,318.7582,0,0,0,420.0009,100,0.07147018,10.88083,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07147018,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07147018,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.38608,37.38608,0,-1,0,37.38608,0,0,0,0,0,39.35377,37.38608,0,0,0,318.7582,0,39.35377,-39.35377,378.5183,90.12323,0.07147018,41.12469,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.93625,39.93625,0,-1,0,39.93625,0,0,7.105427E-15,0,0,42.03815,39.93625,0,0,43.72641,279.4044,0,42.03815,-42.03815,334.2062,79.57275,0.07147018,43.92987,0,0,279.4044
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.43547,237.3663,0,0,0,334.2062,79.57275,0.07147018,0,0,0,237.3663
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.43547,237.3663,0,0,0,334.2062,79.57275,0.07147018,0,0,0,237.3663
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,30.99136,30.99136,0,-1,0,30.99136,0,0,0,0,0,32.62248,30.99136,0,0,90.43547,237.3663,0,32.62248,-32.62248,299.8191,71.38536,0.07147018,34.09049,0,0,237.3663
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,29.19937,29.19937,0,-1,0,29.19937,0,0,0,0,0,30.73618,29.19937,0,0,126.6827,204.7438,0,30.73618,-30.73618,267.4203,63.67138,0.07147018,32.1193,0,0,204.7438
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,8.826694,8.826694,0,-1,0,8.826694,0,0,1.776357E-15,0,0,9.291258,8.826694,0,0,160.834,174.0076,0,9.291258,-9.291258,257.6265,61.33952,0.07147018,9.709364,0,0,174.0076
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,5.364624,5.364624,0,-1,0,5.364624,0,0,0,0,0,5.646972,5.364624,0,0,171.1576,164.7164,0,5.646972,-5.646972,251.6741,59.92228,0.07147018,5.901086,0,0,164.7164
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.34673,35.34673,0,-1,0,35.34673,0,0,7.105427E-15,0,0,37.20708,35.34673,0,0,177.432,159.0694,0,37.20708,-37.20708,212.4543,50.58427,0.07147018,38.8814,0,0,159.0694
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2028278,0.2028278,0,-1,0,0.2028278,0,0,2.775558E-17,0,0,0.213503,0.2028278,0,0,218.7732,121.8623,0,0.213503,-0.213503,212.2293,50.53068,0.07147018,0.2231106,0,0,121.8623
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,4.209358,4.209358,0,-1,0,4.209358,0,0,8.881784E-16,0,0,4.430903,4.209358,0,0,219.0104,121.6488,0,4.430903,-4.430903,207.5587,49.41864,0.07147018,4.630293,0,0,121.6488
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,13.54031,13.54031,0,0,0,13.54031,0,0,1.776357E-15,0,0,14.25296,13.54031,0,0,223.9337,117.2179,0,14.25296,-14.25296,192.5348,45.84152,0.07147018,14.89434,0,0,117.2179
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,21.34567,21.34567,0,0,0,21.34567,12.18536,0,0,0,2.601047,22.46913,21.34567,0,0,239.7703,102.965,0,19.86808,-19.86808,171.592,40.85515,0.07147018,23.48024,2.080838,0,105.566
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,8.663249,8.663249,0,0,0,8.663249,153.9011,0,0,0,13.33283,9.119209,8.663249,0,0,261.8459,83.09689,4.213624,0,4.213624,175.5894,41.80691,0.07146631,9.529573,10.66627,0,96.42973
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,28.71305,28.71305,0,0,0,28.71305,90.591,0,0,0,26.01144,30.22426,28.71305,0,0,257.6323,86.88915,0,4.212822,-4.212822,171.1487,40.7496,0.07146631,31.58435,20.80915,0,112.9006
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,8.75221,8.75221,0,-1,0,8.75221,529.8475,0,0,0,46.37336,9.212852,8.75221,0,0,262.3132,82.67633,37.16051,0,37.16051,206.4022,49.14329,0.07143225,9.627431,37.09869,0,129.0497
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,34.50996,34.50996,0,-1,0,34.50996,155.4495,0,0,0,53.64557,36.32627,34.50996,0,0,225.1527,116.1208,17.3193,0,17.3193,222.8327,53.05531,0.07141638,37.96096,42.91646,0,169.7664
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,32.37676,32.37676,0,-1,0,32.37676,211.3831,0,0,0,68.439,34.0808,32.37676,0,0,207.8334,131.7082,34.35819,0,34.35819,255.4278,60.81602,0.07138492,35.61444,54.7512,0,200.1472
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,173.4752,162.6305,51.60287,0,51.60287,304.3826,72.4719,0.07133772,0,41.2823,0,214.2334
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,38.67619,38.67619,0,-1,0,38.67619,172.9775,0,0,0,66.90112,40.71178,38.67619,0,0,121.8724,209.0731,26.18933,0,26.18933,329.228,78.38745,0.0713138,42.54381,53.52089,0,275.9742
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,31.82934,31.82934,0,-1,0,31.82934,180.8317,0,0,0,57.55754,33.50457,31.82934,0,0,95.68301,232.6435,24.05297,0,24.05297,352.0466,83.82046,0.07129183,35.01228,46.04603,0,290.201
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,29.01396,29.01396,0,-1,0,29.01396,229.3392,0,0,0,66.54037,30.54101,29.01396,0,0,71.63005,254.2912,35.99936,0,35.99936,386.1986,91.95187,0.07125898,31.91535,53.2323,0,320.8315
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,14.52214,0,0,50.15282,0,0,0,0,35.63068,286.6906,35.63068,0,35.63068,420.0009,100,0.07122651,0,40.12226,0,336.8434
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07122651,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07122651,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,19.18533,19.18533,0,-1,0,19.18533,0,0,3.552714E-15,0,0,20.19509,19.18533,0,0,0,318.7582,0,20.19509,-20.19509,398.7133,94.93156,0.07122651,21.10386,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,13.86971,13.86971,0,-1,0,13.86971,0,0,1.776357E-15,0,0,14.59969,13.86971,0,0,22.43899,298.5631,0,14.59969,-14.59969,383.3239,91.26742,0.07122651,15.25668,0,0,298.5631
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,19.31838,19.31838,0,-1,0,19.31838,0,0,0,0,0,20.33514,19.31838,0,0,38.66087,283.9634,0,20.33514,-20.33514,361.8888,86.16383,0.07122651,21.25022,0,0,283.9634
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,22.14659,22.14659,0,-1,0,22.14659,0,0,0,0,0,23.3122,22.14659,0,0,61.25547,263.6283,0,23.3122,-23.3122,337.3156,80.31307,0.07122651,24.36125,0,0,263.6283
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,20.21869,20.21869,0,-1,0,20.21869,0,0,3.552714E-15,0,0,21.28283,20.21869,0,0,87.15791,240.3161,0,21.28283,-21.28283,314.8815,74.97164,0.07122651,22.24056,0,0,240.3161
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.77985,35.77985,0,-1,0,35.77985,0,0,7.105427E-15,0,0,37.66299,35.77985,0,0,110.8055,219.0333,0,37.66299,-37.66299,275.1812,65.51921,0.07122651,39.35783,0,0,219.0333
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,2.74012,2.74012,0,-1,0,2.74012,0,0,0,0,0,2.884337,2.74012,0,0,152.6533,181.3703,0,2.884337,-2.884337,272.1409,64.79532,0.07122651,3.014132,0,0,181.3703
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,18.20566,18.20566,0,-1,0,18.20566,0,0,0,0,0,19.16385,18.20566,0,0,155.8581,178.4859,0,19.16385,-19.16385,251.9404,59.98569,0.07122651,20.02622,0,0,178.4859
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.60038,40.60038,0,-1,0,40.60038,0,0,7.105427E-15,0,0,42.73724,40.60038,0,0,177.1513,159.3221,0,42.73724,-42.73724,206.8914,49.25976,0.07122651,44.66042,0,0,159.3221
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,15.75923,15.75923,0,-1,0,15.75923,0,0,3.552714E-15,0,0,16.58867,15.75923,0,0,224.6371,116.5849,0,16.58867,-16.58867,189.4054,45.09644,0.07122651,17.33516,0,0,116.5849
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,12.86766,12.86766,0,0,0,12.86766,0,0,1.776357E-15,0,0,13.5449,12.86766,0,0,243.0689,99.99619,0,13.5449,-13.5449,175.1278,41.69702,0.07122651,14.15442,0,0,99.99619
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,17.02514,17.02514,0,0,0,17.02514,40.05214,0,0,0,6.818934,17.92121,17.02514,0,0,258.1188,86.45129,0,11.10227,-11.10227,163.425,38.91064,0.07122651,18.72766,5.455148,0,93.27022
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,18.4065,18.4065,0,0,0,18.4065,161.4093,0,0,0,29.70981,19.37527,18.4065,0,0,270.4547,75.34901,10.33455,0,10.33455,173.2292,41.24497,0.0712171,20.24715,23.76785,0,105.0588
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,29.68251,29.68251,0,0,0,29.68251,192.1261,0,0,0,57.02785,31.24475,29.68251,0,0,260.1201,84.65011,25.7831,0,25.7831,197.6892,47.06877,0.07119362,32.65076,45.62228,0,141.678
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,32.10329,32.10329,0,-1,0,32.10329,261.3561,0,0,0,83.90392,33.79293,32.10329,0,0,234.337,107.8549,50.11098,0,50.11098,245.2287,58.38766,0.07114803,35.31362,67.12314,0,191.7588
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,33.64193,33.64193,0,-1,0,33.64193,283.3273,0,0,0,95.31676,35.41255,33.64193,0,0,184.226,152.9548,59.9042,0,59.9042,302.0588,71.91862,0.07109361,37.00612,76.2534,0,248.2715
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,13.06558,13.06558,0,-1,0,13.06558,875.7075,0,0,0,114.4163,13.75325,13.06558,0,0,124.3218,206.8686,100.6631,0,100.6631,397.5562,94.65604,0.07100236,14.37214,91.53304,0,321.2849
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,22.47742,22.47742,0,-1,0,22.47742,505.8834,66.39033,0,0,113.7096,23.66045,22.47742,0,0,23.65878,297.4653,23.65878,0,23.65878,420.0009,100,0.07098094,24.72517,90.96764,0,411.1749
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07098094,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,40.83387,40.83387,0,-1,0,40.83387,175.0815,28.50951,0,0,71.49253,42.98302,40.83387,0,0,0,318.7582,0,0,0,420.0009,100,0.07098094,44.91725,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,6.582839,6.582839,0,-1,0,6.582839,1045.813,61.91489,0,0,68.84419,6.929304,6.582839,0,0,0,318.7582,0,0,0,420.0009,100,0.07098094,7.241122,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,21.30574,21.30574,0,-1,0,21.30574,218.5673,24.14028,0,0,46.56738,22.42709,21.30574,0,0,0,318.7582,0,0,0,420.0009,100,0.07098094,23.43631,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,42.83601,42.83601,0,-1,0,42.83601,45.63747,0,7.105427E-15,0,19.54927,45.09054,42.83601,0,0,0,318.7582,0,25.54126,-25.54126,393.078,93.58981,0.07098094,47.11961,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,38.40371,38.40371,0,-1,0,38.40371,0,0,0,0,0,40.42496,38.40371,0,0,28.37918,293.2169,0,40.42496,-40.42496,350.4663,83.4442,0.07098094,42.24408,0,0,293.2169
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,46.88628,46.88628,0,-1,0,46.88628,0,0,0,0,0,49.35398,46.88628,0,0,73.2958,252.792,0,49.35398,-49.35398,298.4427,71.05764,0.07098094,51.57491,0,0,252.792
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,15.49629,15.49629,0,-1,0,15.49629,0,0,0,0,0,16.31188,15.49629,0,0,128.1336,203.438,0,16.31188,-16.31188,281.2484,66.96378,0.07098094,17.04592,0,0,203.438
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2579,187.1261,0,0,0,281.2484,66.96378,0.07098094,0,0,0,187.1261
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2579,187.1261,0,0,0,281.2484,66.96378,0.07098094,0,0,0,187.1261
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,16.40342,16.40342,0,-1,0,16.40342,0,0,0,0,0,17.26675,16.40342,0,0,146.2579,187.1261,0,17.26675,-17.26675,263.0477,62.63028,0.07098094,18.04376,0,0,187.1261
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,12.96527,12.96527,0,-1,0,12.96527,0,0,1.776357E-15,0,0,13.64766,12.96527,0,0,165.4431,169.8594,0,13.64766,-13.64766,248.6618,59.20507,0.07098094,14.2618,0,0,169.8594
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,15.14284,15.14284,0,-1,0,15.14284,0,0,1.776357E-15,0,0,15.93983,15.14284,0,0,180.6072,156.2117,0,15.93983,-15.93983,231.8597,55.20459,0.07098094,16.65712,0,0,156.2117
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,11.6137,11.6137,0,-1,0,11.6137,0,0,1.776357E-15,0,0,12.22494,11.6137,0,0,198.3181,140.2719,0,12.22494,-12.22494,218.9735,52.13645,0.07098094,12.77507,0,0,140.2719
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,13.25398,13.25398,0,-1,0,13.25398,0,0,0,0,0,13.95156,13.25398,0,0,211.9014,128.047,0,13.95156,-13.95156,204.2673,48.63497,0.07098094,14.57938,0,0,128.047
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.33329,32.33329,0,-1,0,32.33329,0,0,0,0,0,34.03504,32.33329,0,0,227.4031,114.0954,0,34.03504,-34.03504,168.3912,40.09306,0.07098094,35.56662,0,0,114.0954
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,13.70244,13.70244,0,0,0,13.70244,0,0,1.776357E-15,0,0,14.42362,13.70244,0,0,265.2198,80.06036,0,14.42362,-14.42362,153.1874,36.47311,0.07098094,15.07269,0,0,80.06036
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,20.98089,20.98089,0,0,0,20.98089,10.12648,0,3.552714E-15,0,2.124625,22.08515,20.98089,0,0,281.2461,65.63674,0,19.96052,-19.96052,132.1471,31.46354,0.07098094,23.07898,1.6997,0,67.76137
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,29.41178,29.41178,0,0,0,29.41178,31.77779,0,3.552714E-15,0,9.346415,30.95977,29.41178,0,0,303.4244,45.67622,0,21.61336,-21.61336,109.3647,26.03915,0.07098094,32.35296,7.477131,0,55.02263
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,24.45389,24.45389,81,0,22.761,24.45389,29.05774,0,0,0,7.105748,0,0,56.54611,53.71881,327.4393,24.06286,60.82455,0,60.82455,167.0679,39.77799,0.07114348,26.89928,5.684598,81,31.16861
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,38.29015,38.29015,0,-1,0,38.29015,78.59666,7.105427E-15,0,0,30.09478,40.30542,38.29015,0,0,266.6147,78.80496,0,10.21064,-10.21064,156.3049,37.21539,0.07114348,42.11916,24.07582,0,108.8997
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,10.98254,10.98254,0,-1,0,10.98254,192.7523,0,0,0,21.1691,11.56057,10.98254,0,0,277.9599,68.59431,9.608528,0,9.608528,165.4204,39.38573,0.07113478,12.0808,16.93528,0,89.76342
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,268.3514,77.24199,16.06211,0,16.06211,180.6582,43.01378,0.07112022,0,12.84969,0,93.30411
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,39.52524,39.52524,0,-1,0,39.52524,150.4892,0,0,0,59.48121,41.60551,39.52524,0,0,252.2893,91.69789,17.87569,0,17.87569,197.6166,47.05148,0.07110403,43.47776,47.58496,0,151.1791
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,8.531241,8.531241,0,-1,0,8.531241,945.9448,0,0,0,80.70084,8.980253,8.531241,0,0,234.4136,107.786,71.72058,0,71.72058,265.6567,63.25148,0.07103918,9.384365,64.56067,0,188.4868
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,37.8663,37.8663,0,-1,0,37.8663,133.5093,0,0,0,50.55503,39.85926,37.8663,0,0,162.693,172.3345,10.69576,0,10.69576,275.8036,65.6674,0.07102951,41.65293,40.44402,0,222.8896
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,74.34242,68.7,0,-1,0,68.7,75.07609,0,5.642419,13.07666,51.57727,72.31579,68.7,0,0,151.9972,181.9607,0,20.73852,-20.73852,253.9433,60.46257,0.07102951,81.77666,41.26182,0,233.538
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,32.36769,32.36769,0,-1,0,32.36769,113.1275,0,0,0,36.61677,34.07125,32.36769,0,0,175.04,161.2222,2.545513,0,2.545513,256.3582,61.03754,0.07102721,35.60446,29.29342,0,197.839
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,42.47545,42.47545,0,-1,0,42.47545,39.56843,0,0,0,16.80687,44.711,42.47545,0,0,172.4945,163.5132,0,27.90413,-27.90413,226.9446,54.03433,0.07102721,46.72299,13.44549,0,180.32
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4991,135.609,0,0,0,226.9446,54.03433,0.07102721,0,0,0,135.609
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,16.80442,16.80442,0,-1,0,16.80442,0,0,3.552714E-15,0,0,17.68886,16.80442,0,0,203.4991,135.609,0,17.68886,-17.68886,208.299,49.59489,0.07102721,18.48486,0,0,135.609
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.65059,38.65059,0,-1,0,38.65059,0,0,0,0,0,40.68483,38.65059,0,0,223.1534,117.9202,0,40.68483,-40.68483,165.4134,39.38406,0.07102721,42.51564,0,0,117.9202
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,2.113212,2.113212,0,-1,0,2.113212,0,0,0,0,0,2.224434,2.113212,0,0,268.3587,77.23535,0,2.224434,-2.224434,163.0686,38.82578,0.07102721,2.324534,0,0,77.23535
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,22.82346,22.82346,0,-1,0,22.82346,0,0,0,0,0,24.0247,22.82346,0,0,270.8304,75.01092,0,24.0247,-24.0247,137.7444,32.79621,0.07102721,25.10581,0,0,75.01092
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,6.487727,6.487727,0,-1,0,6.487727,0,0,8.881784E-16,0,0,6.829186,6.487727,0,0,297.5244,50.98623,0,6.829186,-6.829186,130.5458,31.08226,0.07102721,7.1365,0,0,50.98623
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1124,44.15704,0,0,0,130.5458,31.08226,0.07102721,0,0,0,44.15704
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,25.64599,25.64599,0,-1,0,25.64599,0,0,3.552714E-15,0,0,26.99578,25.64599,0,0,305.1124,44.15704,0,26.99578,-26.99578,102.0897,24.30703,0.07102721,28.21058,0,0,44.15704
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,7.693221,7.693221,0,-1,0,7.693221,0,0,1.776357E-15,0,0,8.098127,7.693221,0,0,335.1077,17.16126,0,8.098127,-8.098127,93.55355,22.27461,0.07102721,8.462543,0,0,17.16126
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,3.604134,3.604134,0,-1,0,3.604134,0,0,4.440892E-16,0,0,3.793825,3.604134,0,0,344.1057,9.063134,0,3.793825,-3.793825,89.5545,21.32246,0.07102721,3.964548,0,0,9.063134
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.44203,5.005843,0,-1,0,5.005843,0,0,33.43619,37.28039,0,5.269309,5.005843,0,0,348.321,5.269309,0,5.269309,-5.269309,84.00017,20,0.07102721,42.28624,0,0,5.269309
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,10.21041,10.21041,81,0,22.761,10.21041,0,0,0,0,0,0,0,70.78959,67.25011,354.1758,0,67.25011,0,67.25011,147.7992,35.19022,0.07118351,11.23145,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,9.401561,9.401561,81,0,22.761,9.401561,82.12884,0,0,0,7.721393,0,0,71.59844,68.01852,286.9257,60.5251,75.73991,0,75.73991,219.6524,52.29809,0.07133185,10.34172,6.177114,81,68.24649
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,21.97195,21.97195,81,0,22.761,21.97195,90.77184,0,0,0,19.94435,0,0,59.02805,56.07664,211.1858,128.691,76.02099,0,76.02099,291.7722,69.46944,0.07147966,24.16915,15.95548,81,148.6354
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,35.04424,35.04424,81,0,22.761,35.04424,61.21563,0,0,0,21.45255,0,0,45.95576,43.65797,135.1648,197.1099,65.11053,0,65.11053,353.5415,84.17638,0.07163708,38.54866,17.16204,81,218.5625
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,30.8902,30.8902,0,-1,0,30.8902,146.1621,0,0,0,45.14977,32.516,30.8902,0,0,70.05427,255.7094,12.63376,0,12.63376,365.5269,87.03005,0.07162561,33.97922,36.11981,0,300.8592
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,11.40295,11.40295,0,-1,0,11.40295,606.1044,0,0,0,69.11375,12.0031,11.40295,0,0,57.42051,267.0798,57.11065,0,57.11065,419.7069,99.93001,0.07157382,12.54324,55.291,0,336.1935
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,20.42229,20.42229,0,-1,0,20.42229,459.5023,72.03387,0,0,93.84087,21.49714,20.42229,0,0,0.3098562,318.4794,0.3098562,0,0.3098562,420.0009,100,0.07157355,22.46451,75.07269,0,412.3202
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,3.795511,3.795511,0,-1,0,3.795511,2458.117,89.30285,0,0,93.29812,3.995275,3.795511,0,0,0,318.7582,0,0,0,420.0009,100,0.07157355,4.175062,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,10.28567,10.28567,0,-1,0,10.28567,694.3823,60.59484,0,0,71.42187,10.82702,10.28567,0,0,0,318.7582,0,0,0,420.0009,100,0.07157355,11.31423,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,4.923632,4.923632,0,-1,0,4.923632,1578.911,72.55697,0,0,77.73974,5.18277,4.923632,0,0,0,318.7582,0,0,0,420.0009,100,0.07157355,5.415995,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,12.53473,12.53473,0,-1,0,12.53473,401.416,37.12195,0,0,50.3164,13.19445,12.53473,0,0,0,318.7582,0,0,0,420.0009,100,0.07157355,13.7882,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,4.547697,4.547697,0,-1,0,4.547697,866.8312,34.63381,0,0,39.42086,4.787049,4.547697,0,0,0,318.7582,0,0,0,420.0009,100,0.07157355,5.002467,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,15.93637,15.93637,0,-1,0,15.93637,83.08022,0,1.776357E-15,0,13.23997,16.77513,15.93637,0,0,0,318.7582,0,3.535155,-3.535155,416.2745,99.11277,0.07157355,17.53001,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.927949,315.2231,0,0,0,416.2745,99.11277,0.07157355,0,0,0,315.2231
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,26.43282,26.43282,0,-1,0,26.43282,0,0,3.552714E-15,0,0,27.82402,26.43282,0,0,3.927949,315.2231,0,27.82402,-27.82402,386.9454,92.12967,0.07157355,29.0761,0,0,315.2231
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.84352,287.399,0,0,0,386.9454,92.12967,0.07157355,0,0,0,287.399
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,65.8536,65.8536,0,-1,0,65.8536,0,0,0,3.73896,0,69.31958,65.8536,0,0,34.84352,287.399,0,69.31958,-69.31958,313.8761,74.73226,0.07157355,72.43896,0,0,287.399
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,4.385776,4.385776,0,-1,0,4.385776,0,0,8.881784E-16,0,0,4.616606,4.385776,0,0,111.8653,218.0795,0,4.616606,-4.616606,309.0098,73.57362,0.07157355,4.824354,0,0,218.0795
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,25.82254,25.82254,0,-1,0,25.82254,0,0,3.552714E-15,0,0,27.18163,25.82254,0,0,116.9948,213.4629,0,27.18163,-27.18163,280.3578,66.75173,0.07157355,28.4048,0,0,213.4629
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.22216,32.22216,0,-1,0,32.22216,0,0,7.105427E-15,0,0,33.91807,32.22216,0,0,147.1966,186.2812,0,33.91807,-33.91807,244.6051,58.23919,0.07157355,35.44438,0,0,186.2812
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,16.82039,16.82039,0,-1,0,16.82039,0,0,0,0,0,17.70567,16.82039,0,0,184.8834,152.3632,0,17.70567,-17.70567,225.9417,53.79552,0.07157355,18.50243,0,0,152.3632
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.79054,42.79054,0,-1,0,42.79054,0,0,0,0,0,45.04268,42.79054,0,0,204.5564,134.6575,0,45.04268,-45.04268,178.4625,42.49099,0.07157355,47.0696,0,0,134.6575
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,22.21284,22.21284,0,-1,0,22.21284,0,0,3.552714E-15,0,0,23.38194,22.21284,0,0,254.6038,89.61483,0,23.38194,-23.38194,153.8158,36.62273,0.07157355,24.43413,0,0,89.61483
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.584,38.584,0,-1,0,38.584,0,0,0,0,0,40.61473,38.584,0,0,280.5837,66.23289,0,40.61473,-40.61473,111.0041,26.42949,0.07157355,42.4424,0,0,66.23289
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.9055824,0.9055824,0,0,0,0.9055824,0,0,1.110223E-16,0,0,0.9532447,0.9055824,0,0,325.7112,25.61815,0,0.9532447,-0.9532447,109.9993,26.19025,0.07157355,0.9961407,0,0,25.61815
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,21.20623,21.20623,0,0,0,21.20623,26.20437,0,0,0,5.556959,22.32234,21.20623,0,0,326.7704,24.66491,0,16.76539,-16.76539,92.327,21.98257,0.07157355,23.32685,4.445567,0,30.22187
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,345.3986,7.899524,32.95744,0,32.95744,123.5932,29.42689,0.07154369,0,26.36595,0,40.85696
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,32.91381,32.91381,0,0,0,32.91381,177.7659,0,0,0,58.50953,34.64611,32.91381,0,0,312.4411,37.56122,23.86342,0,23.86342,146.232,34.81707,0.07152209,36.20519,46.80762,0,96.07075
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,32.26408,32.26408,0,-1,0,32.26408,247.6528,0,0,0,79.90291,33.96219,32.26408,0,0,288.5777,59.0383,45.94072,0,45.94072,189.8152,45.194,0.07148055,35.49049,63.92233,0,138.9412
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,53.19643,53.19643,0,-1,0,53.19643,166.5699,0,0,0,88.60921,55.99624,53.19643,0,0,242.637,100.3849,32.61297,0,32.61297,220.7546,52.5605,0.07145109,58.51608,70.88737,0,188.9942
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,48.28496,48.28496,0,-1,0,48.28496,214.2974,0,0,0,103.4734,50.82627,48.28496,0,0,210.024,129.7366,52.64712,0,52.64712,270.7,64.45226,0.07140358,53.11345,82.77871,0,233.21
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,0,0,0,92.09669,0,0,0,0,157.3769,177.119,92.09669,0,92.09669,358.0706,85.25473,0.07132062,0,73.67735,0,269.2157
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,9.635667,9.635667,0,-1,0,9.635667,834.1904,4.956789,0,0,80.37981,10.14281,9.635667,0,0,65.28021,260.006,65.28021,0,65.28021,420.0009,100,0.07126193,10.59923,64.30385,0,340.3858
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,49.32448,49.32448,0,-1,0,49.32448,143.0643,18.64523,0,0,70.56574,51.92051,49.32448,0,0,0,318.7582,0,0,0,420.0009,100,0.07126193,54.25693,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.6715528,0.6715528,0,-1,0,0.6715528,8755.528,58.09109,0,0,58.79799,0.7068976,0.6715528,0,0,0,318.7582,0,0,0,420.0009,100,0.07126193,0.738708,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07126193,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,40.67715,40.67715,0,-1,0,40.67715,25.72683,0,7.105427E-15,0,10.46494,42.81805,40.67715,0,0,0,318.7582,0,32.35311,-32.35311,385.8977,91.88021,0.07126193,44.74487,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,33.631,33.631,0,-1,0,33.631,0,0,7.105427E-15,0,0,35.40105,33.631,0,0,35.9479,286.4051,0,35.40105,-35.40105,348.5817,82.99548,0.07126193,36.9941,0,0,286.4051
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.27116,32.27116,0,-1,0,32.27116,0,0,7.105427E-15,0,0,33.96965,32.27116,0,0,75.2824,251.0041,0,33.96965,-33.96965,312.7745,74.46998,0.07126193,35.49828,0,0,251.0041
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,11.8067,11.8067,0,-1,0,11.8067,0,0,1.776357E-15,0,0,12.4281,11.8067,0,0,113.0265,217.0344,0,12.4281,-12.4281,299.6742,71.35085,0.07126193,12.98736,0,0,217.0344
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,18.03958,18.03958,0,-1,0,18.03958,0,0,0,0,0,18.98903,18.03958,0,0,126.8355,204.6063,0,18.98903,-18.98903,279.658,66.5851,0.07126193,19.84353,0,0,204.6063
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9344,185.6173,0,0,0,279.658,66.5851,0.07126193,0,0,0,185.6173
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9344,185.6173,0,0,0,279.658,66.5851,0.07126193,0,0,0,185.6173
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,19.67462,19.67462,0,-1,0,19.67462,0,0,3.552714E-15,0,0,20.71012,19.67462,0,0,147.9344,185.6173,0,20.71012,-20.71012,257.8276,61.3874,0.07126193,21.64208,0,0,185.6173
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,14.12364,14.12364,0,-1,0,14.12364,0,0,1.776357E-15,0,0,14.86699,14.12364,0,0,170.9456,164.9072,0,14.86699,-14.86699,242.1564,57.65617,0.07126193,15.53601,0,0,164.9072
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,10.80076,10.80076,0,-1,0,10.80076,0,0,1.776357E-15,0,0,11.36922,10.80076,0,0,187.4645,150.0402,0,11.36922,-11.36922,230.1722,54.80279,0.07126193,11.88083,0,0,150.0402
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,8.236178,8.236178,0,-1,0,8.236178,0,0,1.776357E-15,0,0,8.669662,8.236178,0,0,200.097,138.671,0,8.669662,-8.669662,221.0336,52.62693,0.07126193,9.059795,0,0,138.671
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,7.883934,7.883934,0,-1,0,7.883934,0,0,8.881784E-16,0,0,8.298878,7.883934,0,0,209.7299,130.0013,0,8.298878,-8.298878,212.2858,50.54413,0.07126193,8.672327,0,0,130.0013
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,4.064079,4.064079,0,0,0,4.064079,0,0,8.881784E-16,0,0,4.277978,4.064079,0,0,218.9509,121.7024,0,4.277978,-4.277978,207.7764,49.47047,0.07126193,4.470487,0,0,121.7024
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,7.076081,7.076081,0,0,0,7.076081,71.39718,0,8.881784E-16,0,5.052122,7.448506,7.076081,0,0,223.7042,117.4244,0,2.396384,-2.396384,205.2504,48.86904,0.07126193,7.783689,4.041698,0,122.4766
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,38.74825,38.74825,0,0,0,38.74825,71.96938,0,0,0,27.88687,40.78763,38.74825,0,0,226.3669,115.0281,0,12.90075,-12.90075,191.6518,45.63129,0.07126193,42.62307,22.3095,0,142.9149
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,0,0,0,0,0,0,0,0,56.04922,0,0,0,0,240.701,102.1273,56.04922,0,56.04922,244.8248,58.29149,0.07121162,0,44.83938,0,158.1765
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,10.6957,10.6957,0,-1,0,10.6957,796.1484,0,0,0,85.15367,11.25863,10.6957,0,0,184.6518,152.5716,73.89503,0,73.89503,314.9277,74.98264,0.0711454,11.76527,68.12294,0,237.7253
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,41.08239,41.08239,0,-1,0,41.08239,241.9759,0,0,0,99.40947,43.24462,41.08239,0,0,110.7568,219.0771,56.16485,0,56.16485,368.2104,87.66897,0.07109515,45.19063,79.52758,0,318.4866
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,32.85885,32.85885,0,-1,0,32.85885,310.0996,12.71497,0,0,101.8951,34.58826,32.85885,0,0,54.59192,269.6255,54.59192,0,54.59192,420.0009,100,0.07104637,36.14473,81.51612,0,371.5206
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,9.212357,9.212357,0,-1,0,9.212357,1121.77,93.6442,0,0,103.3414,9.697218,9.212357,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,10.13359,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,69.04658,68.7,0,-1,0,68.7,139.2185,23.32729,0.3465794,7.251237,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,75.95124,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,29.00125,29.00125,0,-1,0,29.00125,299.1025,56.21583,0,0,86.74346,30.52763,29.00125,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,31.90137,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,25.14361,25.14361,0,-1,0,25.14361,299.0681,48.72955,0,0,75.1965,26.46696,25.14361,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,27.65797,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,45.79151,45.79151,0,-1,0,45.79151,111.0761,2.661829,0,0,50.86342,48.20159,45.79151,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,50.37066,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07104637,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,9.884559,9.884559,0,-1,0,9.884559,0,0,0,0,0,10.4048,9.884559,0,0,0,318.7582,0,10.4048,-10.4048,409.0332,97.38866,0.07104637,10.87301,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,10.47893,10.47893,0,-1,0,10.47893,0,0,1.776357E-15,0,0,11.03046,10.47893,0,0,11.56089,308.3534,0,11.03046,-11.03046,397.4061,94.62031,0.07104637,11.52683,0,0,308.3534
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,16.73518,16.73518,0,-1,0,16.73518,0,0,0,0,0,17.61598,16.73518,0,0,23.81695,297.323,0,17.61598,-17.61598,378.8372,90.19916,0.07104637,18.4087,0,0,297.323
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,8.958138,8.958138,0,-1,0,8.958138,0,0,0,0,0,9.429619,8.958138,0,0,43.39026,279.707,0,9.429619,-9.429619,368.8975,87.83257,0.07104637,9.853951,0,0,279.707
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.86761,270.2774,0,0,0,368.8975,87.83257,0.07104637,0,0,0,270.2774
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.6936387,0.6936387,0,-1,0,0.6936387,0,0,0,0,0,0.730146,0.6936387,0,0,53.86761,270.2774,0,0.730146,-0.730146,368.1279,87.64932,0.07104637,0.7630026,0,0,270.2774
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,15.74285,15.74285,0,-1,0,15.74285,0,0,3.552714E-15,0,0,16.57142,15.74285,0,0,54.67889,269.5472,0,16.57142,-16.57142,350.6601,83.49033,0.07104637,17.31713,0,0,269.5472
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,11.24928,11.24928,0,-1,0,11.24928,0,0,0,0,0,11.84135,11.24928,0,0,73.09158,252.9758,0,11.84135,-11.84135,338.1782,80.51846,0.07104637,12.37421,0,0,252.9758
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,30.03037,30.03037,0,-1,0,30.03037,0,0,0,0,0,31.61092,30.03037,0,0,86.24863,241.1345,0,31.61092,-31.61092,304.8574,72.58495,0.07104637,33.03341,0,0,241.1345
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.113438,1.113438,0,-1,0,1.113438,0,0,2.220446E-16,0,0,1.17204,1.113438,0,0,121.3719,209.5235,0,1.17204,-1.17204,303.6219,72.29079,0.07104637,1.224782,0,0,209.5235
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.5284396,0.5284396,0,0,0,0.5284396,0,0,0,0,0,0.5562522,0.5284396,0,0,122.6741,208.3515,0,0.5562522,-0.5562522,303.0356,72.15118,0.07104637,0.5812836,0,0,208.3515
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,25.25962,25.25962,0,0,0,25.25962,22.90111,0,0,0,5.784734,26.58908,25.25962,0,0,123.2922,207.7952,0,20.80434,-20.80434,281.1059,66.92984,0.07104637,27.78558,4.627788,0,213.58
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,27.26044,27.26044,0,0,0,27.26044,103.7292,0,0,0,28.27704,28.6952,27.26044,0,0,146.4081,186.9909,0,0.4181582,-0.4181582,280.6651,66.82489,0.07104637,29.98648,22.62163,0,215.2679
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,146.8728,186.5728,46.18267,0,46.18267,324.4778,77.25648,0.07100517,0,36.94614,0,232.7554
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,22.92053,22.92053,0,-1,0,22.92053,283.7292,0,0,0,65.03223,24.12687,22.92053,0,0,100.6901,228.1371,40.90535,0,40.90535,363.2841,86.49603,0.0709687,25.21258,52.02578,0,293.1694
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,27.68277,27.68277,0,-1,0,27.68277,296.3438,0,0,0,82.03616,29.13976,27.68277,0,0,59.78473,264.952,52.8964,0,52.8964,413.466,98.44409,0.07092161,30.45105,65.62892,0,346.9881
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,12.57676,12.57676,0,-1,0,12.57676,760.6747,75.54122,0,0,95.66824,13.2387,12.57676,0,0,6.888329,312.5587,6.888329,0,6.888329,420.0009,100,0.07091548,13.83444,76.5346,0,408.227
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,20.23299,20.23299,0,-1,0,20.23299,356.3765,50.80775,0,0,72.10563,21.29789,20.23299,0,0,0,318.7582,0,0,0,420.0009,100,0.07091548,22.25629,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.06540225,0.06540225,0,-1,0,0.06540225,97852.79,63.92908,0,0,63.99792,0.06884447,0.06540225,0,0,0,318.7582,0,0,0,420.0009,100,0.07091548,0.07194247,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,43.76427,43.76427,0,-1,0,43.76427,159.8274,23.87963,0,0,69.94727,46.06765,43.76427,0,0,0,318.7582,0,0,0,420.0009,100,0.07091548,48.14069,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,10.50008,10.50008,0,-1,0,10.50008,546.2025,46.29897,0,0,57.35168,11.05271,10.50008,0,0,0,318.7582,0,0,0,420.0009,100,0.07091548,11.55008,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,28.48542,28.48542,0,-1,0,28.48542,111.9138,1.894464,0,0,31.87911,29.98465,28.48542,0,0,0,318.7582,0,0,0,420.0009,100,0.07091548,31.33396,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,21.3904,21.3904,0,-1,0,21.3904,55.6237,0,0,0,11.89813,22.51621,21.3904,0,0,0,318.7582,0,10.61808,-10.61808,408.8084,97.33514,0.07091548,23.52944,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79787,308.1401,0,0,0,408.8084,97.33514,0.07091548,0,0,0,308.1401
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,12.50968,12.50968,0,-1,0,12.50968,0,0,1.776357E-15,0,0,13.16809,12.50968,0,0,11.79787,308.1401,0,13.16809,-13.16809,394.928,94.03029,0.07091548,13.76065,0,0,308.1401
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,33.62329,33.62329,0,-1,0,33.62329,0,0,0,0,0,35.39294,33.62329,0,0,26.42908,294.972,0,35.39294,-35.39294,357.6206,85.14759,0.07091548,36.98562,0,0,294.972
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,15.83981,15.83981,0,-1,0,15.83981,0,0,3.552714E-15,0,0,16.67349,15.83981,0,0,65.75456,259.5791,0,16.67349,-16.67349,340.0452,80.96297,0.07091548,17.4238,0,0,259.5791
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,27.11058,27.11058,0,-1,0,27.11058,0,0,3.552714E-15,0,0,28.53745,27.11058,0,0,84.28065,242.9056,0,28.53745,-28.53745,309.9641,73.80082,0.07091548,29.82164,0,0,242.9056
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.97562,30.97562,0,-1,0,30.97562,0,0,0,0,0,32.60592,30.97562,0,0,115.9889,214.3682,0,32.60592,-32.60592,275.5944,65.61758,0.07091548,34.07318,0,0,214.3682
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,6.452528,6.452528,0,-1,0,6.452528,0,0,8.881784E-16,0,0,6.792134,6.452528,0,0,152.2177,181.7623,0,6.792134,-6.792134,268.4349,63.91294,0.07091548,7.09778,0,0,181.7623
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,22.34397,22.34397,0,-1,0,22.34397,0,0,3.552714E-15,0,0,23.51996,22.34397,0,0,159.7645,174.9701,0,23.51996,-23.51996,243.6427,58.01004,0.07091548,24.57836,0,0,174.9701
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.9184,41.9184,0,-1,0,41.9184,0,0,7.105427E-15,0,0,44.12463,41.9184,0,0,185.8978,151.4502,0,44.12463,-44.12463,197.1312,46.93591,0.07091548,46.11024,0,0,151.4502
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,22.90495,22.90495,0,-1,0,22.90495,0,0,3.552714E-15,0,0,24.11047,22.90495,0,0,234.9252,107.3255,0,24.11047,-24.11047,171.7165,40.88481,0.07091548,25.19544,0,0,107.3255
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.14205,34.14205,0,-1,0,34.14205,0,0,0,0,0,35.939,34.14205,0,0,261.7146,83.21507,0,35.939,-35.939,133.8335,31.86506,0.07091548,37.55625,0,0,83.21507
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,19.15772,19.15772,0,0,0,19.15772,0,0,0,0,0,20.16603,19.15772,0,0,301.6469,47.27606,0,20.16603,-20.16603,112.5767,26.80391,0.07091548,21.0735,0,0,47.27606
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,6.056905,6.056905,0,0,0,6.056905,117.7089,0,0,0,7.129519,6.37569,6.056905,0,0,324.0535,27.11004,0.7538291,0,0.7538291,113.2918,26.97418,0.07091481,6.662596,5.703615,0,34.23956
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,323.2997,27.78848,20.90389,0,20.90389,133.123,31.69588,0.07089622,0,16.72311,0,48.69238
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,52.62765,52.62765,81,0,22.761,52.62765,71.80922,0,0,0,37.7915,0,0,28.37235,26.95373,302.3958,46.60199,64.74524,0,64.74524,194.5457,46.32031,0.07105269,57.89042,30.2332,81,84.39349
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,47.14776,47.14776,0,-1,0,47.14776,143.7426,0,0,0,67.77143,49.62922,47.14776,0,0,237.6506,104.8727,18.14221,0,18.14221,211.7569,50.41821,0.07103654,51.86253,54.21714,0,172.6441
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,40.38161,40.38161,0,-1,0,40.38161,233.4627,0,0,0,94.276,42.50697,40.38161,0,0,219.5084,121.2007,51.76904,0,51.76904,260.8694,62.11163,0.0709905,44.41978,75.42081,0,215.4767
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,27.40845,27.40845,0,-1,0,27.40845,361.9017,0,0,0,99.19164,28.851,27.40845,0,0,167.7393,167.7928,70.34064,0,70.34064,327.6003,77.99992,0.07092804,30.14929,79.35331,0,266.9845
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,3.983223,3.983223,0,-1,0,3.983223,1751.641,0,0,0,69.77177,4.192866,3.983223,0,0,97.39869,231.0994,65.57891,0,65.57891,389.8139,92.81266,0.07086992,4.381545,55.81742,0,300.8712
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,4.645095,4.645095,0,-1,0,4.645095,2173.526,64.25301,0,0,100.9624,4.889574,4.645095,0,0,31.81978,290.1204,31.81978,0,31.81978,420.0009,100,0.07084174,5.109604,80.76989,0,391.0828
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07084174,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,41.99405,41.99405,0,-1,0,41.99405,182.8118,32.56579,0,0,76.77005,44.20426,41.99405,0,0,0,318.7582,0,0,0,420.0009,100,0.07084174,46.19345,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,58.12337,58.12337,0,-1,0,58.12337,81.72091,0,7.105427E-15,0,47.49894,61.18249,58.12337,0,0,0,318.7582,0,13.68355,-13.68355,405.5771,96.56579,0.07084174,63.9357,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,2.04236,0,0,17.2463,0,0,0,0,15.20394,305.0747,15.20394,0,15.20394,420.0009,100,0.07082829,0,13.79704,0,322.321
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,36.0679,36.0679,0,-1,0,36.0679,0,0,7.105427E-15,0,0,37.96621,36.0679,0,0,0,318.7582,0,37.96621,-37.96621,379.9809,90.47147,0.07082829,39.67469,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,3.045621,3.045621,0,-1,0,3.045621,0,0,4.440892E-16,0,0,3.205917,3.045621,0,0,42.18468,280.792,0,3.205917,-3.205917,376.6016,89.66687,0.07082829,3.350183,0,0,280.792
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,20.28816,20.28816,0,-1,0,20.28816,0,0,3.552714E-15,0,0,21.35596,20.28816,0,0,45.74681,277.5861,0,21.35596,-21.35596,354.0905,84.30708,0.07082829,22.31698,0,0,277.5861
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,22.44361,22.44361,0,-1,0,22.44361,0,0,3.552714E-15,0,0,23.62485,22.44361,0,0,69.47565,256.2301,0,23.62485,-23.62485,329.1877,78.37786,0.07082829,24.68797,0,0,256.2301
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,3.216329,3.216329,0,-1,0,3.216329,0,0,0,0,0,3.385609,3.216329,0,0,95.72549,232.6053,0,3.385609,-3.385609,325.6189,77.52816,0.07082829,3.537962,0,0,232.6053
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,14.59137,14.59137,0,-1,0,14.59137,0,0,0,0,0,15.35934,14.59137,0,0,99.48727,229.2197,0,15.35934,-15.35934,309.4288,73.67337,0.07082829,16.05051,0,0,229.2197
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,11.10633,11.10633,0,-1,0,11.10633,0,0,1.776357E-15,0,0,11.69088,11.10633,0,0,116.5532,213.8603,0,11.69088,-11.69088,297.1055,70.73926,0.07082829,12.21697,0,0,213.8603
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.5431,202.1695,0,0,0,297.1055,70.73926,0.07082829,0,0,0,202.1695
