Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,16.7223,16.7223,0,-1,0,16.7223,0,0,0,0,0,17.60242,16.7223,0,0,129.5431,202.1695,0,17.60242,-17.60242,278.5509,66.32151,0.07082829,18.39453,0,0,202.1695
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.7127321,0.7127321,0,-1,0,0.7127321,0,0,0,0,0,0.7502443,0.7127321,0,0,149.1013,184.567,0,0.7502443,-0.7502443,277.7601,66.13322,0.07082829,0.7840053,0,0,184.567
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,20.95671,20.95671,0,-1,0,20.95671,0,0,0,0,0,22.05969,20.95671,0,0,149.9349,183.8168,0,22.05969,-22.05969,254.5071,60.59681,0.07082829,23.05238,0,0,183.8168
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.4457,161.7571,0,0,0,254.5071,60.59681,0.07082829,0,0,0,161.7571
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,20.80196,20.80196,0,0,0,20.80196,24.77317,0,0,0,5.153305,21.8968,20.80196,0,0,174.4457,161.7571,0,16.7435,-16.7435,236.8579,56.39463,0.07082829,22.88216,4.122644,0,166.9104
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,20.50858,20.50858,0,0,0,20.50858,116.3542,0,0,0,23.8626,21.58798,20.50858,0,0,193.0496,145.0136,2.274619,0,2.274619,239.0158,56.90842,0.07082628,22.55944,19.09008,0,168.8762
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,31.31407,31.31407,0,0,0,31.31407,166.4855,0,0,0,52.13338,32.96218,31.31407,0,0,190.775,147.0608,19.1712,0,19.1712,257.2032,61.23874,0.07080932,34.44548,41.7067,0,199.1941
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,171.6038,164.3148,85.96809,0,85.96809,338.7597,80.65691,0.07073338,0,68.77447,0,250.2829
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,8.54451,0,0,94.18018,0,0,0,0,85.63567,241.6861,85.63567,0,85.63567,420.0009,100,0.07065791,0,75.34414,0,335.8663
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,37.97486,37.97486,0,-1,0,37.97486,274.4608,64.25259,0,0,104.2261,39.97354,37.97486,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,41.77235,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,40.83364,40.83364,0,-1,0,40.83364,253.5324,60.54372,0,0,103.5265,42.98278,40.83364,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,44.91701,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,27.47742,27.47742,0,-1,0,27.47742,262.0269,43.07463,0,0,71.99823,28.9236,27.47742,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,30.22516,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,26.797,26.797,0,-1,0,26.797,203.4283,26.30531,0,0,54.51268,28.20737,26.797,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,29.4767,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,14.66281,14.66281,0,-1,0,14.66281,106.0918,0.1214962,0,0,15.55604,15.43454,14.66281,0,0,0,318.7582,0,0,0,420.0009,100,0.07065791,16.12909,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,28.93674,28.93674,0,-1,0,28.93674,0,0,3.552714E-15,0,0,30.45973,28.93674,0,0,0,318.7582,0,30.45973,-30.45973,387.8935,92.3554,0.07065791,31.83042,0,0,318.7582
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,3.304372,3.304372,0,-1,0,3.304372,0,0,4.440892E-16,0,0,3.478287,3.304372,0,0,33.84415,288.2985,0,3.478287,-3.478287,384.227,91.48244,0.07065791,3.634809,0,0,288.2985
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.70891,284.8202,0,0,0,384.227,91.48244,0.07065791,0,0,0,284.8202
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,15.60128,15.60128,0,-1,0,15.60128,0,0,1.776357E-15,0,0,16.4224,15.60128,0,0,37.70891,284.8202,0,16.4224,-16.4224,366.9163,87.36085,0.07065791,17.1614,0,0,284.8202
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.36762,28.36762,0,-1,0,28.36762,0,0,3.552714E-15,0,0,29.86065,28.36762,0,0,55.95601,268.3978,0,29.86065,-29.86065,335.4404,79.86661,0.07065791,31.20438,0,0,268.3978
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.13451,238.5372,0,0,0,335.4404,79.86661,0.07065791,0,0,0,238.5372
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.78485,38.78485,0,-1,0,38.78485,0,0,7.105427E-15,0,0,40.82616,38.78485,0,0,89.13451,238.5372,0,40.82616,-40.82616,292.4059,69.6203,0.07065791,42.66334,0,0,238.5372
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,13.35602,13.35602,0,-1,0,13.35602,0,0,1.776357E-15,0,0,14.05897,13.35602,0,0,134.4969,197.711,0,14.05897,-14.05897,277.5864,66.09187,0.07065791,14.69162,0,0,197.711
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,20.85051,20.85051,0,-1,0,20.85051,0,0,0,0,0,21.9479,20.85051,0,0,150.118,183.652,0,21.9479,-21.9479,254.4513,60.58352,0.07065791,22.93556,0,0,183.652
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,15.48905,15.48905,0,-1,0,15.48905,0,0,0,0,0,16.30426,15.48905,0,0,174.5045,161.7041,0,16.30426,-16.30426,237.2651,56.49157,0.07065791,17.03795,0,0,161.7041
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6204,145.3999,0,0,0,237.2651,56.49157,0.07065791,0,0,0,145.3999
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,26.76587,26.76587,0,0,0,26.76587,0,0,3.552714E-15,0,0,28.1746,26.76587,0,0,192.6204,145.3999,0,28.1746,-28.1746,207.5664,49.42048,0.07065791,29.44246,0,0,145.3999
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,24.13002,24.13002,0,0,0,24.13002,31.57432,0,3.552714E-15,0,7.618889,25.40002,24.13002,0,0,223.9255,117.2253,0,17.78113,-17.78113,188.8235,44.95788,0.07065791,26.54302,6.095111,0,124.8442
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,13.07997,13.07997,0,0,0,13.07997,206.1385,0,0,0,26.96287,13.76839,13.07997,0,0,243.6823,99.44414,13.19448,0,13.19448,201.3409,47.93821,0.07064629,14.38797,21.5703,0,126.407
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,20.93781,20.93781,0,0,0,20.93781,296.3924,0,0,0,62.05809,22.03981,20.93781,0,0,230.4879,111.3192,40.01828,0,40.01828,239.3055,56.97739,0.07061109,23.0316,49.64647,0,173.3772
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,24.96816,24.96816,0,-1,0,24.96816,350.716,0,0,0,87.56732,26.28227,24.96816,0,0,190.4696,147.3356,61.28505,0,61.28505,297.4456,70.82025,0.07055724,27.46497,70.05386,0,234.9029
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,10.45455,10.45455,0,-1,0,10.45455,812.6312,0,0,0,84.95695,11.00479,10.45455,0,0,129.1845,202.4922,73.95216,0,73.95216,367.6028,87.52431,0.07049238,11.50001,67.96556,0,287.4491
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,12.41486,12.41486,0,-1,0,12.41486,600.0837,6.198943,0,0,74.49958,13.06828,12.41486,0,0,55.23236,269.0491,55.23236,0,55.23236,420.0009,100,0.07044401,13.65635,59.59967,0,343.5487
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,42.85769,42.85769,0,-1,0,42.85769,169.7903,27.65483,0,0,72.76818,45.11336,42.85769,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,47.14346,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,19.07437,19.07437,0,-1,0,19.07437,440.1945,63.88604,0,0,83.96432,20.07829,19.07437,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,20.98181,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,39.36832,39.36832,0,-1,0,39.36832,211.7043,41.9041,0,0,83.34444,41.44034,39.36832,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,43.30515,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,39.51032,39.51032,0,-1,0,39.51032,171.0443,25.99032,0,0,67.58013,41.58981,39.51032,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,43.46135,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,18.04195,18.04195,0,-1,0,18.04195,209.1441,18.74215,0,0,37.73368,18.99153,18.04195,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,19.84615,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07044401,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,16.35506,16.35506,0,-1,0,16.35506,0,0,3.552714E-15,0,0,17.21585,16.35506,0,0,0,318.7582,0,17.21585,-17.21585,401.8537,95.67927,0.07044401,17.99057,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.41724,36.41724,0,-1,0,36.41724,0,0,0,0,0,38.33393,36.41724,0,0,19.12873,301.5424,0,38.33393,-38.33393,361.4462,86.05846,0.07044401,40.05896,0,0,301.5424
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,10.87606,10.87606,0,-1,0,10.87606,0,0,1.776357E-15,0,0,11.44849,10.87606,0,0,61.72198,263.2084,0,11.44849,-11.44849,349.3784,83.18518,0.07044401,11.96367,0,0,263.2084
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,8.883466,8.883466,0,-1,0,8.883466,0,0,0,0,0,9.351017,8.883466,0,0,74.44253,251.7599,0,9.351017,-9.351017,339.5216,80.83832,0.07044401,9.771812,0,0,251.7599
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.83254,242.4089,0,0,0,339.5216,80.83832,0.07044401,0,0,0,242.4089
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.83254,242.4089,0,0,0,339.5216,80.83832,0.07044401,0,0,0,242.4089
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.83254,242.4089,0,0,0,339.5216,80.83832,0.07044401,0,0,0,242.4089
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.83254,242.4089,0,0,0,339.5216,80.83832,0.07044401,0,0,0,242.4089
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,3.772105,3.772105,0,-1,0,3.772105,0,0,4.440892E-16,0,0,3.970637,3.772105,0,0,84.83254,242.4089,0,3.970637,-3.970637,335.3362,79.8418,0.07044401,4.149316,0,0,242.4089
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,2.968183,2.968183,0,-1,0,2.968183,0,0,4.440892E-16,0,0,3.124403,2.968183,0,0,89.24436,238.4383,0,3.124403,-3.124403,332.0428,79.05765,0.07044401,3.265001,0,0,238.4383
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,20.38629,20.38629,0,-1,0,20.38629,0,0,0,0,0,21.45926,20.38629,0,0,92.71592,235.3139,0,21.45926,-21.45926,309.4228,73.67194,0.07044401,22.42492,0,0,235.3139
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,6.17591,6.17591,0,0,0,6.17591,0,0,0,0,0,6.500958,6.17591,0,0,116.5595,213.8546,0,6.500958,-6.500958,302.5701,72.04037,0.07044401,6.793501,0,0,213.8546
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,123.7828,207.3537,3.871095,0,3.871095,306.2426,72.91476,0.07044063,0,3.096876,0,211.2248
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,119.9117,210.8377,21.55213,0,21.55213,326.6887,77.78288,0.07042177,0,17.2417,0,232.3898
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,19.63397,19.63397,0,0,0,19.63397,216.1145,0,0,0,42.43186,20.66734,19.63397,0,0,98.3596,230.2346,21.76452,0,21.76452,347.3364,82.69897,0.07040274,21.59737,33.94548,0,272.6664
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,20.80157,20.80157,0,-1,0,20.80157,402.0491,0,0,0,83.63251,21.89639,20.80157,0,0,76.59509,249.8226,61.73612,0,61.73612,405.9044,96.64371,0.07034882,22.88172,66.90601,0,333.4552
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,88.37072,0,0,103.2297,0,0,0,0,14.85896,305.3852,14.85896,0,14.85896,420.0009,100,0.07033586,0,82.58375,0,408.6148
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,31.59801,31.59801,0,-1,0,31.59801,241.1683,42.94331,0,0,76.20437,33.26106,31.59801,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,34.7578,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,28.65079,28.65079,0,-1,0,28.65079,267.5281,46.49018,0,0,76.64891,30.15873,28.65079,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,31.51587,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,11.64731,11.64731,0,-1,0,11.64731,745.5143,74.57201,0,0,86.83234,12.26032,11.64731,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,12.81204,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,12.77019,12.77019,0,-1,0,12.77019,516.384,52.50091,0,0,65.94321,13.44231,12.77019,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,14.04721,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,5.719423,5.719423,0,-1,0,5.719423,1143.46,59.37889,0,0,65.39933,6.020445,5.719423,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,6.291365,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07033586,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,30.28294,30.28294,0,-1,0,30.28294,52.82899,0,0,0,15.99817,31.87677,30.28294,0,0,0,318.7582,0,15.8786,-15.8786,403.2633,96.01488,0.07033586,33.31123,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,13.03805,13.03805,0,-1,0,13.03805,0,0,1.776357E-15,0,0,13.72427,13.03805,0,0,17.64289,302.8796,0,13.72427,-13.72427,388.7967,92.57045,0.07033586,14.34186,0,0,302.8796
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,31.09326,31.09326,0,-1,0,31.09326,0,0,7.105427E-15,0,0,32.72974,31.09326,0,0,32.89208,289.1554,0,32.72974,-32.72974,354.2965,84.35614,0.07033586,34.20258,0,0,289.1554
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,22.57404,22.57404,0,-1,0,22.57404,0,0,3.552714E-15,0,0,23.76214,22.57404,0,0,69.25846,256.4256,0,23.76214,-23.76214,329.249,78.39246,0.07033586,24.83144,0,0,256.4256
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,6.618837,6.618837,0,-1,0,6.618837,0,0,8.881784E-16,0,0,6.967197,6.618837,0,0,95.66084,232.6635,0,6.967197,-6.967197,321.9049,76.64388,0.07033586,7.280721,0,0,232.6635
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,2.404154,2.404154,0,-1,0,2.404154,0,0,4.440892E-16,0,0,2.530689,2.404154,0,0,103.4022,225.6963,0,2.530689,-2.530689,319.2373,76.00874,0.07033586,2.64457,0,0,225.6963
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,8.030303,8.030303,0,-1,0,8.030303,0,0,0,0,0,8.452951,8.030303,0,0,106.2141,223.1656,0,8.452951,-8.452951,310.3271,73.88727,0.07033586,8.833334,0,0,223.1656
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,18.82712,18.82712,0,-1,0,18.82712,0,0,0,0,0,19.81802,18.82712,0,0,115.6062,214.7126,0,19.81802,-19.81802,289.4371,68.91346,0.07033586,20.70983,0,0,214.7126
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,11.25637,11.25637,0,-1,0,11.25637,0,0,1.776357E-15,0,0,11.84881,11.25637,0,0,137.6262,194.8946,0,11.84881,-11.84881,276.9474,65.93972,0.07033586,12.38201,0,0,194.8946
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,2.679241,2.679241,0,-1,0,2.679241,0,0,4.440892E-16,0,0,2.820253,2.679241,0,0,150.7916,183.0458,0,2.820253,-2.820253,273.9746,65.23191,0.07033586,2.947165,0,0,183.0458
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9252,180.2255,0,0,0,273.9746,65.23191,0.07033586,0,0,0,180.2255
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.94412,24.94412,0,-1,0,24.94412,0,0,3.552714E-15,0,0,26.25697,24.94412,0,0,153.9252,180.2255,0,26.25697,-26.25697,246.2973,58.64209,0.07033586,27.43853,0,0,180.2255
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,20.73531,20.73531,0,0,0,20.73531,0,0,0,0,0,21.82664,20.73531,0,0,183.0996,153.9686,0,21.82664,-21.82664,223.29,53.16418,0.07033586,22.80884,0,0,153.9686
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,207.3514,132.1419,9.01215,0,9.01215,231.8397,55.19981,0.07032799,0,7.20972,0,141.1541
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,25.67739,25.67739,0,0,0,25.67739,133.829,0,0,0,34.36378,27.02883,25.67739,0,0,198.3393,140.2529,7.334953,0,7.334953,238.7982,56.85661,0.0703216,28.24513,27.49103,0,174.6167
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,32.08062,32.08062,0,0,0,32.08062,192.5139,0,0,0,61.75967,33.76908,32.08062,0,0,191.0043,146.8543,27.99059,0,27.99059,265.3524,63.17902,0.0702972,35.28868,49.40773,0,208.614
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,23.81843,23.81843,0,-1,0,23.81843,327.5854,0,0,0,78.02571,25.07203,23.81843,0,0,163.0137,172.0459,52.95368,0,52.95368,315.5887,75.14001,0.07025108,26.20027,62.42057,0,250.0716
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,4.679133,4.679133,0,-1,0,4.679133,2127.635,0,0,0,99.55486,4.925403,4.679133,0,0,110.0601,219.7042,94.62946,0,94.62946,405.3621,96.51459,0.07016882,5.147046,79.64389,0,319.259
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,51.27646,51.27646,0,-1,0,51.27646,224.1201,45.51502,0,0,114.9208,53.97522,51.27646,0,0,15.4306,304.8707,15.4306,0,15.4306,420.0009,100,0.07015542,56.40411,91.93668,0,419.7915
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,16.83132,16.83132,0,-1,0,16.83132,674.5643,95.82088,0,0,113.5381,17.71718,16.83132,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,18.51445,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,16.37413,16.37413,0,-1,0,16.37413,639.381,87.45718,0,0,104.6931,17.23593,16.37413,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,18.01155,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,27.03132,27.03132,0,-1,0,27.03132,304.0179,53.72602,0,0,82.18005,28.45403,27.03132,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,29.73446,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,20.8071,20.8071,0,-1,0,20.8071,339.1689,48.66899,0,0,70.57121,21.90221,20.8071,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,22.88781,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,34.71189,34.71189,0,-1,0,34.71189,132.879,9.58597,0,0,46.1248,36.53883,34.71189,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,38.18308,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,3.29149,3.29149,0,-1,0,3.29149,607.8815,16.54363,0,0,20.00836,3.464727,3.29149,0,0,0,318.7582,0,0,0,420.0009,100,0.07015542,3.620639,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,47.35374,47.35374,0,-1,0,47.35374,0,0,7.105427E-15,0,0,49.84604,47.35374,0,0,0,318.7582,0,49.84604,-49.84604,367.4585,87.48994,0.07015542,52.08911,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,24.4298,24.4298,0,-1,0,24.4298,0,0,3.552714E-15,0,0,25.71558,24.4298,0,0,55.38449,268.9122,0,25.71558,-25.71558,340.3519,81.036,0.07015542,26.87278,0,0,268.9122
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,21.27539,21.27539,0,-1,0,21.27539,0,0,3.552714E-15,0,0,22.39515,21.27539,0,0,83.95736,243.1966,0,22.39515,-22.39515,316.7453,75.41541,0.07015542,23.40293,0,0,243.1966
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,22.39765,22.39765,0,-1,0,22.39765,0,0,3.552714E-15,0,0,23.57647,22.39765,0,0,108.8409,220.8015,0,23.57647,-23.57647,291.8936,69.49832,0.07015542,24.63741,0,0,220.8015
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,17.3734,17.3734,0,-1,0,17.3734,0,0,0,0,0,18.28779,17.3734,0,0,135.0369,197.225,0,18.28779,-18.28779,272.6165,64.90857,0.07015542,19.11074,0,0,197.225
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.3567,178.9372,0,0,0,272.6165,64.90857,0.07015542,0,0,0,178.9372
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,20.74545,20.74545,0,-1,0,20.74545,0,0,0,0,0,21.83732,20.74545,0,0,155.3567,178.9372,0,21.83732,-21.83732,249.598,59.42797,0.07015542,22.82,0,0,178.9372
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,6.578981,6.578981,0,-1,0,6.578981,0,0,8.881784E-16,0,0,6.925243,6.578981,0,0,179.6204,157.0999,0,6.925243,-6.925243,242.2981,57.68991,0.07015542,7.236879,0,0,157.0999
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.02587,31.02587,0,-1,0,31.02587,0,0,7.105427E-15,0,0,32.65881,31.02587,0,0,187.3151,150.1746,0,32.65881,-32.65881,207.8727,49.4934,0.07015542,34.12846,0,0,150.1746
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,16.13901,16.13901,0,-1,0,16.13901,0,0,3.552714E-15,0,0,16.98843,16.13901,0,0,223.6027,117.5158,0,16.98843,-16.98843,189.9653,45.22975,0.07015542,17.75291,0,0,117.5158
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,19.91138,19.91138,0,-1,0,19.91138,0,0,3.552714E-15,0,0,20.95935,19.91138,0,0,242.4787,100.5274,0,20.95935,-20.95935,167.8722,39.9695,0.07015542,21.90252,0,0,100.5274
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.40617,23.40617,0,0,0,23.40617,0,0,3.552714E-15,0,0,24.63807,23.40617,0,0,265.7669,79.56803,0,24.63807,-24.63807,141.9014,33.78599,0.07015542,25.74679,0,0,79.56803
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,27.42584,27.42584,0,0,0,27.42584,4.254044,0,0,0,1.166707,28.86931,27.42584,0,0,293.1425,54.92996,0,27.7026,-27.7026,112.7003,26.83336,0.07015542,30.16842,0.9333659,0,56.09666
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,0,0,0,0,0,0,0,0,13.8927,0,0,0,0,323.9232,27.22736,13.8927,0,13.8927,125.8801,29.97139,0.07014336,0,11.11416,0,41.12006
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,43.00114,43.00114,81,0,22.761,43.00114,80.26031,0,0,0,34.51286,0,0,37.99886,36.09891,310.0305,39.73079,70.61176,0,70.61176,192.8683,45.92093,0.07029321,47.30126,27.61028,81,74.24364
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,36.09556,36.09556,0,-1,0,36.09556,172.1223,0,0,0,62.12852,37.99533,36.09556,0,0,239.4187,103.2814,24.13319,0,24.13319,215.763,51.37205,0.07027225,39.70512,49.70281,0,165.4099
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,215.2855,125.0012,93.77177,0,93.77177,304.7227,72.55289,0.07019093,0,75.01742,0,218.773
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.234778,1.234778,0,-1,0,1.234778,8471.833,0,0,0,104.6084,1.299767,1.234778,0,0,121.5138,209.3958,103.3086,0,103.3086,402.7299,95.88788,0.07010155,1.358256,83.68668,0,314.0042
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,41.98319,41.98319,0,-1,0,41.98319,190.3156,17.50255,0,0,79.90056,44.19283,41.98319,0,0,18.20518,302.3736,18.20518,0,18.20518,420.0009,100,0.07008583,46.18151,63.92045,0,382.2741
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,5.71892,5.71892,0,-1,0,5.71892,1975.645,106.9656,0,0,112.9855,6.019916,5.71892,0,0,0,318.7582,0,0,0,420.0009,100,0.07008583,6.290812,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,5.783017,5.783017,0,-1,0,5.783017,1376.198,73.49836,0,0,79.58575,6.087387,5.783017,0,0,0,318.7582,0,0,0,420.0009,100,0.07008583,6.361319,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,31.8431,31.8431,0,-1,0,31.8431,117.5791,3.921792,0,0,37.44084,33.51905,31.8431,0,0,0,318.7582,0,0,0,420.0009,100,0.07008583,35.0274,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,34.87482,34.87482,0,-1,0,34.87482,36.00297,0,7.105427E-15,0,12.55597,36.71033,34.87482,0,0,0,318.7582,0,24.15437,-24.15437,394.5399,93.93788,0.07008583,38.3623,10.04478,0,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,26.83818,294.6039,8.253275,0,8.253275,402.3697,95.80211,0.0700787,0,6.60262,0,302.8571
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,19.12606,19.12606,0,-1,0,19.12606,0,0,0,0,0,20.13269,19.12606,0,0,18.58491,302.0318,0,20.13269,-20.13269,381.1479,90.74933,0.0700787,21.03866,0,0,302.0318
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.007521,1.007521,0,-1,0,1.007521,0,0,0,0,0,1.060548,1.007521,0,0,40.95457,281.8991,0,1.060548,-1.060548,380.03,90.48315,0.0700787,1.108273,0,0,281.8991
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,16.143,16.143,0,-1,0,16.143,0,0,3.552714E-15,0,0,16.99263,16.143,0,0,42.13295,280.8386,0,16.99263,-16.99263,362.1182,86.21844,0.0700787,17.7573,0,0,280.8386
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,18.21544,18.21544,0,-1,0,18.21544,0,0,3.552714E-15,0,0,19.17415,18.21544,0,0,61.01365,263.8459,0,19.17415,-19.17415,341.9069,81.40623,0.0700787,20.03698,0,0,263.8459
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,26.11143,26.11143,0,-1,0,26.11143,0,0,3.552714E-15,0,0,27.48571,26.11143,0,0,82.31826,244.6718,0,27.48571,-27.48571,312.9344,74.50804,0.0700787,28.72257,0,0,244.6718
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,26.85131,26.85131,0,-1,0,26.85131,0,0,3.552714E-15,0,0,28.26454,26.85131,0,0,112.8579,217.1861,0,28.26454,-28.26454,283.141,67.41438,0.0700787,29.53644,0,0,217.1861
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,17.01964,17.01964,0,-1,0,17.01964,0,0,0,0,0,17.91541,17.01964,0,0,144.263,188.9215,0,17.91541,-17.91541,264.2565,62.91808,0.0700787,18.7216,0,0,188.9215
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.169,171.0061,0,0,0,264.2565,62.91808,0.0700787,0,0,0,171.0061
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.3855744,0.3855744,0,-1,0,0.3855744,0,0,5.551115E-17,0,0,0.4058678,0.3855744,0,0,164.169,171.0061,0,0.4058678,-0.4058678,263.8286,62.81622,0.0700787,0.4241319,0,0,171.0061
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,13.17762,13.17762,0,-1,0,13.17762,0,0,1.776357E-15,0,0,13.87117,13.17762,0,0,164.62,170.6003,0,13.87117,-13.87117,249.2071,59.33491,0.0700787,14.49538,0,0,170.6003
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0324,156.7291,0,0,0,249.2071,59.33491,0.0700787,0,0,0,156.7291
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.0324,156.7291,0,0,0,249.2071,59.33491,0.0700787,0,0,0,156.7291
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,4.536988,4.536988,0,0,0,4.536988,237.5824,0,0,0,10.77908,4.775777,4.536988,0,0,180.0324,156.7291,6.003306,0,6.003306,254.9024,60.69092,0.07007352,4.990687,8.623266,0,167.5082
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,174.0291,162.1321,24.19139,0,24.19139,277.8524,66.15519,0.07005264,0,19.35312,0,186.3235
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,17.3786,17.3786,0,0,0,17.3786,241.3983,0,0,0,41.95164,18.29326,17.3786,0,0,149.8377,183.9043,23.65838,0,23.65838,300.2967,71.49906,0.07003223,19.11646,33.56131,0,225.856
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,5.70914,5.70914,0,-1,0,5.70914,1105.48,0,0,0,63.1134,6.009621,5.70914,0,0,126.1793,205.1969,57.10378,0,57.10378,354.4701,84.39746,0.06998303,6.280054,50.49072,0,268.3103
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,5.826961,5.826961,0,-1,0,5.826961,1329.61,2.266676,0,0,77.47584,6.133643,5.826961,0,0,69.07552,256.5903,69.07552,0,69.07552,420.0009,100,0.06992359,6.409657,61.98067,0,334.0661
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,6.11534,6.11534,0,-1,0,6.11534,1479.362,84.0308,0,0,90.468,6.437201,6.11534,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,6.726874,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,20.06109,20.06109,0,-1,0,20.06109,408.7726,60.8873,0,0,82.00423,21.11694,20.06109,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,22.0672,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,34.94995,34.94995,0,-1,0,34.94995,171.135,23.02216,0,0,59.81158,36.78942,34.94995,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,38.44494,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,21.74107,21.74107,0,-1,0,21.74107,120.6417,3.343464,0,0,26.2288,22.88534,21.74107,0,0,0,318.7582,0,0,0,420.0009,100,0.06992359,23.91518,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,19.65804,19.65804,0,-1,0,19.65804,73.49404,0,0,0,14.44749,20.69267,19.65804,0,0,0,318.7582,0,6.245185,-6.245185,413.4178,98.43262,0.06992359,21.62384,11.55799,0,333.2057
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,12.02414,12.02414,0,-1,0,12.02414,0,0,0,0,0,12.65699,12.02414,0,0,6.939095,312.513,0,12.65699,-12.65699,400.0762,95.25605,0.06992359,13.22656,0,0,312.513
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00242,299.856,0,0,0,400.0762,95.25605,0.06992359,0,0,0,299.856
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00242,299.856,0,0,0,400.0762,95.25605,0.06992359,0,0,0,299.856
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.00242,299.856,0,0,0,400.0762,95.25605,0.06992359,0,0,0,299.856
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,6.13048,6.13048,0,-1,0,6.13048,0,0,8.881784E-16,0,0,6.453137,6.13048,0,0,21.00242,299.856,0,6.453137,-6.453137,393.274,93.63647,0.06992359,6.743528,0,0,299.856
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,20.24942,20.24942,0,-1,0,20.24942,0,0,3.552714E-15,0,0,21.31518,20.24942,0,0,28.17257,293.4029,0,21.31518,-21.31518,370.8058,88.28693,0.06992359,22.27437,0,0,293.4029
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,33.91299,33.91299,0,-1,0,33.91299,0,0,7.105427E-15,0,0,35.69788,33.91299,0,0,51.85611,272.0877,0,35.69788,-35.69788,333.1769,79.32768,0.06992359,37.30428,0,0,272.0877
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,5.395791,5.395791,0,-1,0,5.395791,0,0,8.881784E-16,0,0,5.67978,5.395791,0,0,91.52042,236.3898,0,5.67978,-5.67978,327.1899,77.90221,0.06992359,5.93537,0,0,236.3898
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,49.6445,49.6445,0,-1,0,49.6445,0,0,0,0,0,52.25737,49.6445,0,0,97.83128,230.7101,0,52.25737,-52.25737,272.1058,64.78697,0.06992359,54.60895,0,0,230.7101
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,19.52664,19.52664,0,-1,0,19.52664,0,0,0,0,0,20.55436,19.52664,0,0,155.895,178.4527,0,20.55436,-20.55436,250.4396,59.62836,0.06992359,21.47931,0,0,178.4527
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.01781,23.01781,0,-1,0,23.01781,0,0,3.552714E-15,0,0,24.22927,23.01781,0,0,178.7332,157.8983,0,24.22927,-24.22927,224.8997,53.54745,0.06992359,25.31959,0,0,157.8983
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,24.2706,24.2706,0,0,0,24.2706,0,0,0,0,0,25.548,24.2706,0,0,205.6546,133.6691,0,25.548,-25.548,197.9698,47.13557,0.06992359,26.69766,0,0,133.6691
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,34.56096,34.56096,0,0,0,34.56096,0.03479153,0,0,0,0.01202429,36.37996,34.56096,0,0,234.0413,108.1211,0,36.36794,-36.36794,159.6346,38.00817,0.06992359,38.01706,0.009619428,0,108.1331
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,24.19016,24.19016,0,0,0,24.19016,15.92778,0,0,0,3.852954,25.46332,24.19016,0,0,274.4501,71.75314,0,21.61037,-21.61037,136.8553,32.58453,0.06992359,26.60917,3.082363,0,75.60609
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,9.983775,9.983775,0,0,0,9.983775,77.89159,1.776357E-15,0,0,7.776521,10.50924,9.983775,0,0,298.4616,50.14277,0,2.732716,-2.732716,133.9747,31.89869,0.06992359,10.98215,6.221217,0,57.91929
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,13.30344,13.30344,0,-1,0,13.30344,231.3302,0,0,0,30.77488,14.00363,13.30344,0,0,301.498,47.41005,16.77126,0,16.77126,149.8854,35.68692,0.06990918,14.63379,24.61991,0,78.18494
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,22.72095,22.72095,0,-1,0,22.72095,249.265,0,0,0,56.63538,23.91679,22.72095,0,0,284.7267,62.50418,32.71859,0,32.71859,180.9249,43.07728,0.06988107,24.99304,45.3083,0,119.1396
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,252.0081,91.95091,45.44708,0,45.44708,224.0398,53.34271,0.06984208,0,36.35766,0,137.398
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,9.43073,9.43073,0,-1,0,9.43073,457.0741,0,0,0,43.10542,9.927084,9.43073,0,0,206.5611,132.8533,33.17834,0,33.17834,255.5156,60.83692,0.06981363,10.3738,34.48434,0,175.9587
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,26.16692,26.16692,0,-1,0,26.16692,109.3521,0,0,0,28.61409,27.54413,26.16692,0,0,173.3827,162.7138,1.06996,0,1.06996,256.5306,61.07859,0.06981272,28.78361,22.89127,0,191.3279
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,12.33984,12.33984,0,-1,0,12.33984,355.6937,0,0,0,43.89204,12.98931,12.33984,0,0,172.3127,163.6768,30.90273,0,30.90273,285.8475,68.0588,0.06978625,13.57382,35.11363,0,207.5688
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,31.78005,31.78005,0,-1,0,31.78005,73.22484,0,0,0,23.27089,33.45269,31.78005,0,0,141.41,191.4892,0,10.1818,-10.1818,275.115,65.50343,0.06978625,34.95806,18.61671,0,214.7601
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.014871,2.014871,0,-1,0,2.014871,201.0784,0,0,0,4.05147,2.120916,2.014871,0,0,152.7231,181.3074,1.930554,0,1.930554,276.9464,65.9395,0.0697846,2.216358,3.241176,0,185.3589
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,17.89829,17.89829,0,-1,0,17.89829,22.25554,0,3.552714E-15,0,3.98336,18.8403,17.89829,0,0,150.7926,183.0449,0,14.85694,-14.85694,261.2859,62.2108,0.0697846,19.68812,3.186688,0,187.0283
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,18.90787,18.90787,0,-1,0,18.90787,0,0,0,0,0,19.90302,18.90787,0,0,167.3003,168.188,0,19.90302,-19.90302,240.3062,57.21566,0.0697846,20.79865,0,0,168.188
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,11.0606,11.0606,0,-1,0,11.0606,0,0,1.776357E-15,0,0,11.64274,11.0606,0,0,189.4147,148.285,0,11.64274,-11.64274,228.0337,54.29363,0.0697846,12.16666,0,0,148.285
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,29.91464,29.91464,0,-1,0,29.91464,0,0,3.552714E-15,0,0,31.4891,29.91464,0,0,202.3511,136.6422,0,31.4891,-31.4891,194.8413,46.39069,0.0697846,32.90611,0,0,136.6422
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,52.6993,52.6993,0,-1,0,52.6993,0,0,0,0,0,55.47295,52.6993,0,0,237.339,105.1531,0,55.47295,-55.47295,136.3677,32.46843,0.0697846,57.96923,0,0,105.1531
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.78226,43.78226,0,-1,0,43.78226,0,0,7.105427E-15,0.9643121,0,46.08659,43.78226,0,0,298.9756,49.68018,0,46.08659,-46.08659,87.78815,20.9019,0.0697846,48.16048,0,0,49.68018
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,2.167521,2.167521,0,-1,0,2.167521,0,0,0,0,0,2.281601,2.167521,0,0,350.1829,3.593593,0,2.281601,-2.281601,85.38313,20.32928,0.0697846,2.384273,0,0,3.593593
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.76646,1.246392,0,-1,0,1.246392,0,0,47.52007,52.39672,0,1.311992,1.246392,0,0,352.718,1.311992,0,1.311992,-1.311992,84.00017,20,0.0697846,53.64311,0,0,1.311992
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,6.688019,0,0,-1,0,0,0,0,6.688019,7.356821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0697846,7.356821,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,49.20216,0,0,-1,0,0,0,0,49.20216,54.12238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0697846,54.12238,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,5.40648,0,0,-1,0,0,0,0,5.40648,5.947128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0697846,5.947128,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,9.254987,0,0,-1,0,0,0,0,9.254987,10.18049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0697846,10.18049,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0697846,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,31.33558,31.33558,81,0,22.761,31.33558,4.02407,0,0,0,1.260966,0,0,49.66442,47.1812,354.1758,0,48.44217,0,48.44217,129.9564,30.94195,0.06991847,34.46914,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,41.42391,41.42391,81,0,22.761,41.42391,27.84001,0,0,0,11.53242,0,0,39.57609,37.59728,305.7336,43.59795,49.1297,0,49.1297,176.565,42.0392,0.07005046,45.5663,9.225936,81,55.13037
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,17.31979,17.31979,81,0,22.761,17.31979,195.3231,0,0,0,33.82956,0,0,63.68021,60.4962,256.6039,87.81468,94.32575,0,94.32575,266.0502,63.34517,0.07017861,19.05177,27.06364,81,121.6442
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.050434,2.050434,0,-1,0,2.050434,3223.796,0,0,0,66.10181,2.158351,2.050434,0,0,162.2782,172.7079,63.94346,0,63.94346,326.7123,77.7885,0.07012372,2.255477,52.88145,0,238.8097
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,35.06507,35.06507,0,-1,0,35.06507,180.3492,0,0,0,63.23957,36.9106,35.06507,0,0,98.33472,230.257,26.32897,0,26.32897,351.6902,83.73559,0.07010115,38.57158,50.59165,0,293.4966
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,16.17892,16.17892,0,-1,0,16.17892,470.1555,0,0,0,76.06611,17.03045,16.17892,0,0,72.00576,253.953,59.03566,0,59.03566,407.6963,97.07036,0.07005058,17.79682,60.85288,0,330.0191
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,16.04683,16.04683,0,-1,0,16.04683,479.4003,47.06704,0,0,76.92854,16.8914,16.04683,0,0,12.9701,307.0851,12.9701,0,12.9701,420.0009,100,0.07003949,17.65151,61.54283,0,384.0137
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,35.13029,35.13029,0,-1,0,35.13029,149.0285,15.37491,0,0,52.35416,36.97926,35.13029,0,0,0,318.7582,0,0,0,420.0009,100,0.07003949,38.64332,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,26.44393,26.44393,0,-1,0,26.44393,127.8698,5.978078,0,0,33.8138,27.83572,26.44393,0,0,0,318.7582,0,0,0,420.0009,100,0.07003949,29.08833,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,24.04849,24.04849,0,-1,0,24.04849,176.9094,17.22985,0,0,42.54405,25.3142,24.04849,0,0,0,318.7582,0,0,0,420.0009,100,0.07003949,26.45334,34.03524,0,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,10.15843,10.15843,0,-1,0,10.15843,142.8306,3.816264,0,0,14.50935,10.69309,10.15843,0,0,0,318.7582,0,0,0,420.0009,100,0.07003949,11.17428,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,5.075242,5.075242,0,-1,0,5.075242,78.32047,0,0,0,3.974953,5.34236,5.075242,0,0,0,318.7582,0,1.367407,-1.367407,418.5595,99.65681,0.07003949,5.582767,3.179963,0,322.7332
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519341,317.3908,0,0,0,418.5595,99.65681,0.07003949,0,0,0,317.3908
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519341,317.3908,0,0,0,418.5595,99.65681,0.07003949,0,0,0,317.3908
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,11.40473,11.40473,0,-1,0,11.40473,0,0,1.776357E-15,0,0,12.00498,11.40473,0,0,1.519341,317.3908,0,12.00498,-12.00498,405.9051,96.64388,0.07003949,12.5452,0,0,317.3908
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.62827,35.62827,0,-1,0,35.62827,0,0,0,0,0,37.50344,35.62827,0,0,14.8582,305.3858,0,37.50344,-37.50344,366.373,87.23149,0.07003949,39.1911,0,0,305.3858
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,29.11446,29.11446,0,-1,0,29.11446,0,0,3.552714E-15,0,0,30.6468,29.11446,0,0,56.52869,267.8824,0,30.6468,-30.6468,334.0685,79.53995,0.07003949,32.0259,0,0,267.8824
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.58069,237.2356,0,0,0,334.0685,79.53995,0.07003949,0,0,0,237.2356
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,26.94009,26.94009,0,-1,0,26.94009,0,0,3.552714E-15,0,0,28.35799,26.94009,0,0,90.58069,237.2356,0,28.35799,-28.35799,304.1765,72.42283,0.07003949,29.6341,0,0,237.2356
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,19.18627,19.18627,0,-1,0,19.18627,0,0,3.552714E-15,0,0,20.19607,19.18627,0,0,122.0896,208.8776,0,20.19607,-20.19607,282.888,67.35414,0.07003949,21.10489,0,0,208.8776
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,11.6389,11.6389,0,-1,0,11.6389,0,0,1.776357E-15,0,0,12.25147,11.6389,0,0,144.5296,188.6815,0,12.25147,-12.25147,269.9738,64.27934,0.07003949,12.80279,0,0,188.6815
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,3.89042,3.89042,0,-1,0,3.89042,0,0,4.440892E-16,0,0,4.095179,3.89042,0,0,158.1424,176.4301,0,4.095179,-4.095179,265.6571,63.25156,0.07003949,4.279462,0,0,176.4301
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,12.24401,12.24401,0,-1,0,12.24401,0,0,1.776357E-15,0,0,12.88844,12.24401,0,0,162.6926,172.3349,0,12.88844,-12.88844,252.0715,60.0169,0.07003949,13.46842,0,0,172.3349
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,10.8498,10.8498,0,0,0,10.8498,0,0,0,0,0,11.42084,10.8498,0,0,177.0131,159.4465,0,11.42084,-11.42084,240.0329,57.15057,0.07003949,11.93478,0,0,159.4465
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,14.78031,14.78031,0,0,0,14.78031,6.782624,0,0,0,1.002493,15.55822,14.78031,0,0,189.7029,148.0256,0,14.55573,-14.55573,224.6898,53.49746,0.07003949,16.25834,0.8019942,0,149.0281
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,30.26247,30.26247,0,0,0,30.26247,12.75803,0,3.552714E-15,0,3.860897,31.85524,30.26247,0,0,205.8759,133.4699,0,27.99434,-27.99434,195.1812,46.47161,0.07003949,33.28872,3.088717,0,137.3308
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,236.9808,105.4755,31.52904,0,31.52904,225.0922,53.59328,0.07001252,0,25.22323,0,137.0046
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,17.2891,17.2891,0,-1,0,17.2891,156.8642,0,0,0,27.12042,18.19905,17.2891,0,0,205.4517,133.8517,8.921364,0,8.921364,233.5558,55.60841,0.07000489,19.01801,21.69633,0,160.9721
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,29.70358,29.70358,0,-1,0,29.70358,101.9943,0,0,0,30.29595,31.26693,29.70358,0,0,196.5304,141.8809,0,0.9709801,-0.9709801,232.5323,55.36472,0.07000489,32.67394,24.23676,0,172.1768
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,197.6092,140.9099,12.70706,0,12.70706,244.5872,58.23494,0.06999403,0,10.16565,0,153.617
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,18.2152,18.2152,0,-1,0,18.2152,186.1732,0,0,0,33.91181,19.17389,18.2152,0,0,184.9022,152.3463,14.73792,0,14.73792,258.5688,61.56389,0.06998144,20.03672,27.12945,0,186.2581
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,62.69526,62.69526,0,-1,0,62.69526,61.98178,0,7.105427E-15,0.2647844,38.85964,65.99501,62.69526,0,0,170.1642,165.6104,0,27.13537,-27.13537,229.9657,54.75362,0.06998144,68.96478,31.08771,0,204.47
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,35.14755,35.14755,0,-1,0,35.14755,51.26392,0,0,0,18.01801,36.99743,35.14755,0,0,200.3147,138.475,0,18.97941,-18.97941,209.9596,49.99028,0.06998144,38.66231,14.41441,0,156.493
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,34.1469,34.1469,0,-1,0,34.1469,33.91204,0,7.105427E-15,0,11.57991,35.9441,34.1469,0,0,221.4029,119.4956,0,24.36419,-24.36419,184.2775,43.87551,0.06998144,37.56159,9.263928,0,131.0755
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,39.59418,39.59418,0,-1,0,39.59418,39.79714,0,7.105427E-15,0,15.75735,41.67809,39.59418,0,0,248.4742,95.13143,0,25.92073,-25.92073,156.9547,37.37008,0.06998144,43.5536,12.60588,0,110.8888
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,27.33647,27.33647,0,-1,0,27.33647,15.78592,0,3.552714E-15,0,4.315313,28.77523,27.33647,0,0,277.275,69.2107,0,24.45992,-24.45992,131.1716,31.23128,0.06998144,30.07012,3.45225,0,73.52601
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,2.168389,2.168389,0,-1,0,2.168389,0,0,0,0,0,2.282515,2.168389,0,0,304.4527,44.75078,0,2.282515,-2.282515,128.7657,30.65843,0.06998144,2.385228,0,0,44.75078
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,22.50126,22.50126,0,-1,0,22.50126,0,0,3.552714E-15,0,0,23.68554,22.50126,0,0,306.9888,42.46827,0,23.68554,-23.68554,103.7989,24.71397,0.06998144,24.75139,0,0,42.46827
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3061,18.78272,0,0,0,103.7989,24.71397,0.06998144,0,0,0,18.78272
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,18.50396,17.84359,0,-1,0,17.84359,0,0,0.66037,2.510766,0,18.78272,17.84359,0,0,333.3061,18.78272,0,18.78272,-18.78272,84.00017,20,0.06998144,20.35435,0,0,18.78272
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,14.04926,0,0,-1,0,0,0,0,14.04926,15.45419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,15.45419,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,16.34019,0,0,-1,0,0,0,0,16.34019,17.97421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,17.97421,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,19.40718,0,0,-1,0,0,0,0,19.40718,21.34789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,21.34789,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,24.84827,0,0,-1,0,0,0,0,24.84827,27.3331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,27.3331,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,7.669377,0,0,-1,0,0,0,0,7.669377,8.436315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,8.436315,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,25.71236,0,0,-1,0,0,0,0,25.71236,28.2836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,28.2836,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.86185,0,0,-1,0,0,0,0,35.86185,39.44803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,39.44803,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06998144,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,4.690573,4.690573,77.00636,0,21.75061,4.690573,349.4095,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.07010338,5.15963,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,56.42512,56.42512,81,0,22.761,56.42512,60.42924,0,0,0,34.09727,0,0,24.57488,23.34614,269.0865,76.58038,57.44341,0,57.44341,219.2186,52.19479,0.07024945,62.06763,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,29.70838,29.70838,81,0,22.761,29.70838,199.6009,0,0,0,59.29819,0,0,51.29162,48.72704,211.6431,128.2794,108.0252,0,108.0252,321.7003,76.59515,0.07036491,32.67922,47.43855,81,187.5776
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,33.56495,33.56495,0,-1,0,33.56495,284.2591,0,0,0,95.41143,35.33153,33.56495,0,0,103.6179,225.5021,60.0799,0,60.0799,378.6971,90.16579,0.07031351,36.92145,76.32915,0,320.9136
