Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,46.45494,46.45494,0,-1,0,46.45494,232.8312,15.7237,0,0,108.1616,48.89994,46.45494,0,0,43.53796,279.5741,43.53796,0,43.53796,420.0009,100,0.0702763,51.10044,86.52928,0,387.7357
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,21.70355,21.70355,0,-1,0,21.70355,449.6935,74.75361,0,0,97.59945,22.84584,21.70355,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,23.87391,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,1.477497,1.477497,0,-1,0,1.477497,6137.862,89.13146,0,0,90.68672,1.55526,1.477497,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,1.625247,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,14.34581,14.34581,0,-1,0,14.34581,602.1084,71.27648,0,0,86.37733,15.10085,14.34581,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,15.78039,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,5.095057,5.095057,0,-1,0,5.095057,810.382,35.9262,0,0,41.28942,5.363217,5.095057,0,0,0,318.7582,0,0,0,420.0009,100,0.0702763,5.604562,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,21.48188,21.48188,0,-1,0,21.48188,94.11554,0,0,0,20.21778,22.6125,21.48188,0,0,0,318.7582,0,2.394718,-2.394718,417.4766,99.39899,0.0702763,23.63006,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,50.09472,50.09472,0,-1,0,50.09472,0,0,7.105427E-15,0,0,52.73128,50.09472,0,0,2.660798,316.3635,0,52.73128,-52.73128,361.8929,86.16481,0.0702763,55.10419,0,0,316.3635
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.25366,53.25366,0,-1,0,53.25366,0,0,7.105427E-15,0,0,56.05649,53.25366,0,0,61.25111,263.6322,0,56.05649,-56.05649,302.8042,72.0961,0.0702763,58.57903,0,0,263.6322
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,25.35032,25.35032,0,-1,0,25.35032,0,0,0,0,0,26.68454,25.35032,0,0,123.5361,207.5757,0,26.68454,-26.68454,274.6762,65.39897,0.0702763,27.88535,0,0,207.5757
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,38.5503,38.5503,0,-1,0,38.5503,0,0,7.105427E-15,0,0,40.57926,38.5503,0,0,153.1856,180.8912,0,40.57926,-40.57926,231.9019,55.21464,0.0702763,42.40533,0,0,180.8912
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,12.02733,12.02733,0,-1,0,12.02733,0,0,1.776357E-15,0,0,12.66035,12.02733,0,0,198.2737,140.3119,0,12.66035,-12.66035,218.5567,52.03722,0.0702763,13.23006,0,0,140.3119
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.09261,34.09261,0,-1,0,34.09261,0,0,0,0,0,35.88696,34.09261,0,0,212.3407,127.6516,0,35.88696,-35.88696,180.7286,43.03053,0.0702763,37.50188,0,0,127.6516
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,6.385766,6.385766,0,-1,0,6.385766,0,0,8.881784E-16,0,0,6.721859,6.385766,0,0,252.2151,91.76463,0,6.721859,-6.721859,173.6431,41.34352,0.0702763,7.024343,0,0,91.76463
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.52551,24.52551,0,-1,0,24.52551,0,0,3.552714E-15,0,0,25.81632,24.52551,0,0,259.6838,85.04276,0,25.81632,-25.81632,146.4303,34.86429,0.0702763,26.97806,0,0,85.04276
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,8.999755,8.999755,0,-1,0,8.999755,0,0,0,0,0,9.473426,8.999755,0,0,288.3687,59.22644,0,9.473426,-9.473426,136.4445,32.48671,0.0702763,9.899731,0,0,59.22644
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.2819,42.2819,0,-1,0,42.2819,0,0,7.105427E-15,0,0,44.50726,42.2819,0,0,298.8947,49.75302,0,44.50726,-44.50726,89.52968,21.31655,0.0702763,46.51009,0,0,49.75302
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.25664,4.983469,0,-1,0,4.983469,0,0,18.27317,20.59884,0,5.245757,4.983469,0,0,348.3472,5.245757,0,5.245757,-5.245757,84.00017,20,0.0702763,25.58231,0,0,5.245757
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,20.7378,20.7378,81,0,22.761,20.7378,0,0,0,0,0,0,0,60.2622,57.24908,354.1758,0,57.24908,0,57.24908,138.3114,32.93122,0.07043318,22.81158,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,11.79967,11.79967,81,0,22.761,11.79967,39.09793,0,0,0,4.613426,0,0,69.20033,65.74032,296.9267,51.52418,70.35374,0,70.35374,205.0548,48.82248,0.07058029,12.97963,3.690741,81,56.1376
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,22.01396,22.01396,81,0,22.761,22.01396,119.4878,0,0,0,26.30399,0,0,58.98604,56.03674,226.573,114.8425,82.34073,0,82.34073,283.1701,67.42132,0.07071686,24.21536,21.04319,81,141.1465
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,144.2323,188.9492,124.7941,0,124.7941,401.5602,95.60938,0.07078721,0,44.8753,81,245.0433
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,6.247918,6.247918,0,-1,0,6.247918,1292.145,54.7173,0,0,80.73218,6.576756,6.247918,0,0,19.43813,301.2639,19.43813,0,19.43813,420.0009,100,0.07077055,6.87271,64.58575,0,381.9961
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,22.47387,22.47387,0,-1,0,22.47387,477.8905,83.74377,0,0,107.4005,23.6567,22.47387,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,24.72126,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,2.829956,2.829956,0,-1,0,2.829956,3325.979,91.14486,0,0,94.12376,2.978901,2.829956,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,3.112952,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,2.498327,2.498327,0,-1,0,2.498327,3300.354,79.82381,0,0,82.45364,2.629818,2.498327,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,2.74816,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,24.08432,24.08432,0,-1,0,24.08432,391.5222,68.94354,0,0,94.29546,25.35192,24.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,26.49275,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,46.42972,46.42972,0,-1,0,46.42972,231.5786,58.64789,0,0,107.5213,48.87339,46.42972,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,51.07269,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,35.57206,35.57206,0,-1,0,35.57206,239.2421,47.65905,0,0,85.10332,37.44427,35.57206,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,39.12926,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,28.70061,28.70061,0,-1,0,28.70061,167.7375,17.93053,0,0,48.1417,30.21117,28.70061,0,0,0,318.7582,0,0,0,420.0009,100,0.07077055,31.57067,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,29.13878,29.13878,0,-1,0,29.13878,71.51714,0,3.552714E-15,0,20.83922,30.6724,29.13878,0,0,0,318.7582,0,9.833178,-9.833178,409.6358,97.53213,0.07077055,32.05265,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,10.48316,10.48316,0,-1,0,10.48316,0,0,0,0,0,11.03491,10.48316,0,0,10.92575,308.925,0,11.03491,-11.03491,398.0039,94.76266,0.07077055,11.53148,0,0,308.925
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,30.1087,30.1087,0,-1,0,30.1087,0,0,3.552714E-15,0,0,31.69336,30.1087,0,0,23.18676,297.8901,0,31.69336,-31.69336,364.5962,86.80845,0.07077055,33.11956,0,0,297.8901
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.00967,29.00967,0,-1,0,29.00967,0,0,3.552714E-15,0,0,30.5365,29.00967,0,0,58.40161,266.1968,0,30.5365,-30.5365,332.4079,79.14458,0.07077055,31.91064,0,0,266.1968
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,52.41299,52.41299,0,-1,0,52.41299,0,0,0,0,0,55.17157,52.41299,0,0,92.33105,235.6603,0,55.17157,-55.17157,274.252,65.29796,0.07077055,57.65429,0,0,235.6603
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,6.993036,6.993036,0,-1,0,6.993036,0,0,8.881784E-16,0,0,7.361091,6.993036,0,0,153.6328,180.4887,0,7.361091,-7.361091,266.4927,63.45052,0.07077055,7.69234,0,0,180.4887
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,8.300179,8.300179,0,-1,0,8.300179,0,0,0,0,0,8.737031,8.300179,0,0,161.8118,173.1276,0,8.737031,-8.737031,257.2831,61.25775,0.07077055,9.130198,0,0,173.1276
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,7.630864,7.630864,0,-1,0,7.630864,0,0,8.881784E-16,0,0,8.032488,7.630864,0,0,171.5196,164.3906,0,8.032488,-8.032488,248.8161,59.24181,0.07077055,8.39395,0,0,164.3906
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.50706,42.50706,0,-1,0,42.50706,0,0,7.105427E-15,0,0,44.74427,42.50706,0,0,180.4446,156.3581,0,44.74427,-44.74427,201.6515,48.01216,0.07077055,46.75776,0,0,156.3581
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,9.669398,9.669398,0,-1,0,9.669398,0,0,0,0,0,10.17831,9.669398,0,0,230.1604,111.6138,0,10.17831,-10.17831,190.9226,45.45767,0.07077055,10.63634,0,0,111.6138
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,3.410852,3.410852,0,-1,0,3.410852,0,0,4.440892E-16,0,0,3.59037,3.410852,0,0,241.4697,101.4355,0,3.59037,-3.59037,187.138,44.55658,0.07077055,3.751937,0,0,101.4355
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.459,97.84515,0,0,0,187.138,44.55658,0.07077055,0,0,0,97.84515
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,6.572021,6.572021,0,0,0,6.572021,0,0,8.881784E-16,0,0,6.917917,6.572021,0,0,245.459,97.84515,0,6.917917,-6.917917,179.8459,42.82036,0.07077055,7.229223,0,0,97.84515
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,10.21233,10.21233,0,0,0,10.21233,166.2935,0,0,0,16.98244,10.74982,10.21233,0,0,253.1456,90.92723,6.232623,0,6.232623,185.7587,44.22816,0.07076521,11.23356,13.58595,0,107.9097
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,246.9129,96.53659,31.38535,0,31.38535,215.5334,51.31738,0.07073835,0,25.10828,0,127.9219
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,215.5276,124.7834,66.54543,0,66.54543,278.664,66.34843,0.07068145,0,53.23635,0,191.3288
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,6.544418,6.544418,0,-1,0,6.544418,1394.661,0,0,0,91.27248,6.888861,6.544418,0,0,148.9821,184.6743,84.38361,0,84.38361,358.7173,85.40871,0.07060944,7.19886,73.01798,0,275.9468
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,9.22025,9.22025,0,-1,0,9.22025,1262.246,42.07816,0,0,116.3822,9.705526,9.22025,0,0,64.59853,260.6196,64.59853,0,64.59853,420.0009,100,0.07055441,10.14228,93.10577,0,377.0018
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,54.29784,54.29784,0,-1,0,54.29784,220.7839,62.72526,0,0,119.8809,57.15562,54.29784,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,59.72762,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,2.43189,2.43189,0,-1,0,2.43189,5147.42,122.6197,0,0,125.1796,2.559885,2.43189,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,2.67508,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,50.81016,50.81016,0,-1,0,50.81016,199.1635,47.71091,0,0,101.1953,53.48438,50.81016,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,55.89118,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,2.751337,2.751337,0,-1,0,2.751337,3027.854,80.41031,0,0,83.30646,2.896144,2.751337,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,3.02647,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,28.84015,28.84015,0,-1,0,28.84015,193.5719,25.46837,0,0,55.82642,30.35805,28.84015,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,31.72416,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,7.816399,7.816399,0,-1,0,7.816399,283.6948,13.94693,0,0,22.17472,8.227788,7.816399,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,8.598039,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07055441,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,19.67487,19.67487,0,-1,0,19.67487,0,0,3.552714E-15,0,0,20.71039,19.67487,0,0,0,318.7582,0,20.71039,-20.71039,398.1702,94.80223,0.07055441,21.64235,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,35.04121,35.04121,0,-1,0,35.04121,0,0,0,0,0,36.88549,35.04121,0,0,23.01154,298.0479,0,36.88549,-36.88549,359.2895,85.54494,0.07055441,38.54533,0,0,298.0479
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,6.62782,6.62782,0,-1,0,6.62782,0,0,8.881784E-16,0,0,6.976653,6.62782,0,0,63.99542,261.1624,0,6.976653,-6.976653,351.9354,83.79398,0.07055441,7.290602,0,0,261.1624
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,18.79335,18.79335,0,-1,0,18.79335,0,0,3.552714E-15,0,0,19.78247,18.79335,0,0,71.74725,254.1857,0,19.78247,-19.78247,331.0829,78.82909,0.07055441,20.67268,0,0,254.1857
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.72778,234.4032,0,0,0,331.0829,78.82909,0.07055441,0,0,0,234.4032
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,19.19137,19.19137,0,-1,0,19.19137,0,0,0,0,0,20.20144,19.19137,0,0,93.72778,234.4032,0,20.20144,-20.20144,309.7887,73.75906,0.07055441,21.11051,0,0,234.4032
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,12.56555,12.56555,0,-1,0,12.56555,0,0,1.776357E-15,0,0,13.2269,12.56555,0,0,116.1738,214.2018,0,13.2269,-13.2269,295.8463,70.43945,0.07055441,13.82211,0,0,214.2018
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,56.13356,56.13356,0,-1,0,56.13356,0,0,7.105427E-15,0,0,59.08796,56.13356,0,0,130.8704,200.9749,0,59.08796,-59.08796,233.5621,55.60992,0.07055441,61.74692,0,0,200.9749
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,59.39922,59.39922,0,-1,0,59.39922,0,0,7.105427E-15,0,0,62.52549,59.39922,0,0,196.5237,141.8869,0,62.52549,-62.52549,167.6545,39.91765,0.07055441,65.33913,0,0,141.8869
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,9.075585,9.075585,0,0,0,9.075585,0,0,0,0,0,9.553248,9.075585,0,0,265.9964,79.36143,0,9.553248,-9.553248,157.5845,37.52003,0.07055441,9.983144,0,0,79.36143
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,22.49302,22.49302,0,0,0,22.49302,65.50105,0,0,0,14.73316,23.67686,22.49302,0,0,276.6111,69.80818,0,8.943698,-8.943698,148.157,35.2754,0.07055441,24.74232,11.78653,0,84.54134
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,28.89544,28.89544,0,0,0,28.89544,91.86096,0,0,0,26.54363,30.41625,28.89544,0,0,286.5486,60.86449,0,3.872624,-3.872624,144.0749,34.30347,0.07055441,31.78499,21.23491,0,87.40812
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,290.8515,56.99186,45.62447,0,45.62447,187.358,44.60897,0.0705156,0,36.49957,0,102.6163
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,23.06191,23.06191,0,-1,0,23.06191,343.1252,0,0,0,79.13124,24.2757,23.06191,0,0,245.2271,98.05389,54.85555,0,54.85555,239.3986,56.99955,0.07046898,25.3681,63.30499,0,177.1851
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,2.364339,2.364339,0,-1,0,2.364339,4238.879,0,0,0,100.2214,2.488777,2.364339,0,0,190.3715,147.4239,97.73267,0,97.73267,332.1159,79.07507,0.07038609,2.600772,80.17715,0,247.6453
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.173987,1.173987,0,-1,0,1.173987,6807.36,0,0,0,79.91749,1.235775,1.173987,0,0,92.63883,235.3833,78.68171,0,78.68171,406.7599,96.84741,0.0703195,1.291385,63.93399,0,315.3008
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.281271,1.281271,0,-1,0,1.281271,9514.942,106.6063,0,0,121.9122,1.348706,1.281271,0,0,13.95712,306.1968,13.95712,0,13.95712,420.0009,100,0.07030769,1.409398,97.52972,0,428.109
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07030769,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,38.20675,38.20675,0,-1,0,38.20675,266.2136,61.49392,0,0,101.7115,40.21763,38.20675,0,0,0,318.7582,0,0,0,420.0009,100,0.07030769,42.02743,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,41.24604,41.24604,0,-1,0,41.24604,187.457,33.90169,0,0,77.31858,43.41689,41.24604,0,0,0,318.7582,0,0,0,420.0009,100,0.07030769,45.37065,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,9.957232,9.957232,0,-1,0,9.957232,494.4891,38.75613,0,0,49.23743,10.4813,9.957232,0,0,0,318.7582,0,0,0,420.0009,100,0.07030769,10.95296,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,39.10069,39.10069,0,-1,0,39.10069,28.36121,0,0,0,11.08943,41.15862,39.10069,0,0,0,318.7582,0,30.06919,-30.06919,388.3051,92.45341,0.07030769,43.01075,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,26.32328,26.32328,0,-1,0,26.32328,0,0,3.552714E-15,0,0,27.70871,26.32328,0,0,33.41021,288.689,0,27.70871,-27.70871,359.0976,85.49925,0.07030769,28.95561,0,0,288.689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.07676,34.07676,0,-1,0,34.07676,0,0,7.105427E-15,0,0,35.87027,34.07676,0,0,64.19767,260.9803,0,35.87027,-35.87027,321.287,76.49675,0.07030769,37.48443,0,0,260.9803
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,24.30671,24.30671,0,-1,0,24.30671,0,0,0,0,0,25.58601,24.30671,0,0,104.0535,225.11,0,25.58601,-25.58601,294.317,70.07533,0.07030769,26.73738,0,0,225.11
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.79753,52.79753,0,-1,0,52.79753,0,0,7.105427E-15,0,0,55.57635,52.79753,0,0,132.4824,199.524,0,55.57635,-55.57635,235.7344,56.12711,0.07030769,58.07729,0,0,199.524
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,11.10735,11.10735,0,-1,0,11.10735,0,0,0,0,0,11.69195,11.10735,0,0,194.2339,143.9477,0,11.69195,-11.69195,223.41,53.19274,0.07030769,12.21809,0,0,143.9477
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.150139,1.150139,0,-1,0,1.150139,0,0,0,0,0,1.210672,1.150139,0,0,207.225,132.2557,0,1.210672,-1.210672,222.1338,52.88889,0.07030769,1.265153,0,0,132.2557
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.80219,26.80219,0,-1,0,26.80219,0,0,0,0,0,28.21283,26.80219,0,0,208.5702,131.0451,0,28.21283,-28.21283,192.3949,45.80821,0.07030769,29.48241,0,0,131.0451
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,17.00825,17.00825,0,-1,0,17.00825,0,0,0,0,0,17.90342,17.00825,0,0,239.9178,102.8322,0,17.90342,-17.90342,173.523,41.31492,0.07030769,18.70907,0,0,102.8322
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,18.50127,18.50127,0,-1,0,18.50127,0,0,0,0,0,19.47502,18.50127,0,0,259.8105,84.92882,0,19.47502,-19.47502,152.9945,36.4272,0.07030769,20.35139,0,0,84.92882
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,21.66035,21.66035,0,-1,0,21.66035,0,0,0,0,0,22.80037,21.66035,0,0,281.4494,65.4538,0,22.80037,-22.80037,128.9608,30.7049,0.07030769,23.82639,0,0,65.4538
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.13282,30.13282,0,-1,0,30.13282,0,0,0,0,0,31.71876,30.13282,0,0,306.7831,42.65343,0,31.71876,-31.71876,95.52632,22.74432,0.07030769,33.1461,0,0,42.65343
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.0262,10.93467,0,0,0,95.52632,22.74432,0.07030769,0,0,0,10.93467
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,3.89161,3.89161,0,0,0,3.89161,416.8188,0,0,0,16.22096,4.096432,3.89161,0,0,342.0262,10.93467,12.12453,0,12.12453,107.0287,25.48296,0.07029745,4.280771,12.97677,0,27.15563
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,18.62446,18.62446,0,0,0,18.62446,133.7274,0,0,0,24.90601,19.60469,18.62446,0,0,329.9016,21.84675,5.301316,0,5.301316,112.0579,26.68041,0.07029297,20.48691,19.92481,0,46.75276
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,34.25362,34.25362,81,0,22.761,34.25362,72.10598,0,0,0,24.69891,0,0,46.74638,44.40906,324.6003,26.61793,69.10797,0,69.10797,177.6195,42.29028,0.07043973,37.67898,19.75913,81,51.31684
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,6.206171,6.206171,0,-1,0,6.206171,696.5273,0,0,0,43.22768,6.532812,6.206171,0,0,255.4924,88.8151,36.69486,0,36.69486,212.4313,50.57878,0.0704087,6.826788,34.58214,0,132.0428
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.308048,1.308048,0,-1,0,1.308048,5531.159,0,0,0,72.3502,1.376892,1.308048,0,0,218.7975,121.8405,70.97331,0,70.97331,279.7625,66.60999,0.07034876,1.438853,57.88017,0,194.1907
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,19.097,19.097,0,-1,0,19.097,252.2107,0,0,0,48.16468,20.10211,19.097,0,0,147.8242,185.7165,28.06258,0,28.06258,306.385,72.94866,0.07032509,21.0067,38.53175,0,233.8811
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,13.95532,13.95532,0,-1,0,13.95532,563.3037,0,0,0,78.61085,14.68981,13.95532,0,0,119.7616,210.9728,63.92104,0,63.92104,367.0258,87.38692,0.07027123,15.35085,62.88868,0,289.5836
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,35.92635,35.92635,0,-1,0,35.92635,214.9321,0,0,0,77.21724,37.81721,35.92635,0,0,55.84057,268.5017,39.40003,0,39.40003,404.404,96.28647,0.07023808,39.51898,61.77379,0,345.719
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,2.498517,2.498517,0,-1,0,2.498517,3913.766,78.71555,0,0,97.7861,2.630018,2.498517,0,0,16.44054,303.9617,16.44054,0,16.44054,420.0009,100,0.07022425,2.748368,78.22888,0,401.7478
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,25.80361,25.80361,0,-1,0,25.80361,206.4334,26.10559,0,0,53.26728,27.1617,25.80361,0,0,0,318.7582,0,0,0,420.0009,100,0.07022425,28.38397,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,4.724741,4.724741,0,-1,0,4.724741,691.2657,27.68711,0,0,32.66052,4.973412,4.724741,0,0,0,318.7582,0,0,0,420.0009,100,0.07022425,5.197216,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07022425,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.18279,47.18279,0,-1,0,47.18279,0,0,7.105427E-15,0,0,49.6661,47.18279,0,0,0,318.7582,0,49.6661,-49.6661,367.6482,87.5351,0.07022425,51.90107,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,43.55378,43.55378,0,-1,0,43.55378,0,0,0,0,0,45.84609,43.55378,0,0,55.18455,269.0921,0,45.84609,-45.84609,319.3221,76.02893,0.07022425,47.90916,0,0,269.0921
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.336,37.336,0,-1,0,37.336,0,0,7.105427E-15,0,0,39.30105,37.336,0,0,106.1246,223.246,0,39.30105,-39.30105,277.8952,66.1654,0.07022425,41.0696,0,0,223.246
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,4.539274,4.539274,0,-1,0,4.539274,0,0,0,0,0,4.778183,4.539274,0,0,149.7925,183.945,0,4.778183,-4.778183,272.8586,64.96619,0.07022425,4.993201,0,0,183.945
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,12.3555,12.3555,0,-1,0,12.3555,0,0,0,0,0,13.00579,12.3555,0,0,155.1016,179.1668,0,13.00579,-13.00579,259.1493,61.70208,0.07022425,13.59105,0,0,179.1668
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5525,166.161,0,0,0,259.1493,61.70208,0.07022425,0,0,0,166.161
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,11.31514,11.31514,0,-1,0,11.31514,0,0,1.776357E-15,0,0,11.91068,11.31514,0,0,169.5525,166.161,0,11.91068,-11.91068,246.5943,58.71281,0.07022425,12.44666,0,0,166.161
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,20.1147,20.1147,0,-1,0,20.1147,0,0,0,0,0,21.17337,20.1147,0,0,182.7865,154.2503,0,21.17337,-21.17337,224.2756,53.39885,0.07022425,22.12617,0,0,154.2503
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3125,133.077,0,0,0,224.2756,53.39885,0.07022425,0,0,0,133.077
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3125,133.077,0,0,0,224.2756,53.39885,0.07022425,0,0,0,133.077
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,10.49111,10.49111,0,-1,0,10.49111,0,0,1.776357E-15,0,0,11.04328,10.49111,0,0,206.3125,133.077,0,11.04328,-11.04328,212.635,50.62727,0.07022425,11.54023,0,0,133.077
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.06767,40.06767,0,0,0,40.06767,0,0,7.105427E-15,0,0,42.17649,40.06767,0,0,218.5828,122.0337,0,42.17649,-42.17649,168.177,40.04207,0.07022425,44.07444,0,0,122.0337
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,24.88149,24.88149,0,0,0,24.88149,55.19808,0,0,0,13.73411,26.19104,24.88149,0,0,265.4456,79.8572,0,12.45694,-12.45694,155.0463,36.91571,0.07022425,27.36964,10.98728,0,93.59131
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,21.71231,21.71231,0,0,0,21.71231,98.04768,0,3.552714E-15,0,21.28842,22.85507,21.71231,0,0,279.2866,67.40026,0,1.566648,-1.566648,153.3949,36.52252,0.07022425,23.88355,17.03074,0,88.68868
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,29.23593,29.23593,0,0,0,29.23593,130.4373,0,0,0,38.13455,30.77466,29.23593,0,0,281.0273,65.83362,7.359888,0,7.359888,160.3771,38.18494,0.07021806,32.15952,30.50764,0,103.9682
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,24.79036,24.79036,0,-1,0,24.79036,201.5105,0,0,0,49.95517,26.09512,24.79036,0,0,273.6674,72.45751,23.86005,0,23.86005,183.0127,43.57437,0.07019801,27.2694,39.96413,0,122.4127
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,59.12114,59.12114,0,-1,0,59.12114,164.2295,0,0,0,97.09435,62.23277,59.12114,0,0,249.8074,93.93156,34.86157,0,34.86157,216.0853,51.44878,0.07016873,65.03325,77.67548,0,191.0259
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,47.85916,47.85916,0,-1,0,47.85916,235.03,0,0,0,112.4834,50.37807,47.85916,0,0,214.9458,125.307,62.1053,0,62.1053,275.0036,65.47691,0.07011663,52.64508,89.98669,0,237.7903
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,46.23401,46.23401,0,-1,0,46.23401,265.1209,0,0,0,122.576,48.66738,46.23401,0,0,152.8405,181.2018,73.90867,0,73.90867,345.1195,82.17114,0.07005473,50.85741,98.06084,0,303.7778
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,19.63893,19.63893,0,-1,0,19.63893,603.4645,18.90957,0,0,118.514,20.67256,19.63893,0,0,78.93186,247.7195,78.93186,0,78.93186,420.0009,100,0.06998874,21.60283,94.8112,0,366.2336
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,4.277986,4.277986,0,-1,0,4.277986,1578.669,63.03211,0,0,67.53526,4.503143,4.277986,0,0,0,318.7582,0,0,0,420.0009,100,0.06998874,4.705785,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,38.85106,38.85106,0,-1,0,38.85106,160.9634,21.64013,0,0,62.53597,40.89585,38.85106,0,0,0,318.7582,0,0,0,420.0009,100,0.06998874,42.73616,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,14.81394,14.81394,0,-1,0,14.81394,297.5087,28.47913,0,0,44.07275,15.59362,14.81394,0,0,0,318.7582,0,0,0,420.0009,100,0.06998874,16.29533,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,31.47933,31.47933,0,-1,0,31.47933,48.57557,0,0,0,15.29126,33.13614,31.47933,0,0,0,318.7582,0,17.84488,-17.84488,401.1907,95.5214,0.06998874,34.62727,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.47036,47.47036,0,-1,0,47.47036,0,0,0,0,0,49.9688,47.47036,0,0,19.82764,300.9134,0,49.9688,-49.9688,348.519,82.98054,0.06998874,52.2174,0,0,300.9134
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,10.42948,10.42948,0,-1,0,10.42948,0,0,0,0,0,10.9784,10.42948,0,0,75.34853,250.9445,0,10.9784,-10.9784,336.9467,80.22524,0.06998874,11.47243,0,0,250.9445
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.14203,32.14203,0,-1,0,32.14203,0,0,0,0,0,33.83371,32.14203,0,0,87.54675,239.9661,0,33.83371,-33.83371,301.2828,71.73386,0.06998874,35.35623,0,0,239.9661
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,15.36556,15.36556,0,-1,0,15.36556,0,0,1.776357E-15,0,0,16.17427,15.36556,0,0,125.1398,206.1324,0,16.17427,-16.17427,284.2336,67.67455,0.06998874,16.90211,0,0,206.1324
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.53412,27.53412,0,-1,0,27.53412,0,0,0,0,0,28.98328,27.53412,0,0,143.1112,189.9582,0,28.98328,-28.98328,253.6826,60.4005,0.06998874,30.28753,0,0,189.9582
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,9.692109,9.692109,0,-1,0,9.692109,0,0,1.776357E-15,0,0,10.20222,9.692109,0,0,175.3148,160.9749,0,10.20222,-10.20222,242.9285,57.84,0.06998874,10.66132,0,0,160.9749
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,19.05742,19.05742,0,-1,0,19.05742,0,0,3.552714E-15,0,0,20.06044,19.05742,0,0,186.6506,150.7727,0,20.06044,-20.06044,221.7829,52.80536,0.06998874,20.96316,0,0,150.7727
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,14.06995,14.06995,0,-1,0,14.06995,0,0,1.776357E-15,0,0,14.81047,14.06995,0,0,208.94,130.7122,0,14.81047,-14.81047,206.1713,49.08832,0.06998874,15.47694,0,0,130.7122
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.3961,115.9017,0,0,0,206.1713,49.08832,0.06998874,0,0,0,115.9017
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,13.3885,13.3885,0,-1,0,13.3885,0,0,1.776357E-15,0,0,14.09316,13.3885,0,0,225.3961,115.9017,0,14.09316,-14.09316,191.3158,45.5513,0.06998874,14.72735,0,0,115.9017
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0551,101.8086,0,0,0,191.3158,45.5513,0.06998874,0,0,0,101.8086
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,10.50422,10.50422,0,0,0,10.50422,0,0,1.776357E-15,0,0,11.05707,10.50422,0,0,241.0551,101.8086,0,11.05707,-11.05707,179.6607,42.77626,0.06998874,11.55464,0,0,101.8086
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,12.63369,12.63369,0,0,0,12.63369,17.68181,0,0,0,2.233865,13.29862,12.63369,0,0,253.3408,90.75152,0,11.06476,-11.06476,167.9974,39.9993,0.06998874,13.89706,1.787092,0,92.98538
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,9.867448,9.867448,0,0,0,9.867448,149.3131,0,0,0,14.73339,10.38679,9.867448,0,0,265.6349,79.68676,4.346601,0,4.346601,172.1209,40.98109,0.06998511,10.85419,11.78671,0,94.42015
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,31.83,31.83,0,0,0,31.83,88.60362,0,0,0,28.20253,33.50526,31.83,0,0,261.2884,83.5987,0,5.302729,-5.302729,166.5314,39.65025,0.06998511,35.013,22.56203,0,111.8012
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,19.1241,19.1241,0,-1,0,19.1241,286.5409,0,0,0,54.79837,20.13064,19.1241,0,0,267.1803,78.29597,34.66774,0,34.66774,199.4201,47.48087,0.06995618,21.03651,43.8387,0,133.0943
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,19.12504,19.12504,0,-1,0,19.12504,508.9604,0,0,0,97.3389,20.13162,19.12504,0,0,232.5125,109.4969,77.20728,0,77.20728,272.6653,64.92019,0.06989181,21.03755,77.87112,0,206.8358
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,8.594028,8.594028,0,-1,0,8.594028,1393.914,0,0,0,119.7934,9.046346,8.594028,0,0,155.3053,178.9835,110.7471,0,110.7471,377.7292,89.93535,0.0697997,9.453431,95.83472,0,298.7769
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,6.192803,6.192803,0,-1,0,6.192803,1313.472,30.26378,0,0,81.34073,6.51874,6.192803,0,0,44.55821,278.6558,44.55821,0,44.55821,420.0009,100,0.0697627,6.812084,65.07259,0,359.9966
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,17.15079,17.15079,0,-1,0,17.15079,354.7317,42.78584,0,0,60.83931,18.05347,17.15079,0,0,0,318.7582,0,0,0,420.0009,100,0.0697627,18.86588,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0697627,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,33.69366,33.69366,0,-1,0,33.69366,177.4982,24.33862,0,0,59.80563,35.46701,33.69366,0,0,0,318.7582,0,0,0,420.0009,100,0.0697627,37.06303,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,40.31111,40.31111,0,-1,0,40.31111,84.93013,7.105427E-15,0,0,34.23627,42.43274,40.31111,0,0,0,318.7582,0,8.196469,-8.196469,411.361,97.9429,0.0697627,44.34222,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,9.598549,9.598549,0,-1,0,9.598549,91.76517,0,1.776357E-15,0,8.808125,10.10373,9.598549,0,0,9.107188,310.5618,0,1.295611,-1.295611,409.9953,97.61774,0.0697627,10.5584,7.0465,0,319.3699
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,22.03674,22.03674,0,-1,0,22.03674,0,0,3.552714E-15,0,0,23.19657,22.03674,0,0,10.54676,309.2661,0,23.19657,-23.19657,385.544,91.79601,0.0697627,24.24041,0,0,309.2661
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,26.57076,26.57076,0,-1,0,26.57076,0,0,3.552714E-15,0,0,27.96922,26.57076,0,0,36.32072,286.0696,0,27.96922,-27.96922,356.0618,84.77646,0.0697627,29.22783,0,0,286.0696
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.55133,54.55133,0,-1,0,54.55133,0,0,0,0,0,57.42245,54.55133,0,0,67.39763,258.1004,0,57.42245,-57.42245,295.5333,70.36492,0.0697627,60.00646,0,0,258.1004
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,30.41434,30.41434,0,-1,0,30.41434,0,0,3.552714E-15,0,0,32.01509,30.41434,0,0,131.2003,200.6779,0,32.01509,-32.01509,261.7864,62.32997,0.0697627,33.45577,0,0,200.6779
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.47156,29.47156,0,-1,0,29.47156,0,0,0,0,0,31.0227,29.47156,0,0,166.7727,168.6628,0,31.0227,-31.0227,229.0856,54.54408,0.0697627,32.41872,0,0,168.6628
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,7.488693,7.488693,0,-1,0,7.488693,0,0,8.881784E-16,0,0,7.882835,7.488693,0,0,201.2423,137.6401,0,7.882835,-7.882835,220.7764,52.5657,0.0697627,8.237562,0,0,137.6401
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.001,129.7573,0,0,0,220.7764,52.5657,0.0697627,0,0,0,129.7573
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.001,129.7573,0,0,0,220.7764,52.5657,0.0697627,0,0,0,129.7573
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,12.47562,12.47562,0,-1,0,12.47562,0,0,1.776357E-15,0,0,13.13223,12.47562,0,0,210.001,129.7573,0,13.13223,-13.13223,206.9338,49.26985,0.0697627,13.72318,0,0,129.7573
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,12.01491,12.01491,0,-1,0,12.01491,0,0,1.776357E-15,0,0,12.64728,12.01491,0,0,224.5924,116.6251,0,12.64728,-12.64728,193.6024,46.09571,0.0697627,13.2164,0,0,116.6251
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,12.36741,12.36741,0,-1,0,12.36741,0,0,1.776357E-15,0,0,13.01833,12.36741,0,0,238.6449,103.9778,0,13.01833,-13.01833,179.8799,42.82845,0.0697627,13.60415,0,0,103.9778
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,19.4792,19.4792,0,0,0,19.4792,0,0,3.552714E-15,0,0,20.50442,19.4792,0,0,253.1097,90.95946,0,20.50442,-20.50442,158.2663,37.68238,0.0697627,21.42712,0,0,90.95946
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,275.8924,70.45504,3.059448,0,3.059448,161.1687,38.37344,0.06976017,0,2.447559,0,73.51449
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,9.960607,9.960607,0,0,0,9.960607,135.1889,0,0,0,13.46563,10.48485,9.960607,0,0,272.833,73.20854,2.980781,0,2.980781,163.9966,39.04672,0.06975769,10.95667,10.7725,0,86.67417
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,8.729294,8.729294,0,0,0,8.729294,401.6425,0,0,0,35.06055,9.18873,8.729294,0,0,269.8522,75.89124,25.87182,0,25.87182,188.5407,44.89056,0.06973623,9.602223,28.04844,0,110.9518
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,21.85727,21.85727,0,-1,0,21.85727,94.96696,0,0,0,20.75718,23.00765,21.85727,0,0,243.9804,99.17589,0,2.250467,-2.250467,186.1685,44.32575,0.06973623,24.043,16.60575,0,119.9331
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,7.360356,7.360356,0,-1,0,7.360356,212.2136,0,0,0,15.61968,7.747743,7.360356,0,0,246.4809,96.92542,7.871934,0,7.871934,193.6365,46.10384,0.06972971,8.096392,12.49574,0,112.5451
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,55.45521,55.45521,0,-1,0,55.45521,25.13399,0,7.105427E-15,0,13.93811,58.37391,55.45521,0,0,238.609,104.0102,0,44.4358,-44.4358,146.7971,34.95161,0.06972971,61.00073,11.15049,0,117.9483
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,10.26654,10.26654,0,-1,0,10.26654,250.6613,0,0,0,25.73424,10.80689,10.26654,0,0,287.9821,59.57436,14.92736,0,14.92736,160.9584,38.32335,0.06971733,11.2932,20.58739,0,85.3086
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,24.9532,24.9532,0,-1,0,24.9532,200.5171,0,0,0,50.03543,26.26652,24.9532,0,0,273.0547,73.00898,23.76891,0,23.76891,183.5076,43.69219,0.06969764,27.44852,40.02834,0,123.0444
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,5.395596,5.395596,0,-1,0,5.395596,356.8241,0,0,0,19.25278,5.679574,5.395596,0,0,249.2858,94.401,13.57321,0,13.57321,196.3842,46.75806,0.0696864,5.935155,15.40223,0,113.6538
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,4.170321,4.170321,0,-1,0,4.170321,74.25097,0,0,0,3.096504,4.389812,4.170321,0,0,235.7126,106.6169,0,1.293308,-1.293308,195.021,46.43347,0.0696864,4.587353,2.477203,0,109.7134
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,33.20083,33.20083,0,-1,0,33.20083,3.776261,0,0,0,1.25375,34.94825,33.20083,0,0,237.1496,105.3236,0,33.6945,-33.6945,159.5038,37.97703,0.0696864,36.52092,1.003,0,106.5773
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,274.5879,71.62908,4.135036,0,4.135036,163.4267,38.91104,0.06968298,0,3.308028,0,75.76412
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,87.95879,68.7,0,-1,0,68.7,0,0,19.25879,28.05467,0,72.31579,68.7,0,0,270.4529,75.35062,0,72.31579,-72.31579,87.19916,20.76166,0.06968298,96.75467,0,0,75.35062
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,3.332031,2.883085,0,-1,0,2.883085,0,0,0.4489464,0.7821496,0,3.034826,2.883085,0,0,350.8038,3.034826,0,3.034826,-3.034826,84.00017,20,0.06968298,3.665235,0,0,3.034826
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.6552246,0,0,-1,0,0,0,0,0.6552246,0.720747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,0.720747,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,15.65961,0,0,-1,0,0,0,0,15.65961,17.22557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,17.22557,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.75318,0,0,-1,0,0,0,0,37.75318,41.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,41.5285,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,49.91016,0,0,-1,0,0,0,0,49.91016,54.90118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,54.90118,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,21.04775,0,0,-1,0,0,0,0,21.04775,23.15252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,23.15252,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,8.8748,0,0,-1,0,0,0,0,8.8748,9.76228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,9.76228,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.2195052,0,0,-1,0,0,0,0,0.2195052,0.2414557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,0.2414557,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,15.84297,0,0,-1,0,0,0,0,15.84297,17.42727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06968298,17.42727,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,9.615353,9.615353,81,0,22.761,9.615353,0,0,0,0,0,0,0,71.38465,67.81541,354.1758,0,67.81541,0,67.81541,148.3355,35.31791,0.06982961,10.57689,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,29.97132,29.97132,81,0,22.761,29.97132,18.30247,0,0,0,5.485493,0,0,51.02868,48.47725,286.3604,61.03387,53.96274,0,53.96274,199.5291,47.50682,0.06997247,32.96845,4.388394,81,66.51936
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,25.0747,25.0747,81,0,22.761,25.0747,71.91676,0,0,0,18.03291,0,0,55.9253,53.12904,232.3976,109.6003,71.16195,0,71.16195,267.0392,63.58064,0.07011588,27.58217,14.42633,81,127.6333
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,161.2357,173.6461,113.0882,0,113.0882,374.3241,89.12462,0.07019528,0,35.51059,81,218.0343
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,37.36456,37.36456,0,-1,0,37.36456,124.8523,0,0,0,46.65051,39.33111,37.36456,0,0,48.14747,275.4255,7.319403,0,7.319403,381.2679,90.7779,0.07018919,41.10101,37.32041,0,322.076
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,7.993491,7.993491,0,-1,0,7.993491,827.6514,16.91597,0,0,66.15824,8.414202,7.993491,0,0,40.82807,282.013,40.82807,0,40.82807,420.0009,100,0.07015529,8.792841,52.92659,0,348.1712
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,49.76299,49.76299,0,-1,0,49.76299,156.2181,25.35672,0,0,77.73882,52.3821,49.76299,0,0,0,318.7582,0,0,0,420.0009,100,0.07015529,54.73929,62.19105,0,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,38.01251,38.01251,0,-1,0,38.01251,164.3186,22.44844,0,0,62.46161,40.01317,38.01251,0,0,0,318.7582,0,0,0,420.0009,100,0.07015529,41.81377,49.96929,0,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,11.15219,11.15219,0,-1,0,11.15219,436.1641,36.90271,0,0,48.64186,11.73915,11.15219,0,0,0,318.7582,0,0,0,420.0009,100,0.07015529,12.26741,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,18.78472,18.78472,0,-1,0,18.78472,121.5419,3.057913,0,0,22.8313,19.77339,18.78472,0,0,0,318.7582,0,0,0,420.0009,100,0.07015529,20.66319,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,46.96641,46.96641,0,-1,0,46.96641,43.30347,0,0,0,20.33809,49.43833,46.96641,0,0,0,318.7582,0,29.10024,-29.10024,389.3265,92.6966,0.07015529,51.66305,16.27047,0,339.0963
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,13.41449,13.41449,0,-1,0,13.41449,174.2497,0,0,0,23.37471,14.12051,13.41449,0,0,32.3336,289.658,9.254195,0,9.254195,398.1058,94.7869,0.07014761,14.75594,18.69977,0,313.0327
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,36.19773,36.19773,0,-1,0,36.19773,27.98866,0,7.105427E-15,0,10.13126,38.10287,36.19773,0,0,23.0794,297.9868,0,27.97162,-27.97162,368.6211,87.76676,0.07014761,39.8175,8.105007,0,308.118
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,15.72563,15.72563,0,-1,0,15.72563,0,0,0,0,0,16.5533,15.72563,0,0,54.15898,270.0151,0,16.5533,-16.5533,351.1724,83.61231,0.07014761,17.29819,0,0,270.0151
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,34.94613,34.94613,0,-1,0,34.94613,0,0,0,0,0,36.78539,34.94613,0,0,72.55153,253.4619,0,36.78539,-36.78539,312.3972,74.38013,0.07014761,38.44074,0,0,253.4619
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4242,216.6765,0,0,0,312.3972,74.38013,0.07014761,0,0,0,216.6765
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4242,216.6765,0,0,0,312.3972,74.38013,0.07014761,0,0,0,216.6765
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,1.578874,1.578874,0,-1,0,1.578874,0,0,2.220446E-16,0,0,1.661973,1.578874,0,0,113.4242,216.6765,0,1.661973,-1.661973,310.6453,73.96303,0.07014761,1.736762,0,0,216.6765
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,18.86977,18.86977,0,-1,0,18.86977,0,0,0,0,0,19.86292,18.86977,0,0,115.2708,215.0145,0,19.86292,-19.86292,289.708,68.97795,0.07014761,20.75675,0,0,215.0145
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,10.99529,10.99529,0,-1,0,10.99529,0,0,0,0,0,11.57399,10.99529,0,0,137.3407,195.1516,0,11.57399,-11.57399,277.5079,66.07318,0.07014761,12.09482,0,0,195.1516
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.2007,183.5776,0,0,0,277.5079,66.07318,0.07014761,0,0,0,183.5776
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.2007,183.5776,0,0,0,277.5079,66.07318,0.07014761,0,0,0,183.5776
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.89921,24.89921,0,-1,0,24.89921,0,0,3.552714E-15,0,0,26.20969,24.89921,0,0,150.2007,183.5776,0,26.20969,-26.20969,249.8805,59.49524,0.07014761,27.38913,0,0,183.5776
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.3226,157.3679,0,0,0,249.8805,59.49524,0.07014761,0,0,0,157.3679
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,4.527704,4.527704,0,0,0,4.527704,0,0,0,0,0,4.766005,4.527704,0,0,179.3226,157.3679,0,4.766005,-4.766005,244.8567,58.29909,0.07014761,4.980475,0,0,157.3679
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,25.16802,25.16802,0,0,0,25.16802,42.81961,0,0,0,10.77685,26.49265,25.16802,0,0,184.6182,152.6019,0,15.71581,-15.71581,228.2908,54.35484,0.07014761,27.68482,8.621478,0,163.3787
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,21.34028,21.34028,0,0,0,21.34028,128.8618,0,0,0,27.49946,22.46345,21.34028,0,0,202.0802,136.8861,5.036007,0,5.036007,233.0683,55.49235,0.07014343,23.47431,21.99957,0,164.3855
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,6.219218,6.219218,0,0,0,6.219218,917.0164,0,0,0,57.03125,6.546545,6.219218,0,0,197.0442,141.4185,50.4847,0,50.4847,280.9623,66.89566,0.07010157,6.84114,45.625,0,198.4497
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,32.53889,32.53889,0,-1,0,32.53889,240.0428,0,0,0,78.10725,34.25146,32.53889,0,0,146.5595,186.8547,43.85579,0,43.85579,322.5676,76.80165,0.07006524,35.79277,62.4858,0,264.962
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,7.861597,7.861597,0,-1,0,7.861597,1315.22,0,0,0,103.3973,8.275365,7.861597,0,0,102.7037,226.3249,95.12196,0,95.12196,412.8082,98.28747,0.06998657,8.647757,82.71786,0,329.7222
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,19.09291,19.09291,0,-1,0,19.09291,677.9087,101.753,0,0,129.4325,20.09781,19.09291,0,0,7.581714,311.9347,7.581714,0,7.581714,420.0009,100,0.06998032,21.0022,103.546,0,441.3672
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,31.77305,31.77305,0,-1,0,31.77305,419.8415,99.95115,0,0,133.3965,33.44532,31.77305,0,0,0,318.7582,0,0,0,420.0009,100,0.06998032,34.95036,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,29.81942,29.81942,0,-1,0,29.81942,394.1938,86.15744,0,0,117.5463,31.38886,29.81942,0,0,0,318.7582,0,0,0,420.0009,100,0.06998032,32.80136,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06998032,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,22.69246,22.69246,0,-1,0,22.69246,358.5818,57.48424,0,0,81.37105,23.88681,22.69246,0,0,0,318.7582,0,0,0,420.0009,100,0.06998032,24.96171,65.09684,0,400.1293
