Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,39.3219,39.3219,0,-1,0,39.3219,119.7409,5.692924,0,0,47.0844,41.39148,39.3219,0,0,0,318.7582,0,0,0,420.0009,100,0.06998032,43.25409,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,25.66883,25.66883,0,-1,0,25.66883,89.02808,0,0,0,22.85246,27.01982,25.66883,0,0,0,318.7582,0,4.167352,-4.167352,415.6081,98.9541,0.06998032,28.23571,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,93.16257,68.7,0,-1,0,68.7,0,0,24.46257,33.77883,0,72.31579,68.7,0,0,4.630391,314.5909,0,72.31579,-72.31579,339.3805,80.80473,0.06998032,102.4788,0,0,314.5909
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,29.60414,29.60414,0,-1,0,29.60414,0,0,3.552714E-15,0,0,31.16225,29.60414,0,0,84.98127,242.2751,0,31.16225,-31.16225,306.5326,72.98382,0.06998032,32.56455,0,0,242.2751
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,69.1181,68.7,0,-1,0,68.7,0,0,0.4180928,7.329902,0,72.31579,68.7,0,0,119.606,211.1128,0,72.31579,-72.31579,230.3051,54.83444,0.06998032,76.0299,0,0,211.1128
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,9.317221,9.317221,0,-1,0,9.317221,0,0,1.776357E-15,0,0,9.8076,9.317221,0,0,199.9569,138.797,0,9.8076,-9.8076,219.967,52.37299,0.06998032,10.24894,0,0,138.797
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,22.27629,22.27629,0,-1,0,22.27629,0,0,3.552714E-15,0,0,23.44873,22.27629,0,0,210.8542,128.9894,0,23.44873,-23.44873,195.2498,46.48797,0.06998032,24.50392,0,0,128.9894
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,9.128767,9.128767,0,-1,0,9.128767,0,0,1.776357E-15,0,0,9.609228,9.128767,0,0,236.9083,105.5407,0,9.609228,-9.609228,185.1208,44.0763,0.06998032,10.04164,0,0,105.5407
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.095,31.095,0,-1,0,31.095,0,0,0,0,0,32.73158,31.095,0,0,247.5853,95.93149,0,32.73158,-32.73158,150.6187,35.86153,0.06998032,34.2045,0,0,95.93149
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,18.11219,18.11219,0,-1,0,18.11219,0,0,0,0,0,19.06547,18.11219,0,0,283.9537,63.19991,0,19.06547,-19.06547,130.522,31.07659,0.06998032,19.92341,0,0,63.19991
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,12.61297,12.61297,0,-1,0,12.61297,0,0,1.776357E-15,0,0,13.27681,12.61297,0,0,305.1375,44.13444,0,13.27681,-13.27681,116.527,27.74446,0.06998032,13.87427,0,0,44.13444
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,4.431855,4.431855,0,-1,0,4.431855,0,0,0,0,0,4.66511,4.431855,0,0,319.8896,30.85763,0,4.66511,-4.66511,111.6095,26.57364,0.06998032,4.87504,0,0,30.85763
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.87686,24.88289,0,-1,0,24.88289,0,0,3.993964,6.881649,0,26.19252,24.88289,0,0,325.073,26.19252,0,26.19252,-26.19252,84.00017,20,0.06998032,31.76454,0,0,26.19252
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,6.889035,6.889035,79.20483,0,22.30682,6.889035,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.07011905,7.577938,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.92407,24.92407,81,0,22.761,24.92407,0,0,0,0,0,0,0,56.07594,53.27214,285.4758,61.83,53.27214,0,53.27214,199.7131,47.55064,0.0702608,27.41647,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,232.2037,109.7749,101.6154,0,101.6154,296.1139,70.50317,0.07034905,0,26.33229,81,142.6903
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,34.09895,34.09895,81,0,22.761,34.09895,198.238,0,0,0,67.59709,0,0,46.90105,44.55599,130.5883,201.2287,112.1531,0,112.1531,402.5117,95.83591,0.07045705,37.50885,54.07767,81,268.8258
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,37.33422,37.33422,0,-1,0,37.33422,222.0216,25.15562,0,0,82.89003,39.29918,37.33422,0,0,18.43522,302.1665,18.43522,0,18.43522,420.0009,100,0.07044178,41.06765,66.31203,0,385.0565
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,32.3213,32.3213,0,-1,0,32.3213,307.8071,65.46484,0,0,99.48727,34.02242,32.3213,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,35.55343,79.58981,0,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,6.043646,6.043646,0,-1,0,6.043646,2017.61,115.5755,0,0,121.9372,6.361732,6.043646,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,6.648011,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,22.95063,22.95063,0,-1,0,22.95063,450.8447,79.31313,0,0,103.4717,24.15856,22.95063,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,25.24569,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,12.43628,12.43628,0,-1,0,12.43628,741.1443,79.07996,0,0,92.17078,13.09082,12.43628,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,13.67991,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,18.55087,18.55087,0,-1,0,18.55087,426.1278,59.52318,0,0,79.05042,19.52723,18.55087,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,20.40596,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,27.53724,27.53724,0,-1,0,27.53724,157.5385,14.3952,0,0,43.38177,28.98657,27.53724,0,0,0,318.7582,0,0,0,420.0009,100,0.07044178,30.29097,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,24.88954,24.88954,0,-1,0,24.88954,68.96839,0,0,0,17.16592,26.19952,24.88954,0,0,0,318.7582,0,9.0336,-9.0336,410.4786,97.7328,0.07044178,27.3785,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,10.39823,10.39823,0,-1,0,10.39823,0,0,0,0,0,10.9455,10.39823,0,0,10.03733,309.7246,0,10.9455,-10.9455,398.941,94.98576,0.07044178,11.43805,0,0,309.7246
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,2.749261,2.749261,0,-1,0,2.749261,0,0,4.440892E-16,0,0,2.893959,2.749261,0,0,22.199,298.7791,0,2.893959,-2.893959,395.8905,94.25946,0.07044178,3.024187,0,0,298.7791
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.76231,31.76231,0,-1,0,31.76231,0,0,3.552714E-15,0,0,33.43401,31.76231,0,0,25.41451,295.8852,0,33.43401,-33.43401,360.648,85.86839,0.07044178,34.93855,0,0,295.8852
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,36.25443,36.25443,0,-1,0,36.25443,0,0,0,0,0,38.16255,36.25443,0,0,62.56342,262.4511,0,38.16255,-38.16255,320.4211,76.29059,0.07044178,39.87986,0,0,262.4511
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,19.85274,19.85274,0,-1,0,19.85274,0,0,0,0,0,20.89762,19.85274,0,0,104.9663,224.2886,0,20.89762,-20.89762,298.3931,71.04583,0.07044178,21.83802,0,0,224.2886
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,13.89816,13.89816,0,-1,0,13.89816,0,0,1.776357E-15,0,0,14.62964,13.89816,0,0,128.1858,203.391,0,14.62964,-14.62964,282.9721,67.37417,0.07044178,15.28798,0,0,203.391
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,15.35255,15.35255,0,-1,0,15.35255,0,0,3.552714E-15,0,0,16.16058,15.35255,0,0,144.441,188.7613,0,16.16058,-16.16058,265.9373,63.31829,0.07044178,16.8878,0,0,188.7613
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,18.04401,18.04401,0,-1,0,18.04401,0,0,3.552714E-15,0,0,18.99369,18.04401,0,0,162.3972,172.6008,0,18.99369,-18.99369,245.9162,58.55136,0.07044178,19.84841,0,0,172.6008
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,7.952559,7.952559,0,-1,0,7.952559,0,0,0,0,0,8.371115,7.952559,0,0,183.5013,153.6071,0,8.371115,-8.371115,237.0923,56.45044,0.07044178,8.747815,0,0,153.6071
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8025,145.2359,0,0,0,237.0923,56.45044,0.07044178,0,0,0,145.2359
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8025,145.2359,0,0,0,237.0923,56.45044,0.07044178,0,0,0,145.2359
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,13.48133,13.48133,0,0,0,13.48133,0,0,1.776357E-15,0,0,14.19087,13.48133,0,0,192.8025,145.2359,0,14.19087,-14.19087,222.1338,52.8889,0.07044178,14.82946,0,0,145.2359
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,9.989829,9.989829,0,0,0,9.989829,0,0,0,0,0,10.51561,9.989829,0,0,208.5702,131.0451,0,10.51561,-10.51561,211.0494,50.24975,0.07044178,10.98881,0,0,131.0451
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,220.2542,120.5295,15.40422,0,15.40422,225.6631,53.72921,0.07042903,0,12.32338,0,135.9337
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,9.733123,9.733123,0,0,0,9.733123,344.8336,0,0,0,33.56308,10.24539,9.733123,0,0,204.85,134.3933,23.31769,0,23.31769,247.7842,58.99612,0.07040974,10.70644,26.85047,0,167.9563
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,46.53989,46.53989,0,-1,0,46.53989,58.42604,0,7.105427E-15,0,27.19141,48.98935,46.53989,0,0,181.5323,155.3792,0,21.79794,-21.79794,224.8072,53.52541,0.07040974,51.19387,21.75313,0,182.5706
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,52.33218,52.33218,0,-1,0,52.33218,61.62426,0,0,0,32.24932,55.08651,52.33218,0,0,205.7522,133.5813,0,22.83719,-22.83719,200.7346,47.79387,0.07040974,57.5654,25.79946,0,165.8306
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.5023507,0.5023507,0,-1,0,0.5023507,13117.16,0,0,0,65.89413,0.5287902,0.5023507,0,0,231.1268,110.7441,65.36534,0,65.36534,262.7457,62.55836,0.07035571,0.5525857,52.7153,0,176.6382
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,65.61855,65.61855,0,-1,0,65.61855,156.5813,0,0,3.48041,102.7464,69.07217,65.61855,0,0,165.7615,169.5729,33.67423,0,33.67423,294.6918,70.16458,0.07032792,72.18041,82.19711,0,272.3192
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,24.50171,24.50171,0,-1,0,24.50171,418.3771,0,0,0,102.5096,25.79128,24.50171,0,0,132.0873,199.8797,76.71828,0,76.71828,367.4732,87.49344,0.07026467,26.95188,82.00765,0,302.3892
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,16.91624,16.91624,0,-1,0,16.91624,438.7012,1.036182,0,0,74.21175,17.80657,16.91624,0,0,55.369,268.9261,55.369,0,55.369,420.0009,100,0.07021908,18.60786,59.3694,0,343.1379
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,13.23295,13.23295,0,-1,0,13.23295,439.3161,44.20507,0,0,58.1345,13.92943,13.23295,0,0,0,318.7582,0,0,0,420.0009,100,0.07021908,14.55625,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,37.89342,37.89342,0,-1,0,37.89342,126.3895,8.005488,0,0,47.8933,39.88781,37.89342,0,0,0,318.7582,0,0,0,420.0009,100,0.07021908,41.68276,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07021908,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,7.639266,7.639266,0,-1,0,7.639266,0,0,0,0,0,8.041332,7.639266,0,0,0,318.7582,0,8.041332,-8.041332,411.5245,97.98183,0.07021908,8.403193,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,17.80166,17.80166,0,-1,0,17.80166,0,0,0,0,0,18.73859,17.80166,0,0,8.934814,310.7169,0,18.73859,-18.73859,391.7723,93.27894,0.07021908,19.58183,0,0,310.7169
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,15.32796,15.32796,0,-1,0,15.32796,0,0,1.776357E-15,0,0,16.13469,15.32796,0,0,29.75547,291.9783,0,16.13469,-16.13469,374.7649,89.22955,0.07021908,16.86075,0,0,291.9783
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.53683,32.53683,0,-1,0,32.53683,0,0,7.105427E-15,0,0,34.24929,32.53683,0,0,47.68291,275.8436,0,34.24929,-34.24929,338.6629,80.63387,0.07021908,35.79051,0,0,275.8436
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,15.22398,15.22398,0,-1,0,15.22398,0,0,0,0,0,16.02525,15.22398,0,0,85.73768,241.5943,0,16.02525,-16.02525,321.7708,76.61195,0.07021908,16.74638,0,0,241.5943
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,10.0934,10.0934,0,-1,0,10.0934,0,0,1.776357E-15,0,0,10.62463,10.0934,0,0,103.5435,225.5691,0,10.62463,-10.62463,310.5715,73.94545,0.07021908,11.10274,0,0,225.5691
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.3165682,0.3165682,0,-1,0,0.3165682,0,0,0,0,0,0.3332297,0.3165682,0,0,115.3486,214.9444,0,0.3332297,-0.3332297,310.2202,73.86182,0.07021908,0.348225,0,0,214.9444
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,19.11015,19.11015,0,-1,0,19.11015,0,0,3.552714E-15,0,0,20.11595,19.11015,0,0,115.7189,214.6112,0,20.11595,-20.11595,289.0162,68.81324,0.07021908,21.02117,0,0,214.6112
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,10.71678,10.71678,0,-1,0,10.71678,0,0,1.776357E-15,0,0,11.28082,10.71678,0,0,138.07,194.4953,0,11.28082,-11.28082,277.1252,65.98205,0.07021908,11.78846,0,0,194.4953
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6042,183.2144,0,0,0,277.1252,65.98205,0.07021908,0,0,0,183.2144
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6042,183.2144,0,0,0,277.1252,65.98205,0.07021908,0,0,0,183.2144
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,4.186922,4.186922,0,0,0,4.186922,0,0,0,0,0,4.407287,4.186922,0,0,150.6042,183.2144,0,4.407287,-4.407287,272.4795,64.87593,0.07021908,4.605614,0,0,183.2144
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,17.33391,17.33391,0,0,0,17.33391,0,0,0,0,0,18.24622,17.33391,0,0,155.5012,178.8072,0,18.24622,-18.24622,253.2462,60.29661,0.07021908,19.0673,0,0,178.8072
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,12.8802,12.8802,0,0,0,12.8802,256.4116,0,0,0,33.02632,13.5581,12.8802,0,0,175.7748,160.5609,19.46822,0,19.46822,271.7154,64.69402,0.07020307,14.16822,26.42105,0,193.5872
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,33.57063,33.57063,0,0,0,33.57063,186.4169,0,0,0,62.58133,35.33751,33.57063,0,0,156.3065,178.0823,27.24383,0,27.24383,297.5612,70.84776,0.07018068,36.9277,50.06507,0,240.6637
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,129.0627,202.6018,81.6405,0,81.6405,375.0122,89.28843,0.07011365,0,65.31239,0,284.2423
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,59.2384,0,0,106.6606,0,0,0,0,47.42223,276.0782,47.42223,0,47.42223,420.0009,100,0.07007478,0,85.32851,0,382.7389
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,28.82365,28.82365,0,-1,0,28.82365,438.4203,96.02805,0,0,126.3687,30.34068,28.82365,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,31.70601,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,25.30182,25.30182,0,-1,0,25.30182,500.8847,100.0995,0,0,126.733,26.6335,25.30182,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,27.832,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,38.40523,38.40523,0,-1,0,38.40523,283.064,68.28481,0,0,108.7114,40.42656,38.40523,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,42.24575,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,38.03345,38.03345,0,-1,0,38.03345,137.9179,12.41972,0,0,52.45492,40.03521,38.03345,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,41.83679,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,4.7803,4.7803,0,-1,0,4.7803,379.3181,13.10065,0,0,18.13254,5.031894,4.7803,0,0,0,318.7582,0,0,0,420.0009,100,0.07007478,5.258329,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33004,41.33004,0,-1,0,41.33004,0,0,7.105427E-15,0,0,43.5053,41.33004,0,0,0,318.7582,0,43.5053,-43.5053,374.1422,89.08131,0.07007478,45.46304,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.36917,50.36917,0,-1,0,50.36917,0,0,7.105427E-15,0,0,53.02018,50.36917,0,0,48.33922,275.2529,0,53.02018,-53.02018,318.2541,75.77462,0.07007478,55.40609,0,0,275.2529
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.74179,38.74179,0,-1,0,38.74179,0,0,7.105427E-15,0,0,40.78083,38.74179,0,0,107.2505,222.2327,0,40.78083,-40.78083,275.2673,65.5397,0.07007478,42.61597,0,0,222.2327
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.5626,181.4519,0,0,0,275.2673,65.5397,0.07007478,0,0,0,181.4519
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,27.3834,27.3834,0,-1,0,27.3834,0,0,3.552714E-15,0,0,28.82463,27.3834,0,0,152.5626,181.4519,0,28.82463,-28.82463,244.8835,58.30547,0.07007478,30.12174,0,0,181.4519
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,7.267513,7.267513,0,-1,0,7.267513,0,0,0,0,0,7.650013,7.267513,0,0,184.5899,152.6273,0,7.650013,-7.650013,236.8196,56.38551,0.07007478,7.994264,0,0,152.6273
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.09,144.9773,0,0,0,236.8196,56.38551,0.07007478,0,0,0,144.9773
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,17.37751,17.37751,0,-1,0,17.37751,0,0,0,0,0,18.29212,17.37751,0,0,193.09,144.9773,0,18.29212,-18.29212,217.538,51.79467,0.07007478,19.11526,0,0,144.9773
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,8.228592,8.228592,0,-1,0,8.228592,0,0,0,0,0,8.661675,8.228592,0,0,213.4145,126.6852,0,8.661675,-8.661675,208.4078,49.62082,0.07007478,9.051451,0,0,126.6852
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,8.474198,8.474198,0,-1,0,8.474198,0,0,0,0,0,8.920209,8.474198,0,0,223.0386,118.0235,0,8.920209,-8.920209,199.0051,47.38208,0.07007478,9.321618,0,0,118.0235
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,7.318639,7.318639,0,-1,0,7.318639,0,0,8.881784E-16,0,0,7.70383,7.318639,0,0,232.95,109.1033,0,7.70383,-7.70383,190.8846,45.44861,0.07007478,8.050503,0,0,109.1033
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.5098,101.3994,0,0,0,190.8846,45.44861,0.07007478,0,0,0,101.3994
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.06671,28.06671,0,0,0,28.06671,0,0,3.552714E-15,0,0,29.54391,28.06671,0,0,241.5098,101.3994,0,29.54391,-29.54391,159.7426,38.03386,0.07007478,30.87338,0,0,101.3994
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,274.3363,71.85553,32.21319,0,32.21319,190.3027,45.31007,0.0700484,0,25.77055,0,104.0687
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,37.78841,37.78841,0,0,0,37.78841,170.9866,0,0,0,64.61313,39.77728,37.78841,0,0,242.1231,100.8474,24.83585,0,24.83585,213.864,50.9199,0.07002807,41.56725,51.6905,0,165.4605
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,28.20912,28.20912,0,-1,0,28.20912,324.8095,0,0,0,91.62589,29.69381,28.20912,0,0,217.2873,123.1997,61.93208,0,61.93208,272.618,64.90891,0.06997744,31.03003,73.30071,0,214.8256
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,4.011814,4.011814,0,-1,0,4.011814,2378.233,0,0,0,95.41027,4.222961,4.011814,0,0,155.3552,178.9385,91.18731,0,91.18731,359.1258,85.50598,0.06990302,4.412995,76.32822,0,274.3488
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,26.18684,26.18684,0,-1,0,26.18684,491.3667,36.94041,0,0,128.6734,27.5651,26.18684,0,0,64.16789,261.0071,64.16789,0,64.16789,420.0009,100,0.06985074,28.80552,102.9387,0,389.6805
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,23.17738,23.17738,0,-1,0,23.17738,573.0067,108.4107,0,0,132.8079,24.39724,23.17738,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,25.49511,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,39.38326,39.38326,0,-1,0,39.38326,321.2587,85.06609,0,0,126.5222,41.45606,39.38326,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,43.32158,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,7.966072,7.966072,0,-1,0,7.966072,1383.559,101.83,0,0,110.2153,8.385339,7.966072,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,8.762679,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,21.47929,21.47929,0,-1,0,21.47929,371.4156,57.16767,0,0,79.77745,22.60978,21.47929,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,23.62722,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,27.04156,27.04156,0,-1,0,27.04156,188.561,22.52504,0,0,50.98985,28.46481,27.04156,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,29.74572,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,6.83953,6.83953,0,-1,0,6.83953,286.4022,12.38906,0,0,19.58856,7.199505,6.83953,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,7.523483,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06985074,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,23.38191,23.38191,0,-1,0,23.38191,0,0,3.552714E-15,0,0,24.61254,23.38191,0,0,0,318.7582,0,24.61254,-24.61254,394.0569,93.82289,0.06985074,25.7201,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,18.03786,18.03786,0,-1,0,18.03786,0,0,0,0,0,18.98722,18.03786,0,0,27.34727,294.1457,0,18.98722,-18.98722,374.0427,89.05759,0.06985074,19.84165,0,0,294.1457
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.44418,275.1585,0,0,0,374.0427,89.05759,0.06985074,0,0,0,275.1585
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,22.11571,22.11571,0,-1,0,22.11571,0,0,3.552714E-15,0,0,23.27969,22.11571,0,0,48.44418,275.1585,0,23.27969,-23.27969,349.5037,83.215,0.06985074,24.32728,0,0,275.1585
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,4.42959,4.42959,0,-1,0,4.42959,0,0,8.881784E-16,0,0,4.662726,4.42959,0,0,74.3105,251.8788,0,4.662726,-4.662726,344.5888,82.04478,0.06985074,4.872549,0,0,251.8788
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,12.67185,12.67185,0,-1,0,12.67185,0,0,1.776357E-15,0,0,13.33879,12.67185,0,0,79.49131,247.216,0,13.33879,-13.33879,330.5284,78.69709,0.06985074,13.93904,0,0,247.216
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.31219,233.8773,0,0,0,330.5284,78.69709,0.06985074,0,0,0,233.8773
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,56.03198,56.03198,0,-1,0,56.03198,0,0,7.105427E-15,0,0,58.98103,56.03198,0,0,94.31219,233.8773,0,58.98103,-58.98103,268.357,63.89439,0.06985074,61.63518,0,0,233.8773
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.20455,29.20455,0,-1,0,29.20455,0,0,3.552714E-15,0,0,30.74164,29.20455,0,0,159.8467,174.8962,0,30.74164,-30.74164,235.9524,56.17904,0.06985074,32.12501,0,0,174.8962
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,12.61636,12.61636,0,-1,0,12.61636,0,0,1.776357E-15,0,0,13.28038,12.61636,0,0,194.004,144.1546,0,13.28038,-13.28038,221.9537,52.84601,0.06985074,13.878,0,0,144.1546
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,22.6827,22.6827,0,0,0,22.6827,0,0,3.552714E-15,0,0,23.87653,22.6827,0,0,208.76,130.8742,0,23.87653,-23.87653,196.7856,46.85363,0.06985074,24.95097,0,0,130.8742
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.9206443,0.9206443,0,0,0,0.9206443,0,0,1.110223E-16,0,0,0.9690993,0.9206443,0,0,235.2895,106.9977,0,0.9690993,-0.9690993,195.7641,46.61041,0.06985074,1.012709,0,0,106.9977
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,53.88905,53.88905,0,0,0,53.88905,63.68177,0,7.105427E-15,0,34.3175,56.72531,53.88905,0,0,236.3663,106.0286,0,22.40781,-22.40781,172.1442,40.98663,0.06985074,59.27795,27.454,0,140.3461
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,38.40639,38.40639,0,0,0,38.40639,172.2425,0,0,0,66.15212,40.42778,38.40639,0,0,261.2639,83.62077,25.72435,0,25.72435,196.5484,46.79716,0.06982981,42.24702,52.9217,0,149.7729
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,11.4902,11.4902,0,-1,0,11.4902,718.5195,0,0,0,82.5593,12.09494,11.4902,0,0,235.5395,106.7727,70.46435,0,70.46435,263.3968,62.7134,0.06977253,12.63922,66.04743,0,189.332
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,18.31294,18.31294,0,-1,0,18.31294,548.7068,0,0,0,100.4843,19.27678,18.31294,0,0,165.0751,170.1906,81.20755,0,81.20755,340.437,81.05628,0.06970663,20.14423,80.38746,0,270.6749
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,2.403061,2.403061,0,-1,0,2.403061,4515.144,22.10454,0,0,108.5017,2.529538,2.403061,0,0,83.8676,243.2774,83.8676,0,83.8676,420.0009,100,0.06963871,2.643368,86.80134,0,351.7791
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,13.00365,13.00365,0,-1,0,13.00365,869.6345,99.39618,0,0,113.0842,13.68805,13.00365,0,0,0,318.7582,0,0,0,420.0009,100,0.06963871,14.30402,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06963871,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,9.78905,9.78905,0,-1,0,9.78905,953.3191,83.01662,0,0,93.32088,10.30426,9.78905,0,0,0,318.7582,0,0,0,420.0009,100,0.06963871,10.76795,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06963871,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,22.30524,22.30524,0,-1,0,22.30524,231.3182,28.11687,0,0,51.59607,23.4792,22.30524,0,0,0,318.7582,0,0,0,420.0009,100,0.06963871,24.53576,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,46.01002,46.01002,0,-1,0,46.01002,49.56061,0,0,0,22.80285,48.4316,46.01002,0,0,0,318.7582,0,25.62875,-25.62875,392.9857,93.56785,0.06963871,50.61102,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.24141,41.24141,0,-1,0,41.24141,0,0,7.105427E-15,0,0,43.41201,41.24141,0,0,28.47639,293.1295,0,43.41201,-43.41201,347.2255,82.67257,0.06963871,45.36555,0,0,293.1295
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,27.38807,27.38807,0,-1,0,27.38807,0,0,3.552714E-15,0,0,28.82955,27.38807,0,0,76.71197,249.7175,0,28.82955,-28.82955,316.8365,75.4371,0.06963871,30.12688,0,0,249.7175
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,9.689259,9.689259,0,-1,0,9.689259,0,0,1.776357E-15,0,0,10.19922,9.689259,0,0,108.7448,220.8879,0,10.19922,-10.19922,306.0855,72.87737,0.06963871,10.65818,0,0,220.8879
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,23.41439,23.41439,0,-1,0,23.41439,0,0,3.552714E-15,0,0,24.64672,23.41439,0,0,120.0773,210.6887,0,24.64672,-24.64672,280.1056,66.69168,0.06963871,25.75583,0,0,210.6887
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,13.84656,13.84656,0,-1,0,13.84656,0,0,1.776357E-15,0,0,14.57533,13.84656,0,0,147.4625,186.042,0,14.57533,-14.57533,264.7419,63.03365,0.06963871,15.23122,0,0,186.042
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6573,171.4666,0,0,0,264.7419,63.03365,0.06963871,0,0,0,171.4666
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.6573,171.4666,0,0,0,264.7419,63.03365,0.06963871,0,0,0,171.4666
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,12.74918,12.74918,0,-1,0,12.74918,0,0,1.776357E-15,0,0,13.42019,12.74918,0,0,163.6573,171.4666,0,13.42019,-13.42019,250.5957,59.66553,0.06963871,14.0241,0,0,171.4666
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.06964,29.06964,0,-1,0,29.06964,0,0,3.552714E-15,0,0,30.59962,29.06964,0,0,178.5686,158.0464,0,30.59962,-30.59962,218.3409,51.98583,0.06963871,31.9766,0,0,158.0464
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,20.89173,20.89173,0,-1,0,20.89173,0,0,3.552714E-15,0,0,21.99129,20.89173,0,0,212.5682,127.4468,0,21.99129,-21.99129,195.16,46.46658,0.06963871,22.9809,0,0,127.4468
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.09709,21.09709,0,-1,0,21.09709,0,0,3.552714E-15,0,0,22.20746,21.09709,0,0,237.003,105.4555,0,22.20746,-22.20746,171.7513,40.89309,0.06963871,23.2068,0,0,105.4555
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.45439,29.45439,0,0,0,29.45439,0,0,3.552714E-15,0,0,31.00462,29.45439,0,0,261.678,83.24805,0,31.00462,-31.00462,139.0696,33.11174,0.06963871,32.39983,0,0,83.24805
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.1275,52.24343,0,0,0,139.0696,33.11174,0.06963871,0,0,0,52.24343
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,45.62883,45.62883,0,0,0,45.62883,61.40536,0,0,0,28.01855,48.03034,45.62883,0,0,296.1275,52.24343,0,20.0118,-20.0118,117.9753,28.0893,0.06963871,50.19171,22.41484,0,80.26198
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,26.58673,26.58673,0,0,0,26.58673,175.5978,0,0,0,46.68573,27.98603,26.58673,0,0,318.3629,32.23164,18.69969,0,18.69969,135.7154,32.31312,0.06962358,29.24541,37.34858,0,78.91737
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,11.62752,11.62752,0,-1,0,11.62752,493.7234,0,0,0,57.40781,12.2395,11.62752,0,0,299.6632,49.06136,45.16831,0,45.16831,178.5658,42.51558,0.06958707,12.79028,45.92624,0,106.4692
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,254.4949,89.71284,71.97926,0,71.97926,246.8513,58.77401,0.06952897,0,57.5834,0,161.6921
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,40.88673,40.88673,0,-1,0,40.88673,263.0821,0,0,0,107.5657,43.03867,40.88673,0,0,182.5156,154.4942,64.52702,0,64.52702,308.067,73.34914,0.06947696,44.97541,86.05254,0,262.0598
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,17.10615,17.10615,0,-1,0,17.10615,640.199,0,0,0,109.5134,18.00647,17.10615,0,0,117.9886,212.5685,91.5069,0,91.5069,394.8781,94.0184,0.06940334,18.81676,87.61069,0,322.0818
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,20.92897,20.92897,0,-1,0,20.92897,420.9835,39.59532,0,0,88.10752,22.0305,20.92897,0,0,26.4817,294.9247,26.4817,0,26.4817,420.0009,100,0.06938207,23.02187,70.48602,0,383.0322
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,2.633891,2.633891,0,-1,0,2.633891,2853.725,72.3915,0,0,75.16402,2.772517,2.633891,0,0,0,318.7582,0,0,0,420.0009,100,0.06938207,2.89728,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,45.06102,45.06102,0,-1,0,45.06102,146.5169,18.58935,0,0,66.02201,47.43266,45.06102,0,0,0,318.7582,0,0,0,420.0009,100,0.06938207,49.56713,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06938207,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,19.86858,19.86858,0,-1,0,19.86858,90.29248,0,0,0,17.93984,20.9143,19.86858,0,0,0,318.7582,0,2.974461,-2.974461,416.8655,99.25349,0.06938207,21.85544,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,6.411782,6.411782,0,-1,0,6.411782,0,0,0,0,0,6.749244,6.411782,0,0,3.304956,315.7838,0,6.749244,-6.749244,409.7512,97.5596,0.06938207,7.05296,0,0,315.7838
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,17.34305,17.34305,0,-1,0,17.34305,0,0,3.552714E-15,0,0,18.25584,17.34305,0,0,10.80412,309.0345,0,18.25584,-18.25584,390.5078,92.97786,0.06938207,19.07736,0,0,309.0345
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08839,290.7787,0,0,0,390.5078,92.97786,0.06938207,0,0,0,290.7787
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08839,290.7787,0,0,0,390.5078,92.97786,0.06938207,0,0,0,290.7787
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,18.88935,18.88935,0,-1,0,18.88935,0,0,0,0,0,19.88352,18.88935,0,0,31.08839,290.7787,0,19.88352,-19.88352,369.5487,87.98762,0.06938207,20.77828,0,0,290.7787
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.18119,270.8952,0,0,0,369.5487,87.98762,0.06938207,0,0,0,270.8952
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,5.631457,5.631457,0,-1,0,5.631457,0,0,0,0,0,5.927849,5.631457,0,0,53.18119,270.8952,0,5.927849,-5.927849,363.3002,86.49989,0.06938207,6.194602,0,0,270.8952
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.47438,29.47438,0,-1,0,29.47438,0,0,3.552714E-15,0,0,31.02566,29.47438,0,0,59.76768,264.9673,0,31.02566,-31.02566,330.5963,78.71325,0.06938207,32.42181,0,0,264.9673
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.1703,28.1703,0,-1,0,28.1703,0,0,3.552714E-15,0,0,29.65294,28.1703,0,0,94.24064,233.9417,0,29.65294,-29.65294,299.3394,71.27113,0.06938207,30.98733,0,0,233.9417
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,19.15565,19.15565,0,-1,0,19.15565,0,0,3.552714E-15,0,0,20.16384,19.15565,0,0,127.1884,204.2887,0,20.16384,-20.16384,278.0848,66.21054,0.06938207,21.07121,0,0,204.2887
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,19.64155,19.64155,0,-1,0,19.64155,0,0,0,0,0,20.67531,19.64155,0,0,149.5926,184.1249,0,20.67531,-20.67531,256.2911,61.02158,0.06938207,21.6057,0,0,184.1249
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.5652,163.4496,0,0,0,256.2911,61.02158,0.06938207,0,0,0,163.4496
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,9.212032,9.212032,0,0,0,9.212032,0,0,1.776357E-15,0,0,9.696876,9.212032,0,0,172.5652,163.4496,0,9.696876,-9.696876,246.0697,58.58791,0.06938207,10.13323,0,0,163.4496
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,50.68671,50.68671,0,0,0,50.68671,54.76933,0,7.105427E-15,0,27.76077,53.35443,50.68671,0,0,183.3395,153.7527,0,25.59366,-25.59366,219.0916,52.16457,0.06938207,55.75538,22.20862,0,181.5135
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,14.90857,14.90857,0,0,0,14.90857,313.0266,0,0,0,46.66779,15.69323,14.90857,0,0,211.7769,128.159,30.97456,0,30.97456,248.4767,59.161,0.0693572,16.39943,37.33423,0,174.8268
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,30.25168,30.25168,0,-1,0,30.25168,271.198,0,0,0,82.04195,31.84387,30.25168,0,0,180.8023,156.0361,50.19808,0,50.19808,296.0988,70.49957,0.06931694,33.27684,65.63356,0,238.0781
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,10.73342,10.73342,0,-1,0,10.73342,953.5442,0,0,0,102.3479,11.29834,10.73342,0,0,130.6043,201.2144,91.04956,0,91.04956,382.476,91.06552,0.06924403,11.80676,81.87832,0,303.5623
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,14.69418,14.69418,0,-1,0,14.69418,727.5868,51.89065,0,0,106.9129,15.46756,14.69418,0,0,39.5547,283.159,39.5547,0,39.5547,420.0009,100,0.0692124,16.1636,85.53032,0,390.0719
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,50.57172,50.57172,0,-1,0,50.57172,203.3783,49.61851,0,0,102.8519,53.23338,50.57172,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,55.62889,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,29.05158,29.05158,0,-1,0,29.05158,265.2837,46.4885,0,0,77.06911,30.58061,29.05158,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,31.95674,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,3.810114,3.810114,0,-1,0,3.810114,1711.866,61.21341,0,0,65.22405,4.010646,3.810114,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,4.191125,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,9.58421,9.58421,0,-1,0,9.58421,412.0716,29.40516,0,0,39.4938,10.08864,9.58421,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,10.54263,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,5.138565,5.138565,0,-1,0,5.138565,264.7957,8.197683,0,0,13.6067,5.409016,5.138565,0,0,0,318.7582,0,0,0,420.0009,100,0.0692124,5.652421,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,26.53713,26.53713,0,-1,0,26.53713,0,0,3.552714E-15,0,0,27.93382,26.53713,0,0,0,318.7582,0,27.93382,-27.93382,390.556,92.98934,0.0692124,29.19085,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,35.76749,35.76749,0,-1,0,35.76749,0,0,0,0,0,37.64999,35.76749,0,0,31.03758,290.8244,0,37.64999,-37.64999,350.8694,83.54018,0.0692124,39.34423,0,0,290.8244
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,2.922665,2.922665,0,-1,0,2.922665,0,0,4.440892E-16,0,0,3.076489,2.922665,0,0,72.8709,253.1744,0,3.076489,-3.076489,347.6265,82.76806,0.0692124,3.214931,0,0,253.1744
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,3.792488,3.792488,0,-1,0,3.792488,0,0,4.440892E-16,0,0,3.992092,3.792488,0,0,76.28922,250.0979,0,3.992092,-3.992092,343.4185,81.76614,0.0692124,4.171736,0,0,250.0979
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,22.96354,22.96354,0,-1,0,22.96354,0,0,3.552714E-15,0,0,24.17214,22.96354,0,0,80.72488,246.1058,0,24.17214,-24.17214,317.9388,75.69957,0.0692124,25.25989,0,0,246.1058
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5828,221.9337,0,0,0,317.9388,75.69957,0.0692124,0,0,0,221.9337
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5828,221.9337,0,0,0,317.9388,75.69957,0.0692124,0,0,0,221.9337
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,15.45287,15.45287,0,-1,0,15.45287,0,0,1.776357E-15,0,0,16.26618,15.45287,0,0,107.5828,221.9337,0,16.26618,-16.26618,300.7928,71.61718,0.0692124,16.99816,0,0,221.9337
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,3.916899,3.916899,0,-1,0,3.916899,0,0,4.440892E-16,0,0,4.123052,3.916899,0,0,125.6563,205.6675,0,4.123052,-4.123052,296.4467,70.58241,0.0692124,4.308589,0,0,205.6675
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,10.13191,10.13191,0,-1,0,10.13191,0,0,1.776357E-15,0,0,10.66517,10.13191,0,0,130.2375,201.5445,0,10.66517,-10.66517,285.2046,67.90572,0.0692124,11.1451,0,0,201.5445
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,12.99332,12.99332,0,-1,0,12.99332,0,0,1.776357E-15,0,0,13.67718,12.99332,0,0,142.0877,190.8793,0,13.67718,-13.67718,270.7876,64.47311,0.0692124,14.29265,0,0,190.8793
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2846,177.2021,0,0,0,270.7876,64.47311,0.0692124,0,0,0,177.2021
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,6.61045,6.61045,0,0,0,6.61045,0,0,8.881784E-16,0,0,6.958368,6.61045,0,0,157.2846,177.2021,0,6.958368,-6.958368,263.4528,62.72674,0.0692124,7.271495,0,0,177.2021
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,165.0161,170.2437,21.16184,0,21.16184,283.5287,67.5067,0.06919549,0,16.92947,0,191.4056
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,5.632229,5.632229,0,0,0,5.632229,294.7833,0,0,0,16.60287,5.928662,5.632229,0,0,143.8543,189.2894,10.67421,0,10.67421,293.6552,69.91776,0.06918696,6.195452,13.2823,0,205.8923
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,26.44141,26.44141,0,-1,0,26.44141,159.7044,0,0,0,42.2281,27.83306,26.44141,0,0,133.1801,198.8962,14.39504,0,14.39504,307.3115,73.16926,0.06917547,29.08555,33.78248,0,241.1243
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,37.19288,37.19288,0,-1,0,37.19288,129.0241,0,0,0,47.98779,39.1504,37.19288,0,0,118.785,211.8517,8.837386,0,8.837386,315.6954,75.16541,0.06916841,40.91217,38.39023,0,259.8395
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,48.41449,48.41449,0,-1,0,48.41449,27.0654,0,7.105427E-15,0,13.10358,50.96262,48.41449,0,0,109.9476,219.8054,0,37.85905,-37.85905,275.7884,65.66378,0.06916841,53.25594,10.48286,0,232.9089
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,58.18689,58.18689,0,-1,0,58.18689,121.5364,0,0,0,70.71822,61.24935,58.18689,0,0,152.0132,181.9463,9.46887,0,9.46887,284.7714,67.80257,0.06916086,64.00558,56.57458,0,252.6645
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,29.51027,29.51027,0,-1,0,29.51027,132.3156,0,0,0,39.04668,31.06344,29.51027,0,0,142.5444,190.4683,7.983248,0,7.983248,292.345,69.6058,0.06915449,32.46129,31.23735,0,229.515
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,29.39675,29.39675,0,-1,0,29.39675,117.6525,0,0,0,34.58601,30.94394,29.39675,0,0,134.5611,197.6532,3.642065,0,3.642065,295.8001,70.42846,0.06915158,32.33642,27.66881,0,232.2392
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,46.89378,46.89378,0,-1,0,46.89378,21.29927,0,7.105427E-15,0,9.988031,49.36187,46.89378,0,0,130.9191,200.9311,0,39.37384,-39.37384,254.2964,60.54665,0.06915158,51.58315,7.990425,0,210.9191
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,174.6678,161.5572,9.899462,0,9.899462,263.6879,62.78271,0.06914368,0,7.919569,0,171.4567
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,8.517236,8.517236,0,-1,0,8.517236,25.20044,0,0,0,2.146381,8.965511,8.517236,0,0,164.7683,170.4668,0,6.81913,-6.81913,256.4999,61.07129,0.06914368,9.368959,1.717105,0,172.6131
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,17.94145,17.94145,0,-1,0,17.94145,0,0,3.552714E-15,0,0,18.88573,17.94145,0,0,172.3451,163.6476,0,18.88573,-18.88573,236.5926,56.33146,0.06914368,19.73559,0,0,163.6476
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,14.19777,14.19777,0,-1,0,14.19777,0,0,0,0,0,14.94502,14.19777,0,0,193.3293,144.7619,0,14.94502,-14.94502,220.8392,52.58065,0.06914368,15.61755,0,0,144.7619
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9348,129.8169,0,0,0,220.8392,52.58065,0.06914368,0,0,0,129.8169
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,57.94354,57.94354,0,-1,0,57.94354,0,0,7.105427E-15,0,0,60.9932,57.94354,0,0,209.9348,129.8169,0,60.9932,-60.9932,156.5467,37.27295,0.06914368,63.73789,0,0,129.8169
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.705,68.82367,0,0,0,156.5467,37.27295,0.06914368,0,0,0,68.82367
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,14.09857,14.09857,0,-1,0,14.09857,0,0,1.776357E-15,0,0,14.8406,14.09857,0,0,277.705,68.82367,0,14.8406,-14.8406,140.9033,33.54834,0.06914368,15.50843,0,0,68.82367
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,40.97202,40.97202,0,-1,0,40.97202,0,0,7.105427E-15,0,0,43.12844,40.97202,0,0,294.1946,53.98307,0,43.12844,-43.12844,95.44195,22.72423,0.06914368,45.06923,0,0,53.98307
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,7.307792,7.307792,0,-1,0,7.307792,0,0,8.881784E-16,0,0,7.692413,7.307792,0,0,342.1151,10.85463,0,7.692413,-7.692413,87.33344,20.79363,0.06914368,8.038571,0,0,10.85463
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6622,3.162213,0,0,0,87.33344,20.79363,0.06914368,0,0,0,3.162213
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,2.190812,2.190812,0,-1,0,2.190812,0,0,4.440892E-16,0,0,2.306118,2.190812,0,0,350.6622,3.162213,0,2.306118,-2.306118,84.90257,20.21486,0.06914368,2.409894,0,0,3.162213
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.2246,0.856095,0,0,0,84.90257,20.21486,0.06914368,0,0,0,0.856095
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,44.47541,44.47541,43.66212,0,13.31452,44.47541,0,0,0,0,0,0.856095,0.8132902,0,0,353.2246,0.856095,0,0.856095,-0.856095,84.00017,20,0.06914368,48.92295,0,81,0.856095
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,15.81996,15.81996,81,0,22.761,15.81996,0,0,0,0,0,0,0,65.18004,61.92104,354.1758,0,61.92104,0,61.92104,142.7436,33.98651,0.06929119,17.40196,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,41.14953,41.14953,81,0,22.761,41.14953,38.19509,0,0,0,15.7171,0,0,39.85047,37.85795,292.2548,55.72893,53.57505,0,53.57505,193.5694,46.08785,0.06942584,45.26448,12.57368,81,71.44603
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,238.6797,103.9465,97.66501,0,97.66501,286.2225,68.14809,0.06951624,0,23.17201,81,132.9115
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,24.68365,24.68365,0,-1,0,24.68365,209.3237,0,0,0,51.66873,25.98279,24.68365,0,0,141.0147,191.845,25.68594,0,25.68594,310.5904,73.94994,0.0694957,27.15201,41.33498,0,243.5137
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,115.3288,214.9623,77.01897,0,77.01897,383.657,91.34672,0.06943418,0,61.61517,0,291.9813
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,43.60299,0,0,81.91279,0,0,0,0,38.3098,284.2794,38.3098,0,38.3098,420.0009,100,0.06940362,0,65.53023,0,366.1922
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06940362,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,4.589861,4.589861,0,-1,0,4.589861,1906.986,82.69656,0,0,87.528,4.831433,4.589861,0,0,0,318.7582,0,0,0,420.0009,100,0.06940362,5.048847,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,40.17619,40.17619,0,-1,0,40.17619,225.4394,48.28222,0,0,90.57294,42.29073,40.17619,0,0,0,318.7582,0,0,0,420.0009,100,0.06940362,44.19381,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,17.82705,17.82705,0,-1,0,17.82705,391.9955,51.11592,0,0,69.88124,18.76532,17.82705,0,0,0,318.7582,0,0,0,420.0009,100,0.06940362,19.60976,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,22.22345,22.22345,0,-1,0,22.22345,140.9857,7.938783,0,0,31.33189,23.39311,22.22345,0,0,0,318.7582,0,0,0,420.0009,100,0.06940362,24.4458,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,46.29734,46.29734,0,-1,0,46.29734,31.22573,0,0,0,14.45668,48.73404,46.29734,0,0,0,318.7582,0,34.27736,-34.27736,383.8693,91.39728,0.06940362,50.92707,11.56534,0,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.15933,54.15933,0,-1,0,54.15933,0,0,7.105427E-15,0,0,57.00982,54.15933,0,0,38.08595,284.4809,0,57.00982,-57.00982,323.7757,77.0893,0.06940362,59.57526,0,0,284.4809
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,13.08642,13.08642,0,-1,0,13.08642,0,0,1.776357E-15,0,0,13.77518,13.08642,0,0,101.4302,227.4711,0,13.77518,-13.77518,309.2554,73.63209,0.06940362,14.39506,0,0,227.4711
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,16.01451,16.01451,0,-1,0,16.01451,0,0,0,0,0,16.85737,16.01451,0,0,116.7359,213.6959,0,16.85737,-16.85737,291.4862,69.40133,0.06940362,17.61596,0,0,213.6959
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,13.73707,13.73707,0,-1,0,13.73707,0,0,1.776357E-15,0,0,14.46008,13.73707,0,0,135.4664,196.8385,0,14.46008,-14.46008,276.2439,65.77222,0.06940362,15.11078,0,0,196.8385
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,10.23665,10.23665,0,-1,0,10.23665,0,0,0,0,0,10.77542,10.23665,0,0,151.5331,182.3784,0,10.77542,-10.77542,264.8856,63.06788,0.06940362,11.26031,0,0,182.3784
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,23.32384,23.32384,0,-1,0,23.32384,0,0,3.552714E-15,0,0,24.55141,23.32384,0,0,163.5058,171.603,0,24.55141,-24.55141,239.0061,56.90611,0.06940362,25.65622,0,0,171.603
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,40.00603,40.00603,0,-1,0,40.00603,0,0,0,0,0,42.11161,40.00603,0,0,190.7852,147.0516,0,42.11161,-42.11161,194.6166,46.3372,0.06940362,44.00663,0,0,147.0516
