Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,19.3477,19.3477,0,-1,0,19.3477,0,0,3.552714E-15,0,0,20.366,19.3477,0,0,237.5758,104.94,0,20.366,-20.366,173.149,41.22586,0.06940362,21.28247,0,0,104.94
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,16.82824,16.82824,0,-1,0,16.82824,0,0,3.552714E-15,0,0,17.71394,16.82824,0,0,260.2047,84.57398,0,17.71394,-17.71394,154.4769,36.78013,0.06940362,18.51107,0,0,84.57398
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,10.30799,10.30799,0,-1,0,10.30799,0,0,0,0,0,10.85051,10.30799,0,0,279.8869,66.86005,0,10.85051,-10.85051,143.0394,34.05693,0.06940362,11.33878,0,0,66.86005
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.943,56.00954,0,0,0,143.0394,34.05693,0.06940362,0,0,0,56.00954
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,4.969987,4.969987,0,0,0,4.969987,0,0,8.881784E-16,0,0,5.231565,4.969987,0,0,291.943,56.00954,0,5.231565,-5.231565,137.5248,32.74395,0.06940362,5.466986,0,0,56.00954
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,5.495988,5.495988,0,0,0,5.495988,0,0,8.881784E-16,0,0,5.785251,5.495988,0,0,297.7558,50.77797,0,5.785251,-5.785251,131.4267,31.292,0.06940362,6.045587,0,0,50.77797
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,304.1839,44.99272,13.66081,0,13.66081,144.3864,34.37766,0.06939273,0,10.92865,0,58.65353
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,25.94066,25.94066,0,0,0,25.94066,79.89085,0,0,0,20.72421,27.30596,25.94066,0,0,290.5231,57.28745,0,6.581745,-6.581745,137.4487,32.72581,0.06939273,28.53473,16.57937,0,78.01167
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,25.44351,25.44351,0,-1,0,25.44351,109.8453,0,0,0,27.9485,26.78264,25.44351,0,0,297.8361,50.7057,1.165859,0,1.165859,138.5547,32.98915,0.06939179,27.98786,22.3588,0,78.65421
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,18.35874,18.35874,0,-1,0,18.35874,74.68989,0,3.552714E-15,0,13.71212,19.32499,18.35874,0,0,296.6703,51.75498,0,5.612866,-5.612866,132.6382,31.58047,0.06939179,20.19461,10.96969,0,65.46709
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,302.9068,46.14211,59.78931,0,59.78931,189.3593,45.08547,0.06934417,0,47.83144,0,105.9314
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,28.57634,28.57634,0,-1,0,28.57634,139.7368,0,0,0,39.93167,30.08036,28.57634,0,0,243.1175,99.95249,9.851305,0,9.851305,198.7051,47.31065,0.06933633,31.43398,31.94533,0,139.8842
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,38.67543,38.67543,0,-1,0,38.67543,79.17564,0,0,0,30.62152,40.71098,38.67543,0,0,233.2662,108.8187,0,10.08946,-10.08946,188.0699,44.77845,0.06933633,42.54297,24.49722,0,139.4402
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,244.4767,98.7292,57.9353,0,57.9353,243.0321,57.86468,0.06929025,0,46.34824,0,156.6645
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,51.38259,51.38259,0,-1,0,51.38259,89.72078,0,0,0,46.10086,54.08694,51.38259,0,0,186.5414,150.871,0,7.986077,-7.986077,234.6141,55.86038,0.06929025,56.52085,36.88069,0,196.9718
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,42.22953,42.22953,0,-1,0,42.22953,53.71577,0,7.105427E-15,0,22.68392,44.45214,42.22953,0,0,195.4148,142.8849,0,21.76822,-21.76822,211.6684,50.39713,0.06929025,46.45248,18.14713,0,165.5688
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,23.50917,23.50917,0,-1,0,23.50917,22.63696,0,0,0,5.321761,24.74649,23.50917,0,0,219.6017,121.1167,0,19.42473,-19.42473,191.1929,45.52203,0.06929025,25.86008,4.257409,0,126.4384
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,32.16006,32.16006,0,-1,0,32.16006,0,0,7.105427E-15,0,0,33.85269,32.16006,0,0,241.1848,101.6919,0,33.85269,-33.85269,155.509,37.02588,0.06929025,35.37606,0,0,101.6919
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.7989,67.83925,0,0,0,155.509,37.02588,0.06929025,0,0,0,67.83925
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,16.93828,16.93828,0,-1,0,16.93828,0,0,0,0,0,17.82977,16.93828,0,0,278.7989,67.83925,0,17.82977,-17.82977,136.7148,32.55107,0.06929025,18.63211,0,0,67.83925
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,23.57649,23.57649,0,-1,0,23.57649,0,0,0,0,0,24.81735,23.57649,0,0,298.6097,50.00948,0,24.81735,-24.81735,110.555,26.32257,0.06929025,25.93414,0,0,50.00948
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,7.496743,7.496743,0,-1,0,7.496743,0,0,8.881784E-16,0,0,7.891309,7.496743,0,0,326.1846,25.19213,0,7.891309,-7.891309,102.2368,24.34205,0.06929025,8.246418,0,0,25.19213
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,25.56318,16.43578,0,-1,0,16.43578,0,0,9.127402,11.68372,0,17.30082,16.43578,0,0,334.9527,17.30082,0,17.30082,-17.30082,84.00017,20,0.06929025,28.1195,0,0,17.30082
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06929025,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,14.83638,0,0,-1,0,0,0,0,14.83638,16.32002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06929025,16.32002,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,4.228894,0,0,-1,0,0,0,0,4.228894,4.651783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06929025,4.651783,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,18.53192,0,0,-1,0,0,0,0,18.53192,20.38511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06929025,20.38511,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,18.00454,0,0,-1,0,0,0,0,18.00454,19.80499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06929025,19.80499,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,5.189784,5.189784,77.50558,0,21.87691,5.189784,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06942017,5.708763,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.48135,24.48135,81,0,22.761,24.48135,0,0,0,0,0,0,0,56.51865,53.69271,285.4758,61.83,53.69271,0,53.69271,200.1121,47.64564,0.06955945,26.92949,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.407187,0.407187,72.72298,0,20.66691,0.407187,3258.629,1.421085E-14,0,0,13.26871,0,0,72.31579,68.7,231.7831,110.1534,81.96871,0,81.96871,277.8745,66.16045,0.06966301,0.4479057,10.61497,81,123.4222
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,13.79353,13.79353,81,0,22.761,13.79353,204.5298,0,0,0,28.21187,0,0,67.20647,63.84615,149.8144,183.9253,92.05802,0,92.05802,365.2083,86.95419,0.06978492,15.17288,22.5695,81,212.1372
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,22.84378,22.84378,0,-1,0,22.84378,107.0848,0,0,0,24.46222,24.04608,22.84378,0,0,57.75636,266.7775,0.41614,0,0.41614,365.6031,87.04819,0.06978459,25.12815,19.56978,0,291.2397
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,1.706223,1.706223,0,-1,0,1.706223,2590.725,0,0,0,44.20355,1.796024,1.706223,0,0,57.34022,267.152,42.40752,0,42.40752,405.8344,96.62705,0.06975077,1.876845,35.36284,0,311.3556
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,16.84849,16.84849,0,-1,0,16.84849,400.3568,34.78613,0,0,67.45408,17.73525,16.84849,0,0,14.93269,305.3188,14.93269,0,14.93269,420.0009,100,0.06973887,18.53334,53.96326,0,372.7729
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,35.24615,35.24615,0,-1,0,35.24615,252.9499,52.05389,0,0,89.15511,37.10121,35.24615,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,38.77077,71.32409,0,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,34.00454,34.00454,0,-1,0,34.00454,219.9277,38.99114,0,0,74.7854,35.79426,34.00454,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,37.405,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,25.52285,25.52285,0,-1,0,25.52285,212.2896,27.3162,0,0,54.18236,26.86616,25.52285,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,28.07513,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,14.75085,14.75085,0,-1,0,14.75085,384.8896,41.24727,0,0,56.77448,15.52721,14.75085,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,16.22593,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06973887,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.98141,34.98141,0,-1,0,34.98141,0,0,0,0,0,36.82254,34.98141,0,0,0,318.7582,0,36.82254,-36.82254,381.1865,90.7585,0.06973887,38.47956,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,18.4319,18.4319,0,-1,0,18.4319,0,0,3.552714E-15,0,0,19.402,18.4319,0,0,40.91394,281.9357,0,19.402,-19.402,360.735,85.88911,0.06973887,20.27509,0,0,281.9357
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.04439,30.04439,0,-1,0,30.04439,0,0,3.552714E-15,0,0,31.62567,30.04439,0,0,62.47171,262.5337,0,31.62567,-31.62567,327.3986,77.95189,0.06973887,33.04882,0,0,262.5337
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,18.26157,18.26157,0,-1,0,18.26157,0,0,0,0,0,19.22271,18.26157,0,0,97.61134,230.908,0,19.22271,-19.22271,307.1361,73.12749,0.06973887,20.08773,0,0,230.908
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,16.27026,16.27026,0,-1,0,16.27026,0,0,0,0,0,17.12659,16.27026,0,0,118.9699,211.6853,0,17.12659,-17.12659,289.0831,68.82916,0.06973887,17.89729,0,0,211.6853
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,6.247209,6.247209,0,-1,0,6.247209,0,0,8.881784E-16,0,0,6.57601,6.247209,0,0,137.9995,194.5587,0,6.57601,-6.57601,282.1513,67.17876,0.06973887,6.87193,0,0,194.5587
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.57917,40.57917,0,-1,0,40.57917,0,0,0,0,0,42.71492,40.57917,0,0,145.3061,187.9827,0,42.71492,-42.71492,237.1259,56.45843,0.06973887,44.63709,0,0,187.9827
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,17.9148,17.9148,0,-1,0,17.9148,0,0,0,0,0,18.85769,17.9148,0,0,192.7672,145.2678,0,18.85769,-18.85769,217.2481,51.72564,0.06973887,19.70628,0,0,145.2678
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,17.6954,17.6954,0,-1,0,17.6954,0,0,3.552714E-15,0,0,18.62673,17.6954,0,0,213.7201,126.4101,0,18.62673,-18.62673,197.6138,47.05082,0.06973887,19.46494,0,0,126.4101
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.00269,24.00269,0,-1,0,24.00269,0,0,3.552714E-15,0,0,25.26599,24.00269,0,0,234.4165,107.7834,0,25.26599,-25.26599,170.9811,40.70971,0.06973887,26.40296,0,0,107.7834
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,42.65065,42.65065,0,-1,0,42.65065,0,0,7.105427E-15,0,0,44.89542,42.65065,0,0,262.4898,82.51738,0,44.89542,-44.89542,123.6572,29.44213,0.06973887,46.91571,0,0,82.51738
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.72821,24.72821,0,0,0,24.72821,0,0,0,0,0,26.0297,24.72821,0,0,312.3736,37.62196,0,26.0297,-26.0297,96.21948,22.90936,0.06973887,27.20104,0,0,37.62196
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.2955,11.59226,0,0,0,96.21948,22.90936,0.06973887,0,0,0,11.59226
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,42.51559,42.51559,81,0,22.761,42.51559,77.26615,0,0,0,32.85016,0,0,38.48441,36.56019,341.2955,11.59226,69.41035,0,69.41035,162.0679,38.58752,0.06987856,46.76715,26.28013,81,44.44242
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,52.45823,52.45823,81,0,22.761,52.45823,122.1588,0,0,0,64.08233,0,0,28.54177,27.11468,271.8852,74.06158,91.19701,0,91.19701,248.585,59.18679,0.07000063,57.70406,51.26587,81,138.1439
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,34.55711,34.55711,0,-1,0,34.55711,256.2044,0,0,0,88.53683,36.3759,34.55711,0,0,180.6882,156.1389,52.16093,0,52.16093,298.0692,70.96872,0.06995901,38.01282,70.82947,0,244.6757
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,22.52302,22.52302,0,-1,0,22.52302,429.0612,0,0,0,96.63755,23.70844,22.52302,0,0,128.5272,203.0837,72.92911,0,72.92911,367.2558,87.44169,0.06990092,24.77532,77.31004,0,299.7213
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,32.72944,32.72944,0,-1,0,32.72944,252.6287,0,0,0,82.68396,34.45204,32.72944,0,0,55.59811,268.7199,48.23191,0,48.23191,413.0127,98.33615,0.06986255,36.00238,66.14716,0,351.4039
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,43.25531,43.25531,0,-1,0,43.25531,195.1278,31.50505,0,0,84.40315,45.53191,43.25531,0,0,7.366198,312.1287,7.366198,0,7.366198,420.0009,100,0.0698567,47.58084,67.52252,0,396.5318
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,9.156199,9.156199,0,-1,0,9.156199,984.8391,80.53573,0,0,90.17383,9.638104,9.156199,0,0,0,318.7582,0,0,0,420.0009,100,0.0698567,10.07182,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,34.11616,34.11616,0,-1,0,34.11616,191.1204,29.2912,0,0,65.20295,35.91174,34.11616,0,0,0,318.7582,0,0,0,420.0009,100,0.0698567,37.52777,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0698567,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,12.73781,12.73781,0,-1,0,12.73781,277.199,21.90087,0,0,35.30909,13.40822,12.73781,0,0,0,318.7582,0,0,0,420.0009,100,0.0698567,14.01159,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,32.11065,32.11065,0,-1,0,32.11065,63.19789,0,0,0,20.29325,33.80068,32.11065,0,0,0,318.7582,0,13.50743,-13.50743,405.7628,96.60999,0.0698567,35.32171,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,28.17208,28.17208,0,-1,0,28.17208,0,0,3.552714E-15,0,0,29.65482,28.17208,0,0,15.00826,305.2508,0,29.65482,-29.65482,374.5038,89.1674,0.0698567,30.98929,0,0,305.2508
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.84468,28.84468,0,-1,0,28.84468,0,0,3.552714E-15,0,0,30.36282,28.84468,0,0,47.95806,275.596,0,30.36282,-30.36282,342.4986,81.54713,0.0698567,31.72915,0,0,275.596
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,18.82377,18.82377,0,-1,0,18.82377,0,0,3.552714E-15,0,0,19.8145,18.82377,0,0,81.69453,245.2332,0,19.8145,-19.8145,321.6123,76.5742,0.0698567,20.70615,0,0,245.2332
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,28.73259,28.73259,0,-1,0,28.73259,0,0,3.552714E-15,0,0,30.24483,28.73259,0,0,103.7106,225.4187,0,30.24483,-30.24483,289.7314,68.98354,0.0698567,31.60585,0,0,225.4187
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.35315,35.35315,0,-1,0,35.35315,0,0,0,0,0,37.21384,35.35315,0,0,137.316,195.1738,0,37.21384,-37.21384,250.5046,59.64383,0.0698567,38.88847,0,0,195.1738
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.4212,26.4212,0,-1,0,26.4212,0,0,0,0,0,27.81178,26.4212,0,0,178.6647,157.96,0,27.81178,-27.81178,221.1884,52.6638,0.0698567,29.06331,0,0,157.96
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5667,130.1482,0,0,0,221.1884,52.6638,0.0698567,0,0,0,130.1482
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,44.65859,44.65859,0,-1,0,44.65859,0,0,0,0,0,47.00904,44.65859,0,0,209.5667,130.1482,0,47.00904,-47.00904,171.6365,40.86576,0.0698567,49.12445,0,0,130.1482
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.799,83.13914,0,0,0,171.6365,40.86576,0.0698567,0,0,0,83.13914
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,21.85861,21.85861,0,-1,0,21.85861,0,0,0,0,0,23.00906,21.85861,0,0,261.799,83.13914,0,23.00906,-23.00906,147.3828,35.09108,0.0698567,24.04447,0,0,83.13914
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.56045,29.56045,0,-1,0,29.56045,0,0,3.552714E-15,0,0,31.11626,29.56045,0,0,287.3646,60.13008,0,31.11626,-31.11626,114.5834,27.28171,0.0698567,32.51649,0,0,60.13008
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,13.13007,13.13007,0,0,0,13.13007,0,0,1.776357E-15,0,0,13.82112,13.13007,0,0,321.9382,29.01383,0,13.82112,-13.82112,100.0147,23.81297,0.0698567,14.44307,0,0,29.01383
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.295,15.19271,0,0,0,100.0147,23.81297,0.0698567,0,0,0,15.19271
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,40.50048,40.50048,81,0,22.761,40.50048,73.01855,7.105427E-15,0,0,29.57286,0,0,40.49952,38.47454,337.295,15.19271,68.04741,0,68.04741,164.5701,39.18328,0.06999683,44.55053,23.65829,81,44.76557
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,72.63898,72.63898,81,0,22.761,72.63898,92.58149,0,0,0,67.25026,0,0,8.361013,7.942963,269.2476,76.43537,75.19322,0,75.19322,235.9047,56.16767,0.07013105,79.90289,53.80021,81,143.6856
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,15.90688,15.90688,0,-1,0,15.90688,556.4979,0,0,0,88.52142,16.74408,15.90688,0,0,194.0544,144.1093,71.77734,0,71.77734,303.9987,72.38049,0.0700739,17.49756,70.81714,0,232.6307
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,19.25862,19.25862,0,-1,0,19.25862,500.8619,0,0,0,96.45907,20.27223,19.25862,0,0,122.2771,208.7089,76.18684,0,76.18684,376.2758,89.5893,0.07001335,21.18448,77.16725,0,305.1679
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,10.16585,10.16585,0,-1,0,10.16585,1131.29,58.21414,0,0,115.0052,10.70089,10.16585,0,0,46.09021,277.277,46.09021,0,46.09021,420.0009,100,0.06997677,11.18243,92.00419,0,392.2823
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,48.97971,48.97971,0,-1,0,48.97971,256.5335,74.09177,0,0,125.6494,51.55759,48.97971,0,0,0,318.7582,0,0,0,420.0009,100,0.06997677,53.87768,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,12.95781,12.95781,0,-1,0,12.95781,941.8785,108.407,0,0,122.0468,13.6398,12.95781,0,0,0,318.7582,0,0,0,420.0009,100,0.06997677,14.25359,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,13.14221,13.14221,0,-1,0,13.14221,791.2059,90.14804,0,0,103.9819,13.83391,13.14221,0,0,0,318.7582,0,0,0,420.0009,100,0.06997677,14.45643,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,24.48624,24.48624,0,-1,0,24.48624,330.5329,55.16009,0,0,80.93508,25.77499,24.48624,0,0,0,318.7582,0,0,0,420.0009,100,0.06997677,26.93486,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,14.65309,14.65309,0,-1,0,14.65309,340.0663,34.40592,0,0,49.83023,15.42431,14.65309,0,0,0,318.7582,0,0,0,420.0009,100,0.06997677,16.1184,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,23.42201,23.42201,0,-1,0,23.42201,82.00552,0,0,0,19.20734,24.65474,23.42201,0,0,0,318.7582,0,5.447405,-5.447405,414.2588,98.63284,0.06997677,25.76421,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,5.470066,5.470066,0,-1,0,5.470066,0,0,8.881784E-16,0,0,5.757964,5.470066,0,0,6.052672,313.3108,0,5.757964,-5.757964,408.1893,97.18774,0.06997677,6.017073,0,0,313.3108
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,22.51302,22.51302,0,-1,0,22.51302,0,0,3.552714E-15,0,0,23.69792,22.51302,0,0,12.45041,307.5529,0,23.69792,-23.69792,383.2095,91.24019,0.06997677,24.76433,0,0,307.5529
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,12.75649,12.75649,0,-1,0,12.75649,0,0,1.776357E-15,0,0,13.42788,12.75649,0,0,38.78143,283.8549,0,13.42788,-13.42788,369.0553,87.87014,0.06997677,14.03214,0,0,283.8549
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.20352,42.20352,0,-1,0,42.20352,0,0,0,0,0,44.42476,42.20352,0,0,53.7013,270.4271,0,44.42476,-44.42476,322.2275,76.72068,0.06997677,46.42387,0,0,270.4271
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,34.38781,34.38781,0,-1,0,34.38781,0,0,0,0,0,36.19769,34.38781,0,0,103.0621,226.0023,0,36.19769,-36.19769,284.0718,67.63601,0.06997677,37.82659,0,0,226.0023
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,18.65073,18.65073,0,-1,0,18.65073,0,0,0,0,0,19.63235,18.65073,0,0,143.2818,189.8046,0,19.63235,-19.63235,263.3775,62.7088,0.06997677,20.51581,0,0,189.8046
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.44775,32.44775,0,-1,0,32.44775,0,0,0,0,0,34.15553,32.44775,0,0,165.0955,170.1723,0,34.15553,-34.15553,227.3744,54.13665,0.06997677,35.69253,0,0,170.1723
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.8733,35.8733,0,-1,0,35.8733,0,0,7.105427E-15,0,0,37.76137,35.8733,0,0,203.0461,136.0167,0,37.76137,-37.76137,187.5704,44.65953,0.06997677,39.46063,0,0,136.0167
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0032,98.25536,0,0,0,187.5704,44.65953,0.06997677,0,0,0,98.25536
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.86838,36.86838,0,-1,0,36.86838,0,0,0,0,0,38.80882,36.86838,0,0,245.0032,98.25536,0,38.80882,-38.80882,146.6623,34.91953,0.06997677,40.55522,0,0,98.25536
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1241,59.44654,0,0,0,146.6623,34.91953,0.06997677,0,0,0,59.44654
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,12.26462,12.26462,0,0,0,12.26462,0,0,0,0,0,12.91012,12.26462,0,0,288.1241,59.44654,0,12.91012,-12.91012,133.0539,31.67943,0.06997677,13.49108,0,0,59.44654
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,12.17562,12.17562,0,0,0,12.17562,0,0,0,0,0,12.81644,12.17562,0,0,302.4687,46.53642,0,12.81644,-12.81644,119.5441,28.46283,0.06997677,13.39318,0,0,46.53642
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,1.789074,1.789074,0,0,0,1.789074,2089.499,0,0,0,37.38267,1.883235,1.789074,0,0,316.7092,33.71997,35.49944,0,35.49944,153.2219,36.48132,0.06994862,1.967981,29.90614,0,71.10265
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,40.13493,40.13493,0,0,0,40.13493,174.8251,0,0,0,70.16591,42.24729,40.13493,0,0,281.2097,65.66946,27.91862,0,27.91862,179.7078,42.78748,0.0699265,44.14842,56.13273,0,135.8354
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,33.77929,33.77929,0,-1,0,33.77929,279.8976,0,0,0,94.54741,35.55715,33.77929,0,0,253.2911,90.79622,58.99026,0,58.99026,235.6709,56.112,0.06987981,37.15722,75.63793,0,185.3436
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,26.29541,26.29541,0,-1,0,26.29541,440.3367,0,0,0,115.7883,27.67938,26.29541,0,0,194.3009,143.8875,88.10896,0,88.10896,319.2584,76.01375,0.06981017,28.92495,92.63068,0,259.6758
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,6.520472,6.520472,0,-1,0,6.520472,1896.359,10.59602,0,0,123.6516,6.863654,6.520472,0,0,106.1919,223.1855,106.1919,0,106.1919,420.0009,100,0.06972644,7.172519,98.92125,0,346.8371
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,29.18178,29.18178,0,-1,0,29.18178,403.4806,87.02516,0,0,117.7428,30.71766,29.18178,0,0,0,318.7582,0,0,0,420.0009,100,0.06972644,32.09996,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,42.29803,42.29803,0,-1,0,42.29803,254.9517,63.3153,0,0,107.8395,44.52424,42.29803,0,0,0,318.7582,0,0,0,420.0009,100,0.06972644,46.52783,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06972644,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,34.31499,34.31499,0,-1,0,34.31499,202.3652,33.32055,0,0,69.4416,36.12104,34.31499,0,0,0,318.7582,0,0,0,420.0009,100,0.06972644,37.74649,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,29.22636,29.22636,0,-1,0,29.22636,122.4391,5.019893,0,0,35.78449,30.7646,29.22636,0,0,0,318.7582,0,0,0,420.0009,100,0.06972644,32.149,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,34.82695,34.82695,0,-1,0,34.82695,45.76906,0,0,0,15.93997,36.65994,34.82695,0,0,0,318.7582,0,20.71998,-20.71998,398.1601,94.79983,0.06972644,38.30964,12.75197,0,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,90.3464,68.7,0,-1,0,68.7,0,0,21.6464,30.68104,0,72.31579,68.7,0,0,23.0222,298.0382,0,72.31579,-72.31579,321.9325,76.65045,0.06972644,99.38103,0,0,298.0382
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,7.747783,7.747783,0,-1,0,7.747783,0,0,0,0,0,8.15556,7.747783,0,0,103.3731,225.7225,0,8.15556,-8.15556,313.3358,74.60361,0.06972644,8.522561,0,0,225.7225
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,20.82759,20.82759,0,-1,0,20.82759,0,0,0,0,0,21.92378,20.82759,0,0,112.4348,217.5669,0,21.92378,-21.92378,290.2261,69.10132,0.06972644,22.91035,0,0,217.5669
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,15.04688,15.04688,0,-1,0,15.04688,0,0,1.776357E-15,0,0,15.83882,15.04688,0,0,136.7946,195.6431,0,15.83882,-15.83882,273.5305,65.12619,0.06972644,16.55157,0,0,195.6431
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,17.66191,17.66191,0,-1,0,17.66191,0,0,0,0,0,18.59148,17.66191,0,0,154.3932,179.8043,0,18.59148,-18.59148,253.9334,60.46021,0.06972644,19.4281,0,0,179.8043
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,13.7938,13.7938,0,-1,0,13.7938,0,0,1.776357E-15,0,0,14.51979,13.7938,0,0,175.0505,161.2128,0,14.51979,-14.51979,238.6282,56.81612,0.06972644,15.17318,0,0,161.2128
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,15.06013,15.06013,0,-1,0,15.06013,0,0,1.776357E-15,0,0,15.85277,15.06013,0,0,191.1835,146.693,0,15.85277,-15.85277,221.9179,52.83749,0.06972644,16.56614,0,0,146.693
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.11001,32.11001,0,-1,0,32.11001,0,0,0,0,0,33.80001,32.11001,0,0,208.7977,130.8403,0,33.80001,-33.80001,186.2896,44.35457,0.06972644,35.32101,0,0,130.8403
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,14.94603,14.94603,0,-1,0,14.94603,0,0,1.776357E-15,0,0,15.73266,14.94603,0,0,246.3533,97.04025,0,15.73266,-15.73266,169.7059,40.40609,0.06972644,16.44063,0,0,97.04025
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,8.907782,8.907782,0,-1,0,8.907782,0,0,0,0,0,9.376613,8.907782,0,0,263.834,81.30759,0,9.376613,-9.376613,159.8221,38.0528,0.06972644,9.79856,0,0,81.30759
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2525,71.93098,0,0,0,159.8221,38.0528,0.06972644,0,0,0,71.93098
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.43845,21.43845,0,0,0,21.43845,0,0,3.552714E-15,0,0,22.56679,21.43845,0,0,274.2525,71.93098,0,22.56679,-22.56679,136.0346,32.38913,0.06972644,23.58229,0,0,71.93098
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.07841,23.07841,0,0,0,23.07841,0,0,3.552714E-15,0,0,24.29307,23.07841,0,0,299.3267,49.36419,0,24.29307,-24.29307,110.4275,26.2922,0.06972644,25.38626,0,0,49.36419
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,15.8871,15.8871,0,0,0,15.8871,177.7961,0,0,0,28.24665,16.72327,15.8871,0,0,326.319,25.07113,11.52338,0,11.52338,121.3595,28.89506,0.06971736,17.47581,22.59732,0,53.31777
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,32.46569,32.46569,0,0,0,32.46569,143.2989,0,0,0,46.52297,34.17441,32.46569,0,0,314.7956,35.44217,12.34856,0,12.34856,133.0744,31.68431,0.06970764,35.71226,37.21838,0,81.96514
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,8.231616,8.231616,0,-1,0,8.231616,843.0864,0,0,0,69.39964,8.664859,8.231616,0,0,302.4471,46.55587,60.73477,0,60.73477,190.6924,45.40287,0.06965987,9.054777,55.51971,0,115.9555
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,32.24615,32.24615,0,-1,0,32.24615,313.3705,0,0,0,101.0499,33.94331,32.24615,0,0,241.7123,101.2172,67.10661,0,67.10661,254.3553,60.56068,0.06960715,35.47076,80.83994,0,202.2671
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,7.567078,7.567078,0,-1,0,7.567078,1394.099,0,0,0,105.4926,7.965345,7.567078,0,0,174.6057,161.6131,97.52721,0,97.52721,346.8778,82.58978,0.06953069,8.323786,84.39404,0,267.1057
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,34.10281,34.10281,0,-1,0,34.10281,291.7703,0,0,0,99.50187,35.8977,34.10281,0,0,77.07848,249.3876,63.60417,0,63.60417,407.218,96.95647,0.06948091,37.5131,79.60149,0,348.8895
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,100.8242,0,0,114.2985,0,0,0,0,13.47431,306.6313,13.47431,0,13.47431,420.0009,100,0.06947038,0,91.43883,0,420.9299
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,8.742337,8.742337,0,-1,0,8.742337,1157.328,91.97505,0,0,101.1775,9.20246,8.742337,0,0,0,318.7582,0,0,0,420.0009,100,0.06947038,9.61657,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,23.90674,23.90674,0,-1,0,23.90674,321.1558,51.61291,0,0,76.7779,25.165,23.90674,0,0,0,318.7582,0,0,0,420.0009,100,0.06947038,26.29742,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06947038,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,12.17975,12.17975,0,-1,0,12.17975,168.308,7.678708,0,0,20.49949,12.82079,12.17975,0,0,0,318.7582,0,0,0,420.0009,100,0.06947038,13.39772,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,36.17532,36.17532,0,-1,0,36.17532,0,0,7.105427E-15,0,0,38.07928,36.17532,0,0,0,318.7582,0,38.07928,-38.07928,379.8618,90.44309,0.06947038,39.79285,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.47999,51.47999,0,-1,0,51.47999,0,0,7.105427E-15,0,0,54.18946,51.47999,0,0,42.31031,280.679,0,54.18946,-54.18946,322.7411,76.84295,0.06947038,56.62799,0,0,280.679
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,11.55926,11.55926,0,-1,0,11.55926,0,0,0,0,0,12.16765,11.55926,0,0,102.5208,226.4895,0,12.16765,-12.16765,309.9152,73.78919,0.06947038,12.71519,0,0,226.4895
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.0404,214.3218,0,0,0,309.9152,73.78919,0.06947038,0,0,0,214.3218
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,20.76372,20.76372,0,-1,0,20.76372,0,0,3.552714E-15,0,0,21.85655,20.76372,0,0,116.0404,214.3218,0,21.85655,-21.85655,286.8764,68.30376,0.06947038,22.8401,0,0,214.3218
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.43641,25.43641,0,-1,0,25.43641,0,0,3.552714E-15,0,0,26.77517,25.43641,0,0,140.3255,192.4653,0,26.77517,-26.77517,258.6529,61.5839,0.06947038,27.98005,0,0,192.4653
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.31745,22.31745,0,-1,0,22.31745,0,0,0,0,0,23.49205,22.31745,0,0,170.0757,165.6901,0,23.49205,-23.49205,233.8901,55.68801,0.06947038,24.54919,0,0,165.6901
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.43214,37.43214,0,-1,0,37.43214,0,0,0,0,0,39.40225,37.43214,0,0,196.1779,142.1981,0,39.40225,-39.40225,192.3565,45.79907,0.06947038,41.17535,0,0,142.1981
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9582,102.7958,0,0,0,192.3565,45.79907,0.06947038,0,0,0,102.7958
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,22.28503,22.28503,0,-1,0,22.28503,0,0,3.552714E-15,0,0,23.45793,22.28503,0,0,239.9582,102.7958,0,23.45793,-23.45793,167.6297,39.91174,0.06947038,24.51354,0,0,102.7958
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,6.353724,6.353724,0,-1,0,6.353724,0,0,8.881784E-16,0,0,6.68813,6.353724,0,0,266.0226,79.33789,0,6.68813,-6.68813,160.5797,38.2332,0.06947038,6.989096,0,0,79.33789
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,5.237248,5.237248,0,0,0,5.237248,0,0,0,0,0,5.512893,5.237248,0,0,273.4539,72.64976,0,5.512893,-5.512893,154.7686,36.8496,0.06947038,5.760973,0,0,72.64976
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.15804,25.15804,0,0,0,25.15804,0,0,3.552714E-15,0,0,26.48214,25.15804,0,0,279.5793,67.13687,0,26.48214,-26.48214,126.854,30.20328,0.06947038,27.67384,0,0,67.13687
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,33.32764,33.32764,0,0,0,33.32764,72.44791,0,0,0,24.14518,35.08172,33.32764,0,0,309.0039,40.65472,0,10.93655,-10.93655,115.3259,27.45849,0.06947038,36.6604,19.31614,0,64.7999
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,17.23288,17.23288,0,0,0,17.23288,255.8385,0,0,0,44.08835,18.13988,17.23288,0,0,321.1556,29.71818,25.94847,0,25.94847,139.9428,33.31964,0.0694501,18.95617,35.27068,0,73.80653
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,15.19645,15.19645,0,-1,0,15.19645,531.6544,0,0,0,80.79258,15.99626,15.19645,0,0,295.2072,53.0718,64.79632,0,64.79632,201.4139,47.9556,0.0693995,16.71609,64.63406,0,133.8644
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,19.78065,19.78065,0,-1,0,19.78065,326.9405,0,0,0,64.67094,20.82174,19.78065,0,0,230.4108,111.3885,43.84921,0,43.84921,243.013,57.86011,0.06936531,21.75871,51.73676,0,176.0594
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,4.724553,4.724553,0,-1,0,4.724553,2051.106,0,0,0,96.9056,4.973213,4.724553,0,0,186.5616,150.8528,91.93239,0,91.93239,330.2277,78.62548,0.06929372,5.197008,77.52448,0,247.7584
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,32.82627,32.82627,0,-1,0,32.82627,286.3148,0,0,0,93.98648,34.55397,32.82627,0,0,94.62922,233.5919,59.43251,0,59.43251,386.6103,92.04989,0.06924752,36.10889,75.18919,0,327.5784
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,21.11335,21.11335,0,-1,0,21.11335,507.2542,49.67706,0,0,107.0983,22.22458,21.11335,0,0,35.1967,287.0812,35.1967,0,35.1967,420.0009,100,0.06922019,23.22469,85.67867,0,394.1795
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,17.03603,17.03603,0,-1,0,17.03603,549.053,75.60417,0,0,93.53683,17.93266,17.03603,0,0,0,318.7582,0,0,0,420.0009,100,0.06922019,18.73963,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,30.14368,30.14368,0,-1,0,30.14368,269.5706,49.52832,0,0,81.25851,31.73019,30.14368,0,0,0,318.7582,0,0,0,420.0009,100,0.06922019,33.15805,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,16.94116,16.94116,0,-1,0,16.94116,324.8319,37.19748,0,0,55.03028,17.8328,16.94116,0,0,0,318.7582,0,0,0,420.0009,100,0.06922019,18.63527,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,10.54867,10.54867,0,-1,0,10.54867,159.5544,5.727007,0,0,16.83087,11.10386,10.54867,0,0,0,318.7582,0,0,0,420.0009,100,0.06922019,11.60354,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,15.06122,15.06122,0,-1,0,15.06122,0,0,1.776357E-15,0,0,15.85391,15.06122,0,0,0,318.7582,0,15.85391,-15.85391,403.2893,96.02108,0.06922019,16.56734,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,55.93181,55.93181,0,-1,0,55.93181,0,0,7.105427E-15,0,0,58.87559,55.93181,0,0,17.61546,302.9043,0,58.87559,-58.87559,341.229,81.24484,0.06922019,61.52499,0,0,302.9043
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.07583,43.07583,0,-1,0,43.07583,0,0,7.105427E-15,0,0,45.34298,43.07583,0,0,83.03278,244.0287,0,45.34298,-45.34298,293.4333,69.86494,0.06922019,47.38342,0,0,244.0287
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,10.71515,10.71515,0,-1,0,10.71515,0,0,1.776357E-15,0,0,11.2791,10.71515,0,0,133.4139,198.6857,0,11.2791,-11.2791,281.5441,67.03418,0.06922019,11.78666,0,0,198.6857
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,16.43189,16.43189,0,-1,0,16.43189,0,0,0,0,0,17.29672,16.43189,0,0,145.9462,187.4066,0,17.29672,-17.29672,263.3118,62.69315,0.06922019,18.07508,0,0,187.4066
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.82436,24.82436,0,-1,0,24.82436,0,0,3.552714E-15,0,0,26.1309,24.82436,0,0,165.1648,170.1099,0,26.1309,-26.1309,235.7674,56.13498,0.06922019,27.30679,0,0,170.1099
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.02534,36.02534,0,-1,0,36.02534,0,0,7.105427E-15,0,0,37.92141,36.02534,0,0,194.1991,143.979,0,37.92141,-37.92141,195.7947,46.61769,0.06922019,39.62787,0,0,143.979
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,7.42096,7.42096,0,-1,0,7.42096,0,0,8.881784E-16,0,0,7.811537,7.42096,0,0,236.334,106.0576,0,7.811537,-7.811537,187.5606,44.6572,0.06922019,8.163055,0,0,106.0576
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0135,98.24607,0,0,0,187.5606,44.6572,0.06922019,0,0,0,98.24607
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.30318,38.30318,0,-1,0,38.30318,0,0,7.105427E-15,0,0,40.31914,38.30318,0,0,245.0135,98.24607,0,40.31914,-40.31914,145.0605,34.53815,0.06922019,42.1335,0,0,98.24607
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.69465,25.69465,0,-1,0,25.69465,0,0,0,0,0,27.047,25.69465,0,0,289.8126,57.92693,0,27.047,-27.047,116.5505,27.75006,0.06922019,28.26411,0,0,57.92693
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,18.29857,18.29857,0,0,0,18.29857,0,0,0,0,0,19.26165,18.29857,0,0,319.8648,30.87993,0,19.26165,-19.26165,96.24691,22.91588,0.06922019,20.12842,0,0,30.87993
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,36.80744,36.80744,25.77007,0,8.787828,36.80744,0,0,0,0,0,11.61828,11.03736,0,0,341.2666,11.61828,0,11.61828,-11.61828,84.00017,20,0.06922019,40.48818,0,81,11.61828
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,38.32355,38.32355,81,0,22.761,38.32355,12.15872,0,0,0,4.659654,0,0,42.67645,40.54263,354.1758,0,45.20228,0,45.20228,126.8828,30.21013,0.06933353,42.15591,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,20.95177,20.95177,81,0,22.761,20.95177,100.2324,0,0,0,21.00047,0,0,60.04823,57.04581,308.9735,40.68205,78.04628,0,78.04628,200.924,47.83895,0.06946417,23.04695,16.80037,81,61.68252
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,230.9272,110.9237,37.81013,0,37.81013,236.7939,56.37938,0.06943477,0,30.2481,0,148.7338
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,39.50188,39.50188,0,-1,0,39.50188,114.0677,0,0,0,45.05889,41.58093,39.50188,0,0,193.1171,144.9528,3.477961,0,3.477961,240.0933,57.16497,0.06943206,43.45207,36.04711,0,190.0117
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,27.1486,27.1486,0,-1,0,27.1486,248.6034,0,0,0,67.49235,28.57748,27.1486,0,0,189.6392,148.083,38.91487,0,38.91487,277.0112,65.95493,0.06940184,29.86346,53.99387,0,215.5753
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,150.7243,183.1064,56.10849,0,56.10849,330.2404,78.62851,0.0693583,0,44.88679,0,239.2149
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,18.29623,18.29623,0,-1,0,18.29623,327.2223,0,0,0,59.86934,19.25919,18.29623,0,0,94.6158,233.604,40.61015,0,40.61015,368.7666,87.80139,0.06932682,20.12585,47.89547,0,293.4734
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,31.96045,31.96045,0,-1,0,31.96045,217.9657,0,0,0,69.66283,33.64258,31.96045,0,0,54.00565,270.1531,36.02024,0,36.02024,402.9384,95.93752,0.06929892,35.1565,55.73026,0,339.816
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,28.78333,28.78333,0,-1,0,28.78333,166.4108,0,0,0,47.89859,30.29824,28.78333,0,0,17.9854,302.5714,17.60034,0,17.60034,419.6355,99.91302,0.0692853,31.66167,38.31887,0,350.4699
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,34.48013,34.48013,0,-1,0,34.48013,99.18269,7.105427E-15,0,0,34.19832,36.29488,34.48013,0,0,0.3850628,318.4117,0,2.096555,-2.096555,417.4256,99.38684,0.0692853,37.92815,27.35866,0,352.61
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,57.34864,57.34864,0,-1,0,57.34864,22.3138,0,7.105427E-15,0,12.79666,60.36699,57.34864,0,0,2.714569,316.3151,0,47.57032,-47.57032,367.282,87.44793,0.0692853,63.0835,10.23733,0,329.1118
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.90841,53.90841,0,-1,0,53.90841,0,0,7.105427E-15,0,0,56.7457,53.90841,0,0,55.57048,268.7448,0,56.7457,-56.7457,307.4668,73.20624,0.0692853,59.29926,0,0,268.7448
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,73.7254,68.7,0,-1,0,68.7,0,0,5.025398,12.39794,0,72.31579,68.7,0,0,118.6213,211.9991,0,72.31579,-72.31579,231.2393,55.05687,0.0692853,81.09794,0,0,211.9991
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,18.93234,18.93234,0,-1,0,18.93234,0,0,3.552714E-15,0,0,19.92878,18.93234,0,0,198.9721,139.6833,0,19.92878,-19.92878,210.2325,50.05526,0.0692853,20.82557,0,0,139.6833
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,23.69419,23.69419,0,-1,0,23.69419,0,0,0,0,0,24.94125,23.69419,0,0,221.1152,119.7545,0,24.94125,-24.94125,183.9421,43.79566,0.0692853,26.06361,0,0,119.7545
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.45098,28.45098,0,-1,0,28.45098,0,0,0,0,0,29.9484,28.45098,0,0,248.8277,94.81327,0,29.9484,-29.9484,152.3737,36.27939,0.0692853,31.29608,0,0,94.81327
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,10.29682,10.29682,0,-1,0,10.29682,0,0,0,0,0,10.83876,10.29682,0,0,282.1037,64.86487,0,10.83876,-10.83876,140.9487,33.55914,0.0692853,11.3265,0,0,64.86487
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,8.171047,8.171047,0,-1,0,8.171047,0,0,1.776357E-15,0,0,8.601102,8.171047,0,0,294.1468,54.02611,0,8.601102,-8.601102,131.8823,31.40049,0.0692853,8.988152,0,0,54.02611
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7036,45.42501,0,0,0,131.8823,31.40049,0.0692853,0,0,0,45.42501
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,9.843022,9.843022,0,-1,0,9.843022,0,0,1.776357E-15,0,0,10.36108,9.843022,0,0,303.7036,45.42501,0,10.36108,-10.36108,120.9608,28.80013,0.0692853,10.82732,0,0,45.42501
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.2159,35.06393,0,0,0,120.9608,28.80013,0.0692853,0,0,0,35.06393
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,9.043494,9.043494,0,-1,0,9.043494,0,0,0,0,0,9.519467,9.043494,0,0,315.2159,35.06393,0,9.519467,-9.519467,110.9264,26.411,0.0692853,9.947844,0,0,35.06393
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.7931,25.54447,0,0,0,110.9264,26.411,0.0692853,0,0,0,25.54447
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.83145,24.83145,20.25,0,7.39125,24.83145,0,0,0,0,0,4.822577,4.581449,0,0,325.7931,25.54447,0,4.822577,-4.822577,105.843,25.20065,0.0692853,27.31459,0,81,25.54447
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,27.52933,27.52933,81,0,22.761,27.52933,62.99555,0,0,0,17.34225,0,0,53.47066,50.79713,331.1515,20.72189,68.13939,0,68.13939,170.4857,40.59174,0.06942321,30.28227,13.8738,81,38.06414
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,22.96077,22.96077,81,0,22.761,22.96077,229.1163,0,0,0,52.60687,0,0,58.03923,55.13727,263.0121,82.04734,107.7441,0,107.7441,272.7007,64.92861,0.0695302,25.25684,42.08549,81,134.6542
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,12.31983,12.31983,0,-1,0,12.31983,686.2948,0,0,0,84.55035,12.96824,12.31983,0,0,155.268,179.0171,71.58212,0,71.58212,340.6095,81.09734,0.06947476,13.55181,67.64029,0,263.5674
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,15.6725,15.6725,0,-1,0,15.6725,605.2527,0,0,0,94.85825,16.49737,15.6725,0,0,83.68584,243.441,78.36088,0,78.36088,414.9491,98.79721,0.06941417,17.23975,75.8866,0,338.2992
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,90.53226,0,0,95.85723,0,0,0,0,5.32497,313.9658,5.32497,0,5.32497,420.0009,100,0.06941006,0,76.68578,0,409.823
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,34.82276,34.82276,0,-1,0,34.82276,233.1719,44.54136,0,0,81.19689,36.65554,34.82276,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,38.30504,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,24.60029,24.60029,0,-1,0,24.60029,381.3925,67.9286,0,0,93.82364,25.89504,24.60029,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,27.06032,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.1375147,0.1375147,0,-1,0,0.1375147,52098.26,71.498,0,0,71.64275,0.1447523,0.1375147,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,0.1512662,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,14.7969,14.7969,0,-1,0,14.7969,218.0844,16.69404,0,0,32.26973,15.57568,14.7969,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,16.27659,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06941006,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,10.71602,10.71602,0,-1,0,10.71602,0,0,0,0,0,11.28002,10.71602,0,0,0,318.7582,0,11.28002,-11.28002,408.1107,97.16901,0.06941006,11.78762,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53336,307.4782,0,0,0,408.1107,97.16901,0.06941006,0,0,0,307.4782
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,17.56129,17.56129,0,-1,0,17.56129,0,0,3.552714E-15,0,0,18.48557,17.56129,0,0,12.53336,307.4782,0,18.48557,-18.48557,388.6252,92.52962,0.06941006,19.31742,0,0,307.4782
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,26.13919,26.13919,0,-1,0,26.13919,0,0,3.552714E-15,0,0,27.51493,26.13919,0,0,33.07287,288.9926,0,27.51493,-27.51493,359.6219,85.62408,0.06941006,28.75311,0,0,288.9926
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,14.29077,14.29077,0,-1,0,14.29077,0,0,0,0,0,15.04291,14.29077,0,0,63.64502,261.4777,0,15.04291,-15.04291,343.7653,81.8487,0.06941006,15.71984,0,0,261.4777
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,8.476583,8.476583,0,-1,0,8.476583,0,0,1.776357E-15,0,0,8.92272,8.476583,0,0,80.35937,246.4348,0,8.92272,-8.92272,334.3599,79.60934,0.06941006,9.324243,0,0,246.4348
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,9.230795,9.230795,0,-1,0,9.230795,0,0,1.776357E-15,0,0,9.716626,9.230795,0,0,90.27351,237.5121,0,9.716626,-9.716626,324.1176,77.17072,0.06941006,10.15387,0,0,237.5121
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,7.006313,7.006313,0,-1,0,7.006313,0,0,8.881784E-16,0,0,7.375066,7.006313,0,0,101.0698,227.7954,0,7.375066,-7.375066,316.3437,75.31976,0.06941006,7.706944,0,0,227.7954
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,35.55285,35.55285,0,-1,0,35.55285,0,0,7.105427E-15,0,0,37.42405,35.55285,0,0,109.2643,220.4204,0,37.42405,-37.42405,276.8952,65.92731,0.06941006,39.10814,0,0,220.4204
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.04068,29.04068,0,-1,0,29.04068,0,0,3.552714E-15,0,0,30.56914,29.04068,0,0,150.8466,182.9963,0,30.56914,-30.56914,244.6725,58.25525,0.06941006,31.94475,0,0,182.9963
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8123,152.4272,0,0,0,244.6725,58.25525,0.06941006,0,0,0,152.4272
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.8123,152.4272,0,0,0,244.6725,58.25525,0.06941006,0,0,0,152.4272
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,7.029394,7.029394,0,0,0,7.029394,0,0,8.881784E-16,0,0,7.399362,7.029394,0,0,184.8123,152.4272,0,7.399362,-7.399362,236.8729,56.3982,0.06941006,7.732333,0,0,152.4272
