Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,75.41364,75.41364,20.25,0,7.39125,75.41364,12.32305,0,0,0,9.293258,58.06699,55.16364,0,0,193.0338,145.0278,0,48.77374,-48.77374,185.4609,44.15727,0.06941006,82.95501,7.434606,81,154.3211
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,247.2268,96.2541,96.61336,0,96.61336,277.1164,65.97996,0.06949821,0,22.33069,81,124.1675
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.4051068,0.4051068,0,-1,0,0.4051068,6800.791,0,0,0,27.55047,0.4264283,0.4051068,0,0,150.6134,183.2061,27.12404,0,27.12404,302.8485,72.10664,0.06947727,0.4456175,22.04038,0,210.7566
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,34.95256,34.95256,0,-1,0,34.95256,102.0315,0,0,0,35.66262,36.79217,34.95256,0,0,123.4894,207.6178,0,1.129552,-1.129552,301.6578,71.82315,0.06947727,38.44781,28.53009,0,243.2804
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,6.432374,6.432374,0,-1,0,6.432374,1126.842,0,0,0,72.48267,6.77092,6.432374,0,0,124.7445,206.4882,65.71175,0,65.71175,363.9975,86.66589,0.06942657,7.075612,57.98614,0,278.9709
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,14.92555,14.92555,0,-1,0,14.92555,452.3451,0,0,0,67.515,15.71111,14.92555,0,0,59.03272,265.6288,51.80389,0,51.80389,413.143,98.36718,0.06938665,16.41811,54.012,0,333.1438
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,19.29715,19.29715,0,-1,0,19.29715,522.5374,73.29319,0,0,100.8348,20.31278,19.29715,0,0,7.228823,312.2523,7.228823,0,7.228823,420.0009,100,0.06938109,21.22686,80.66784,0,413.0871
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06938109,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,7.014016,7.014016,0,-1,0,7.014016,1091.005,69.14006,0,0,76.52324,7.383175,7.014016,0,0,0,318.7582,0,0,0,420.0009,100,0.06938109,7.715418,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,15.02498,15.02498,0,-1,0,15.02498,335.3431,34.56946,0,0,50.38523,15.81577,15.02498,0,0,0,318.7582,0,0,0,420.0009,100,0.06938109,16.52748,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06938109,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,11.45599,11.45599,0,-1,0,11.45599,0,0,1.776357E-15,0,0,12.05893,11.45599,0,0,0,318.7582,0,12.05893,-12.05893,407.2896,96.97353,0.06938109,12.60159,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.84947,44.84947,0,-1,0,44.84947,0,0,0,0,0,47.20996,44.84947,0,0,13.39882,306.6993,0,47.20996,-47.20996,357.5259,85.12505,0.06938109,49.33442,0,0,306.6993
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.85433,259.4893,0,0,0,357.5259,85.12505,0.06938109,0,0,0,259.4893
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,18.73993,18.73993,0,-1,0,18.73993,0,0,3.552714E-15,0,0,19.72624,18.73993,0,0,65.85433,259.4893,0,19.72624,-19.72624,336.7327,80.17428,0.06938109,20.61392,0,0,259.4893
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,15.69947,15.69947,0,-1,0,15.69947,0,0,0,0,0,16.52576,15.69947,0,0,87.77238,239.7631,0,16.52576,-16.52576,319.313,76.02675,0.06938109,17.26942,0,0,239.7631
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1343,223.2373,0,0,0,319.313,76.02675,0.06938109,0,0,0,223.2373
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.02905,31.02905,0,-1,0,31.02905,0,0,3.552714E-15,0,0,32.66216,31.02905,0,0,106.1343,223.2373,0,32.66216,-32.66216,284.884,67.8294,0.06938109,34.13196,0,0,223.2373
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.84897,31.84897,0,-1,0,31.84897,0,0,7.105427E-15,0,0,33.52523,31.84897,0,0,142.4256,190.5752,0,33.52523,-33.52523,249.5453,59.41544,0.06938109,35.03387,0,0,190.5752
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.01217,30.01217,0,-1,0,30.01217,0,0,3.552714E-15,0,0,31.59176,30.01217,0,0,179.6759,157.0499,0,31.59176,-31.59176,216.2447,51.48673,0.06938109,33.01339,0,0,157.0499
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7778,125.4582,0,0,0,216.2447,51.48673,0.06938109,0,0,0,125.4582
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7778,125.4582,0,0,0,216.2447,51.48673,0.06938109,0,0,0,125.4582
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,51.83898,51.83898,0,0,0,51.83898,0,0,7.105427E-15,0,0,54.56734,51.83898,0,0,214.7778,125.4582,0,54.56734,-54.56734,158.7257,37.79175,0.06938109,57.02288,0,0,125.4582
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,8.286329,8.286329,0,0,0,8.286329,0,0,1.776357E-15,0,0,8.722452,8.286329,0,0,275.4082,70.89083,0,8.722452,-8.722452,149.5314,35.60264,0.06938109,9.114962,0,0,70.89083
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,285.0998,62.16838,30.86378,0,30.86378,178.8114,42.57405,0.06935733,0,24.69103,0,93.03217
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,2.914668,2.914668,0,0,0,2.914668,1762.924,0,0,0,51.38339,3.068072,2.914668,0,0,254.2361,89.94579,48.31532,0,48.31532,224.6473,53.48734,0.06932017,3.206135,41.10672,0,141.3292
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,7.177023,7.177023,0,-1,0,7.177023,1311.957,0,0,0,94.15946,7.554761,7.177023,0,0,205.9207,133.4296,86.6047,0,86.6047,306.8077,73.04931,0.06925368,7.894725,75.32757,0,227.589
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,40.00858,40.00858,0,-1,0,40.00858,255.9146,0,0,0,102.3878,42.1143,40.00858,0,0,119.316,211.3738,60.27349,0,60.27349,363.9882,86.66367,0.06920747,44.00944,81.91023,0,313.7616
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,25.59046,0,0,84.633,0,0,0,0,59.04254,265.6199,59.04254,0,59.04254,420.0009,100,0.06916226,0,67.7064,0,350.2529
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,10.689,10.689,0,-1,0,10.689,575.6355,50.27808,0,0,61.52965,11.25157,10.689,0,0,0,318.7582,0,0,0,420.0009,100,0.06916226,11.7579,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,20.27077,20.27077,0,-1,0,20.27077,333.1136,46.18704,0,0,67.52469,21.33765,20.27077,0,0,0,318.7582,0,0,0,420.0009,100,0.06916226,22.29785,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,9.044588,9.044588,0,-1,0,9.044588,800.6366,62.89367,0,0,72.41428,9.520619,9.044588,0,0,0,318.7582,0,0,0,420.0009,100,0.06916226,9.949047,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,56.76963,56.76963,0,-1,0,56.76963,89.99555,0,0,0,51.09015,59.75751,56.76963,0,0,0,318.7582,0,8.667365,-8.667365,410.8646,97.82471,0.06916226,62.4466,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,5.106166,5.106166,0,-1,0,5.106166,438.905,7.405901,0,0,22.41122,5.374912,5.106166,0,0,9.630405,310.0909,9.630405,0,9.630405,420.0009,100,0.0691549,5.616783,17.92898,0,332.5021
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,20.02402,20.02402,0,-1,0,20.02402,88.27524,0,0,0,17.67625,21.07792,20.02402,0,0,0,318.7582,0,3.401664,-3.401664,416.4152,99.14627,0.0691549,22.02642,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,36.20267,36.20267,0,-1,0,36.20267,0,0,7.105427E-15,0,0,38.10807,36.20267,0,0,3.779627,315.3566,0,38.10807,-38.10807,376.2457,89.58214,0.0691549,39.82294,0,0,315.3566
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,22.95022,22.95022,0,-1,0,22.95022,0,0,0,0,0,24.15813,22.95022,0,0,46.12193,277.2485,0,24.15813,-24.15813,350.7808,83.51908,0.0691549,25.24524,0,0,277.2485
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,7.727776,7.727776,0,-1,0,7.727776,0,0,0,0,0,8.134501,7.727776,0,0,72.96429,253.0904,0,8.134501,-8.134501,342.2063,81.47753,0.0691549,8.500553,0,0,253.0904
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,21.7267,21.7267,0,-1,0,21.7267,0,0,0,0,0,22.87021,21.7267,0,0,82.00263,244.9559,0,22.87021,-22.87021,318.099,75.7377,0.0691549,23.89937,0,0,244.9559
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,21.43048,21.43048,0,-1,0,21.43048,0,0,3.552714E-15,0,0,22.5584,21.43048,0,0,107.414,222.0856,0,22.5584,-22.5584,294.3203,70.07613,0.0691549,23.57353,0,0,222.0856
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,21.49184,21.49184,0,-1,0,21.49184,0,0,0,0,0,22.623,21.49184,0,0,132.4789,199.5273,0,22.623,-22.623,270.4736,64.39835,0.0691549,23.64103,0,0,199.5273
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6155,176.9043,0,0,0,270.4736,64.39835,0.0691549,0,0,0,176.9043
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.54601,37.54601,0,-1,0,37.54601,0,0,0,0,0,39.52211,37.54601,0,0,157.6155,176.9043,0,39.52211,-39.52211,228.8137,54.47933,0.0691549,41.30061,0,0,176.9043
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,3.787105,3.787105,0,-1,0,3.787105,0,0,4.440892E-16,0,0,3.986427,3.787105,0,0,201.529,137.3821,0,3.986427,-3.986427,224.6116,53.47884,0.0691549,4.165816,0,0,137.3821
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,2.426012,2.426012,0,-1,0,2.426012,0,0,4.440892E-16,0,0,2.553697,2.426012,0,0,205.9583,133.3957,0,2.553697,-2.553697,221.9198,52.83793,0.0691549,2.668613,0,0,133.3957
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.63496,35.63496,0,-1,0,35.63496,0,0,7.105427E-15,0,0,37.51048,35.63496,0,0,208.7958,130.842,0,37.51048,-37.51048,182.3802,43.42378,0.0691549,39.19845,0,0,130.842
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,3.623847,3.623847,0,0,0,3.623847,0,0,4.440892E-16,0,0,3.814576,3.623847,0,0,250.4741,93.33154,0,3.814576,-3.814576,178.3593,42.46642,0.0691549,3.986232,0,0,93.33154
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.7125,89.51695,0,0,0,178.3593,42.46642,0.0691549,0,0,0,89.51695
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,29.84415,29.84415,0,0,0,29.84415,51.47,0,0,0,15.36078,31.41489,29.84415,0,0,254.7125,89.51695,0,16.05411,-16.05411,161.4368,38.43726,0.0691549,32.82856,12.28863,0,104.8777
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,27.13341,27.13341,0,0,0,27.13341,57.74341,0,0,0,15.66776,28.56149,27.13341,0,0,272.5504,73.46284,0,12.89373,-12.89373,147.8456,35.20127,0.0691549,29.84676,12.53421,0,89.1306
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,286.8768,60.56911,19.10761,0,19.10761,165.9727,39.51723,0.06914029,0,15.28609,0,79.67673
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,24.27889,24.27889,0,-1,0,24.27889,101.2874,0,0,0,24.59145,25.55673,24.27889,0,0,267.7692,77.76597,0,0.9652742,-0.9652742,164.9552,39.27497,0.06914029,26.70678,19.67316,0,102.3574
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,34.09192,34.09192,0,-1,0,34.09192,183.7856,0,0,0,62.65602,35.88623,34.09192,0,0,268.8417,76.8007,26.7698,0,26.7698,190.3513,45.32164,0.06911983,37.50111,50.12482,0,139.4567
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,6.209793,6.209793,0,-1,0,6.209793,1066.763,0,0,0,66.24376,6.536624,6.209793,0,0,242.0719,100.8935,59.70713,0,59.70713,246.9944,58.80808,0.06907423,6.830772,52.99501,0,167.1373
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,53.69459,53.69459,0,-1,0,53.69459,94.76427,7.105427E-15,0,0,50.88329,56.52062,53.69459,0,0,182.3648,154.6299,0,5.637333,-5.637333,241.0522,57.39326,0.06907423,59.06404,40.70663,0,205.5132
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,33.22799,33.22799,0,-1,0,33.22799,283.601,0,0,0,94.23491,34.97684,33.22799,0,0,188.6285,148.9926,59.25807,0,59.25807,297.2693,70.77827,0.06902903,36.55079,75.38792,0,243.2275
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,23.89955,23.89955,0,-1,0,23.89955,161.1439,0,0,0,38.51266,25.15742,23.89955,0,0,129.3704,202.3249,13.35524,0,13.35524,309.9392,73.7949,0.06901886,26.28951,30.81013,0,240.8375
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,16.43859,16.43859,0,-1,0,16.43859,206.6646,0,0,0,33.97274,17.30378,16.43859,0,0,116.0152,214.3446,16.66896,0,16.66896,325.7528,77.56003,0.06900616,18.08245,27.17819,0,248.3173
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,18.61194,18.61194,0,-1,0,18.61194,70.61134,0,0,0,13.14214,19.59151,18.61194,0,0,99.34619,229.3466,0,6.449374,-6.449374,318.9545,75.9414,0.06900616,20.47313,10.51371,0,242.4888
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.44825,46.44825,0,-1,0,46.44825,0,0,7.105427E-15,0,0,48.89289,46.44825,0,0,106.5122,222.8973,0,48.89289,-48.89289,267.4169,63.67056,0.06900616,51.09307,0,0,222.8973
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,12.07471,12.07471,0,-1,0,12.07471,0,0,1.776357E-15,0,0,12.71022,12.07471,0,0,160.8376,174.0044,0,12.71022,-12.71022,254.0191,60.48063,0.06900616,13.28218,0,0,174.0044
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,44.34206,44.34206,0,-1,0,44.34206,0,0,7.105427E-15,0,0,46.67585,44.34206,0,0,174.9601,161.2942,0,46.67585,-46.67585,204.8185,48.7662,0.06900616,48.77626,0,0,161.2942
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,1.998607,1.998607,0,-1,0,1.998607,0,0,0,0,0,2.103797,1.998607,0,0,226.8221,114.6183,0,2.103797,-2.103797,202.6009,48.23821,0.06900616,2.198468,0,0,114.6183
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,9.444288,9.444288,0,-1,0,9.444288,0,0,0,0,0,9.941356,9.444288,0,0,229.1597,112.5145,0,9.941356,-9.941356,192.1218,45.74319,0.06900616,10.38872,0,0,112.5145
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2056,102.5732,0,0,0,192.1218,45.74319,0.06900616,0,0,0,102.5732
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,1.874698,1.874698,0,-1,0,1.874698,0,0,2.220446E-16,0,0,1.973366,1.874698,0,0,240.2056,102.5732,0,1.973366,-1.973366,190.0417,45.24792,0.06900616,2.062168,0,0,102.5732
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.12046,25.12046,0,-1,0,25.12046,0,0,0,0,0,26.44259,25.12046,0,0,242.3983,100.5998,0,26.44259,-26.44259,162.1687,38.61152,0.06900616,27.63251,0,0,100.5998
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,9.548678,9.548678,0,-1,0,9.548678,0,0,1.776357E-15,0,0,10.05124,9.548678,0,0,271.7789,74.1572,0,10.05124,-10.05124,151.5738,36.08892,0.06900616,10.50355,0,0,74.1572
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,15.25588,15.25588,0,-1,0,15.25588,0,0,1.776357E-15,0,0,16.05883,15.25588,0,0,282.947,64.10596,0,16.05883,-16.05883,134.6463,32.05858,0.06900616,16.78147,0,0,64.10596
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.82424,21.82424,0,-1,0,21.82424,0,0,3.552714E-15,0,0,22.97289,21.82424,0,0,300.7901,48.04713,0,22.97289,-22.97289,110.4307,26.29298,0.06900616,24.00667,0,0,48.04713
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,15.58613,15.58613,0,0,0,15.58613,0,0,3.552714E-15,0,0,16.40645,15.58613,0,0,326.3155,25.07425,0,16.40645,-16.40645,93.13683,22.17539,0.06900616,17.14474,0,0,25.07425
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.5449,8.667797,0,0,0,93.13683,22.17539,0.06900616,0,0,0,8.667797
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,24.53567,24.53567,81,0,22.761,24.53567,106.3574,0,0,0,26.09551,0,0,56.46432,53.64111,344.5449,8.667797,79.73662,0,79.73662,168.7816,40.18602,0.0691338,26.98924,20.87641,81,34.76331
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,80.36753,80.36753,81,0,22.761,80.36753,63.15034,0,0,0,50.75237,0,0,0.6324685,0.6008451,264.8083,80.43076,51.35322,0,51.35322,217.4996,51.78551,0.06924602,88.40428,40.6019,81,131.1831
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,33.21424,33.21424,0,-1,0,33.21424,266.0903,0,0,0,88.37988,34.96236,33.21424,0,0,213.4551,126.6487,53.41752,0,53.41752,268.1759,63.85127,0.06920528,36.53567,70.7039,0,215.0285
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,4.809133,4.809133,0,-1,0,4.809133,2122.834,0,0,0,102.0899,5.062244,4.809133,0,0,160.0376,174.7244,97.02765,0,97.02765,360.2244,85.76754,0.06913139,5.290046,81.67191,0,276.8143
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,13.1238,13.1238,0,-1,0,13.1238,817.2188,30.4257,0,0,107.2502,13.81452,13.1238,0,0,63.00992,262.0493,63.00992,0,63.00992,420.0009,100,0.0690835,14.43618,85.80012,0,369.2994
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,14.95707,14.95707,0,-1,0,14.95707,677.4463,85.58183,0,0,101.3261,15.74428,14.95707,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,16.45278,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,15.94705,15.94705,0,-1,0,15.94705,680.3079,91.70267,0,0,108.489,16.78637,15.94705,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,17.54176,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,17.1078,17.1078,0,-1,0,17.1078,427.0003,55.04215,0,0,73.05036,18.00821,17.1078,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,18.81858,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,7.987315,7.987315,0,-1,0,7.987315,176.251,5.670024,0,0,14.07772,8.4077,7.987315,0,0,0,318.7582,0,0,0,420.0009,100,0.0690835,8.786046,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,17.72122,17.72122,0,-1,0,17.72122,0,0,3.552714E-15,0,0,18.65392,17.72122,0,0,0,318.7582,0,18.65392,-18.65392,400.3379,95.31835,0.0690835,19.49335,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72658,300.1043,0,0,0,400.3379,95.31835,0.0690835,0,0,0,300.1043
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72658,300.1043,0,0,0,400.3379,95.31835,0.0690835,0,0,0,300.1043
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.95409,40.95409,0,-1,0,40.95409,0,0,0,0,0,43.10956,40.95409,0,0,20.72658,300.1043,0,43.10956,-43.10956,354.8964,84.49898,0.0690835,45.04949,0,0,300.1043
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,14.72816,14.72816,0,-1,0,14.72816,0,0,1.776357E-15,0,0,15.50333,14.72816,0,0,68.62609,256.9948,0,15.50333,-15.50333,338.5545,80.60805,0.0690835,16.20098,0,0,256.9948
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.85201,241.4914,0,0,0,338.5545,80.60805,0.0690835,0,0,0,241.4914
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.94868,30.94868,0,-1,0,30.94868,0,0,3.552714E-15,0,0,32.57756,30.94868,0,0,85.85201,241.4914,0,32.57756,-32.57756,304.2147,72.43193,0.0690835,34.04355,0,0,241.4914
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,38.61364,38.61364,0,-1,0,38.61364,0,0,7.105427E-15,0,0,40.64593,38.61364,0,0,122.0493,208.9138,0,40.64593,-40.64593,261.3701,62.23086,0.0690835,42.475,0,0,208.9138
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,4.431249,4.431249,0,-1,0,4.431249,0,0,0,0,0,4.664473,4.431249,0,0,167.2115,168.2679,0,4.664473,-4.664473,256.4533,61.0602,0.0690835,4.874374,0,0,168.2679
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,3.344655,3.344655,0,-1,0,3.344655,0,0,4.440892E-16,0,0,3.52069,3.344655,0,0,172.3942,163.6035,0,3.52069,-3.52069,252.7422,60.1766,0.0690835,3.679121,0,0,163.6035
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,7.542315,7.542315,0,-1,0,7.542315,0,0,8.881784E-16,0,0,7.93928,7.542315,0,0,176.3061,160.0828,0,7.93928,-7.93928,244.3735,58.18404,0.0690835,8.296547,0,0,160.0828
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,12.62025,12.62025,0,0,0,12.62025,0,0,1.776357E-15,0,0,13.28447,12.62025,0,0,185.1275,152.1435,0,13.28447,-13.28447,230.3704,54.84999,0.0690835,13.88227,0,0,152.1435
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,6.88308,6.88308,0,0,0,6.88308,0,0,8.881784E-16,0,0,7.245347,6.88308,0,0,199.888,138.859,0,7.245347,-7.245347,222.7332,53.0316,0.0690835,7.571388,0,0,138.859
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,40.78981,40.78981,0,0,0,40.78981,39.06845,0,0,0,15.93595,42.93665,40.78981,0,0,207.9384,131.6137,0,27.0007,-27.0007,194.2719,46.25512,0.0690835,44.8688,12.74876,0,147.5496
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,30.35869,30.35869,0,0,0,30.35869,74.75968,0,0,0,22.69606,31.95652,30.35869,0,0,237.9392,104.613,0,9.260457,-9.260457,184.5105,43.93099,0.0690835,33.39456,18.15685,0,127.309
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,22.96633,22.96633,0,-1,0,22.96633,170.9199,0,0,0,39.25403,24.17508,22.96633,0,0,248.2286,95.3525,15.07895,0,15.07895,198.8157,47.33697,0.06907204,25.26296,31.40322,0,134.6065
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,39.14154,39.14154,0,-1,0,39.14154,209.8757,0,0,0,82.1486,41.20163,39.14154,0,0,233.1496,108.9236,40.94697,0,40.94697,237.6614,56.58593,0.06904096,43.0557,65.71887,0,191.0721
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,10.39441,10.39441,0,-1,0,10.39441,906.4496,0,0,0,94.22011,10.94149,10.39441,0,0,192.2027,145.7758,83.27863,0,83.27863,316.6664,75.39661,0.06897784,11.43385,75.37608,0,239.9959
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,2.34158,2.34158,0,-1,0,2.34158,3795.88,0,0,0,88.88358,2.464822,2.34158,0,0,108.924,220.7266,86.41875,0,86.41875,398.6505,94.91658,0.06891245,2.575738,71.10686,0,309.6102
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,28.35249,28.35249,0,-1,0,28.35249,370.3882,52.66425,0,0,105.0143,29.84473,28.35249,0,0,22.50529,298.5034,22.50529,0,22.50529,420.0009,100,0.06889545,31.18774,84.01141,0,403.5177
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,2.541651,2.541651,0,-1,0,2.541651,3497.471,86.21807,0,0,88.89349,2.675422,2.541651,0,0,0,318.7582,0,0,0,420.0009,100,0.06889545,2.795816,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,10.29776,10.29776,0,-1,0,10.29776,476.2618,38.20455,0,0,49.0443,10.83975,10.29776,0,0,0,318.7582,0,0,0,420.0009,100,0.06889545,11.32754,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06889545,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,22.5233,22.5233,0,-1,0,22.5233,68.85156,0,3.552714E-15,0,15.50765,23.70874,22.5233,0,0,0,318.7582,0,8.201095,-8.201095,411.3561,97.94174,0.06889545,24.77563,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.112328,310.5571,0,0,0,411.3561,97.94174,0.06889545,0,0,0,310.5571
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.70572,48.70572,0,-1,0,48.70572,0,0,7.105427E-15,0,0,51.26918,48.70572,0,0,9.112328,310.5571,0,51.26918,-51.26918,357.3137,85.07452,0.06889545,53.57629,0,0,310.5571
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.96357,40.96357,0,-1,0,40.96357,0,0,0,0,0,43.11955,40.96357,0,0,66.07808,259.288,0,43.11955,-43.11955,311.8617,74.25263,0.06889545,45.05993,0,0,259.288
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.79639,34.79639,0,-1,0,34.79639,0,0,7.105427E-15,0,0,36.62777,34.79639,0,0,113.9887,216.1684,0,36.62777,-36.62777,273.2526,65.06001,0.06889545,38.27602,0,0,216.1684
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,18.30327,18.30327,0,-1,0,18.30327,0,0,3.552714E-15,0,0,19.2666,18.30327,0,0,154.6862,179.5406,0,19.2666,-19.2666,252.9438,60.2246,0.06889545,20.1336,0,0,179.5406
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,6.929715,6.929715,0,-1,0,6.929715,0,0,8.881784E-16,0,0,7.294437,6.929715,0,0,176.0936,160.274,0,7.294437,-7.294437,245.2548,58.39389,0.06889545,7.622687,0,0,160.274
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.52286,28.52286,0,-1,0,28.52286,0,0,3.552714E-15,0,0,30.02406,28.52286,0,0,184.1985,152.9796,0,30.02406,-30.02406,213.6067,50.85863,0.06889545,31.37515,0,0,152.9796
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5586,122.9555,0,0,0,213.6067,50.85863,0.06889545,0,0,0,122.9555
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,17.93336,17.93336,0,-1,0,17.93336,0,0,3.552714E-15,0,0,18.87722,17.93336,0,0,217.5586,122.9555,0,18.87722,-18.87722,193.7083,46.12094,0.06889545,19.7267,0,0,122.9555
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,40.14948,40.14948,0,-1,0,40.14948,0,0,7.105427E-15,0,0,42.26262,40.14948,0,0,238.5332,104.0783,0,42.26262,-42.26262,149.1596,35.51413,0.06889545,44.16443,0,0,104.0783
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4917,61.81569,0,0,0,149.1596,35.51413,0.06889545,0,0,0,61.81569
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,9.239091,9.239091,0,0,0,9.239091,0,0,1.776357E-15,0,0,9.725359,9.239091,0,0,285.4917,61.81569,0,9.725359,-9.725359,138.9082,33.07331,0.06889545,10.163,0,0,61.81569
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.72634,25.72634,0,0,0,25.72634,0,0,3.552714E-15,0,0,27.08036,25.72634,0,0,296.2977,52.09033,0,27.08036,-27.08036,110.363,26.27685,0.06889545,28.29897,0,0,52.09033
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,326.3869,25.00997,4.780837,0,4.780837,114.8985,27.35673,0.06889184,0,3.82467,0,29.79081
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,19.62484,19.62484,0,0,0,19.62484,129.8543,0,0,0,25.48371,20.65773,19.62484,0,0,321.6061,29.31273,4.82598,0,4.82598,119.4768,28.44681,0.06888819,21.58733,20.38697,0,54.79644
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,35.92079,35.92079,0,-1,0,35.92079,118.9493,0,0,0,42.72754,37.81136,35.92079,0,0,316.7801,33.65611,4.916186,0,4.916186,124.1407,29.55726,0.06888448,39.51287,34.18203,0,76.38365
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,311.864,38.08068,38.22228,0,38.22228,160.4016,38.19077,0.06885562,0,30.57783,0,76.30296
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,5.334771,5.334771,0,-1,0,5.334771,991.9798,0,0,0,52.91985,5.615549,5.334771,0,0,273.6417,72.48073,47.30431,0,47.30431,205.2784,48.87571,0.06881995,5.868248,42.33588,0,125.4006
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,226.3374,115.0546,45.36869,0,45.36869,248.3189,59.12342,0.06878576,0,36.29495,0,160.4233
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,180.9687,155.8864,45.28615,0,45.28615,291.2811,69.35251,0.06875168,0,36.22892,0,201.1726
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,46.11428,46.11428,0,-1,0,46.11428,52.77328,0,0,0,24.33602,48.54135,46.11428,0,0,135.6825,196.644,0,24.20533,-24.20533,265.7664,63.2776,0.06875168,50.72571,19.46882,0,220.98
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,17.39536,17.39536,0,-1,0,17.39536,250.5017,0,0,0,43.57566,18.3109,17.39536,0,0,162.5773,172.4386,25.26476,0,25.26476,289.7347,68.98431,0.06873267,19.13489,34.86053,0,216.0143
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,18.14367,18.14367,0,-1,0,18.14367,160.211,0,0,0,29.06815,19.0986,18.14367,0,0,137.3126,195.1769,9.969551,0,9.969551,299.1927,71.2362,0.06872518,19.95803,23.25452,0,224.2451
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,31.87275,31.87275,0,-1,0,31.87275,25.63255,0,7.105427E-15,0,8.169801,33.55027,31.87275,0,0,127.343,204.1495,0,25.38047,-25.38047,272.4393,64.86636,0.06872518,35.06003,6.535841,0,212.3193
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,8.255936,8.255936,0,-1,0,8.255936,0,0,0,0,0,8.690459,8.255936,0,0,155.5435,178.769,0,8.690459,-8.690459,263.2787,62.68529,0.06872518,9.08153,0,0,178.769
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,7.28652,7.28652,0,-1,0,7.28652,0,0,0,0,0,7.670022,7.28652,0,0,165.1996,170.0786,0,7.670022,-7.670022,255.1938,60.76031,0.06872518,8.015173,0,0,170.0786
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,14.15208,14.15208,0,-1,0,14.15208,0,0,0,0,0,14.89692,14.15208,0,0,173.7218,162.4086,0,14.89692,-14.89692,239.4911,57.02157,0.06872518,15.56729,0,0,162.4086
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,41.41713,41.41713,0,-1,0,41.41713,0,0,7.105427E-15,0,0,43.59698,41.41713,0,0,190.274,147.5116,0,43.59698,-43.59698,193.5358,46.07987,0.06872518,45.55885,0,0,147.5116
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,22.46721,22.46721,0,-1,0,22.46721,0,0,3.552714E-15,0,0,23.64969,22.46721,0,0,238.7151,103.9147,0,23.64969,-23.64969,168.6069,40.14441,0.06872518,24.71393,0,0,103.9147
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,4.588295,4.588295,0,-1,0,4.588295,0,0,8.881784E-16,0,0,4.829784,4.588295,0,0,264.9925,80.26497,0,4.829784,-4.829784,163.5158,38.93226,0.06872518,5.047124,0,0,80.26497
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.3589,75.43518,0,0,0,163.5158,38.93226,0.06872518,0,0,0,75.43518
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.3589,75.43518,0,0,0,163.5158,38.93226,0.06872518,0,0,0,75.43518
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.03540534,0.03540534,0,-1,0,0.03540534,0,0,0,0,0,0.03726878,0.03540534,0,0,270.3589,75.43518,0,0.03726878,-0.03726878,163.4765,38.92291,0.06872518,0.03894588,0,0,75.43518
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4004,75.39791,0,0,0,163.4765,38.92291,0.06872518,0,0,0,75.39791
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.85089,32.85089,0,-1,0,32.85089,0,0,7.105427E-15,0,0,34.57989,32.85089,0,0,270.4004,75.39791,0,34.57989,-34.57989,127.0261,30.24426,0.06872518,36.13599,0,0,75.39791
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,11.14902,11.14902,0,0,0,11.14902,0,0,1.776357E-15,0,0,11.73581,11.14902,0,0,308.8224,40.81802,0,11.73581,-11.73581,114.6555,27.29888,0.06872518,12.26392,0,0,40.81802
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,10.54708,10.54708,0,0,0,10.54708,0,0,1.776357E-15,0,0,11.10219,10.54708,0,0,321.8622,29.08222,0,11.10219,-11.10219,102.9528,24.51252,0.06872518,11.60179,0,0,29.08222
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,23.08276,23.08276,20.25,0,7.39125,23.08276,11.83139,1.776357E-15,0,0,2.731011,2.98185,2.832757,0,0,334.198,17.98003,0,0.2508384,-0.2508384,102.6884,24.44956,0.06872518,25.39103,2.184809,81,20.71104
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,37.88536,37.88536,81,0,22.761,37.88536,42.78178,0,0,0,16.20803,0,0,43.11464,40.95891,334.4767,17.72919,57.16694,0,57.16694,156.9217,37.36223,0.06886204,41.6739,12.96643,81,33.93722
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,28.25147,28.25147,0,-1,0,28.25147,35.52339,0,0,0,10.03588,29.73839,28.25147,0,0,277.3098,69.17944,0,19.70251,-19.70251,136.1534,32.41742,0.06886204,31.07661,8.028703,0,79.21532
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,21.76267,21.76267,0,-1,0,21.76267,223.9053,0,0,0,48.72777,22.90807,21.76267,0,0,299.2014,49.47692,25.8197,0,25.8197,160.6481,38.24948,0.06884261,23.93894,38.98222,0,98.2047
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,273.3817,72.71465,73.40411,0,73.40411,230.2854,54.82975,0.06878743,0,58.72329,0,146.1188
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,27.54743,27.54743,0,-1,0,27.54743,144.5621,0,0,0,39.82314,28.9973,27.54743,0,0,199.9776,138.7784,10.82585,0,10.82585,240.5557,57.27505,0.0687793,30.30217,31.85851,0,178.6015
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,29.54625,29.54625,0,-1,0,29.54625,110.0914,0,0,0,32.5279,31.10132,29.54625,0,0,189.1518,148.5216,1.426578,0,1.426578,241.9091,57.59728,0.06877822,32.50088,26.02232,0,181.0495
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,19.64787,19.64787,0,-1,0,19.64787,78.87234,0,0,0,15.49673,20.68196,19.64787,0,0,187.7252,149.8055,0,5.185232,-5.185232,236.4434,56.29593,0.06877822,21.61265,12.39739,0,165.3023
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,33.96043,33.96043,0,-1,0,33.96043,75.86691,0,0,0,25.76473,35.74783,33.96043,0,0,193.4866,144.6203,0,9.983095,-9.983095,225.9203,53.79043,0.06877822,37.35648,20.61179,0,170.385
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,204.5789,134.6372,35.80161,0,35.80161,259.8846,61.87717,0.06875135,0,28.64129,0,170.4388
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,10.3548,10.3548,0,-1,0,10.3548,182.278,0,0,0,18.87453,10.89979,10.3548,0,0,168.7773,166.8587,7.974741,0,7.974741,267.4501,63.67848,0.06874537,11.39028,15.09963,0,185.7332
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,21.16441,21.16441,0,-1,0,21.16441,0,0,0,0,0,22.27833,21.16441,0,0,160.8026,174.0359,0,22.27833,-22.27833,243.9667,58.0872,0.06874537,23.28086,0,0,174.0359
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.63778,27.63778,0,-1,0,27.63778,0,0,3.552714E-15,0,0,29.0924,27.63778,0,0,185.5562,151.7576,0,29.0924,-29.0924,213.3006,50.78577,0.06874537,30.40156,0,0,151.7576
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.20133,34.20133,0,-1,0,34.20133,0,0,0,0,0,36.0014,34.20133,0,0,217.8811,122.6652,0,36.0014,-36.0014,175.3518,41.75035,0.06874537,37.62147,0,0,122.6652
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,22.18249,22.18249,0,-1,0,22.18249,0,0,3.552714E-15,0,0,23.34999,22.18249,0,0,257.8827,86.6638,0,23.34999,-23.34999,150.7388,35.89011,0.06874537,24.40074,0,0,86.6638
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.52562,29.52562,0,-1,0,29.52562,0,0,3.552714E-15,0,0,31.0796,29.52562,0,0,283.8271,63.31381,0,31.0796,-31.0796,117.978,28.08994,0.06874537,32.47818,0,0,63.31381
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.4374,26.4374,0,-1,0,26.4374,0,0,3.552714E-15,0,0,27.82884,26.4374,0,0,318.36,32.23421,0,27.82884,-27.82884,88.64384,21.10563,0.06874537,29.08114,0,0,32.23421
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,4.124599,4.124599,0,-1,0,4.124599,0,0,0,0.3519594,0,4.341683,4.124599,0,0,349.2809,4.405368,0,4.341683,-4.341683,84.0673,20.01598,0.06874537,4.537059,0,0,4.405368
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.1094,0.06050045,0,-1,0,0.06050045,0,0,32.0489,35.25984,0,0.06368469,0.06050045,0,0,354.105,0.06368469,0,0.06368469,-0.06368469,84.00017,20,0.06874537,35.32034,0,0,0.06368469
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,11.96697,0,0,-1,0,0,0,0,11.96697,13.16367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06874537,13.16367,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,18.21494,0,0,-1,0,0,0,0,18.21494,20.03644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06874537,20.03644,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,7.53154,0,0,-1,0,0,0,0,7.53154,8.284695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06874537,8.284695,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,1.732306,1.732306,74.0481,0,21.00217,1.732306,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06885878,1.905537,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.19522,28.19522,81,0,22.761,28.19522,0,0,0,0,0,0,0,52.80478,50.16454,285.4758,61.83,50.16454,0,50.16454,196.765,46.84871,0.06898292,31.01475,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,24.29878,24.29878,81,0,22.761,24.29878,80.52031,0,0,0,19.56546,0,0,56.70121,53.86615,235.3113,106.9781,73.43161,0,73.43161,266.4283,63.43518,0.06911373,26.72866,15.65237,81,126.5435
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,40.01212,40.01212,81,0,22.761,40.01212,118.4287,0,0,0,47.38585,0,0,40.98788,38.93849,161.8797,173.0665,86.32434,0,86.32434,348.3228,82.93383,0.06923462,44.01332,37.90868,81,220.4524
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,61.77222,61.77222,0,-1,0,61.77222,100.4184,0,0,0,62.03068,65.02338,61.77222,0,0,75.55532,250.7584,0,2.992707,-2.992707,345.1682,82.18273,0.06923462,67.94944,49.62455,0,312.7891
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,11.88914,11.88914,0,-1,0,11.88914,860.6274,10.92574,0,0,102.3212,12.51488,11.88914,0,0,78.88055,247.7657,78.88055,0,78.88055,420.0009,100,0.06917526,13.07805,81.85693,0,350.0869
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,6.391127,6.391127,0,-1,0,6.391127,1762.95,105.9448,0,0,112.6723,6.727502,6.391127,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,7.03024,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,22.13293,22.13293,0,-1,0,22.13293,502.2122,87.85647,0,0,111.1543,23.29783,22.13293,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,24.34623,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,19.61017,19.61017,0,-1,0,19.61017,538.8158,85.02039,0,0,105.6627,20.64228,19.61017,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,21.57118,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,23.71714,23.71714,0,-1,0,23.71714,302.4749,46.77301,0,0,71.73842,24.96542,23.71714,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,26.08886,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,12.49366,12.49366,0,-1,0,12.49366,371.6819,33.28545,0,0,46.43667,13.15122,12.49366,0,0,0,318.7582,0,0,0,420.0009,100,0.06917526,13.74302,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,52.4869,52.4869,0,-1,0,52.4869,37.22048,7.105427E-15,0,0,19.53588,55.24936,52.4869,0,0,0,318.7582,0,35.71349,-35.71349,382.3555,91.03685,0.06917526,57.73558,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.65908,41.65908,0,-1,0,41.65908,0,0,0,0,0,43.85166,41.65908,0,0,39.68165,283.0447,0,43.85166,-43.85166,336.1318,80.03122,0.06917526,45.82499,0,0,283.0447
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,16.16171,16.16171,0,-1,0,16.16171,0,0,3.552714E-15,0,0,17.01233,16.16171,0,0,88.40572,239.1931,0,17.01233,-17.01233,318.1992,75.76157,0.06917526,17.77788,0,0,239.1931
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.9897,38.9897,0,-1,0,38.9897,0,0,0,0,0,41.04179,38.9897,0,0,107.3083,222.1807,0,41.04179,-41.04179,274.9374,65.46115,0.06917526,42.88867,0,0,222.1807
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,53.87326,53.87326,0,-1,0,53.87326,0,0,7.105427E-15,0,0,56.7087,53.87326,0,0,152.9103,181.139,0,56.7087,-56.7087,215.1612,51.22875,0.06917526,59.26059,0,0,181.139
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.69858,34.69858,0,-1,0,34.69858,0,0,7.105427E-15,0,0,36.52482,34.69858,0,0,215.92,124.4303,0,36.52482,-36.52482,176.6606,42.06197,0.06917526,38.16844,0,0,124.4303
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,15.6173,15.6173,0,-1,0,15.6173,0,0,0,0,0,16.43926,15.6173,0,0,256.5031,87.90544,0,16.43926,-16.43926,159.3321,37.93615,0.06917526,17.17903,0,0,87.90544
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.90085,29.90085,0,-1,0,29.90085,0,0,3.552714E-15,0,0,31.47458,29.90085,0,0,274.769,71.46617,0,31.47458,-31.47458,126.155,30.03685,0.06917526,32.89093,0,0,71.46617
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.349,28.349,0,-1,0,28.349,0,0,3.552714E-15,0,0,29.84105,28.349,0,0,309.7407,39.99159,0,29.84105,-29.84105,94.69978,22.54752,0.06917526,31.1839,0,0,39.99159
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.63761,9.643011,0,-1,0,9.643011,0,0,13.9946,16.35836,0,10.15054,9.643011,0,0,342.8974,10.15054,0,10.15054,-10.15054,84.00017,20,0.06917526,26.00137,0,0,10.15054
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.18106,0,0,-1,0,0,0,0,20.18106,22.19916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06917526,22.19916,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,36.69797,0,0,-1,0,0,0,0,36.69797,40.36776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06917526,40.36776,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,35.82583,35.82583,81,0,22.761,35.82583,0,0,0,0,0,0,0,45.17417,42.91546,354.1758,0,42.91546,0,42.91546,124.7133,29.69359,0.06928098,39.40842,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.36706,25.36706,81,0,22.761,25.36706,0,0,0,0,0,0,0,55.63294,52.85129,311.2603,38.62391,52.85129,0,52.85129,174.8525,41.63146,0.06941105,27.90376,0,81,38.62391
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,36.44869,36.44869,81,0,22.761,36.44869,81.9895,0,0,0,29.8841,0,0,44.55131,42.32375,258.4091,86.19008,72.20784,0,72.20784,243.3549,57.94152,0.06954198,40.09356,23.90728,81,116.0742
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,18.12858,18.12858,81,0,22.761,18.12858,301.7332,0,0,0,54.69995,0,0,62.87141,59.72784,186.2012,151.1771,114.4278,0,114.4278,351.9106,83.78807,0.06964082,19.94144,43.75996,81,205.8771
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,70.20312,68.7,0,-1,0,68.7,104.7815,0,1.503124,8.523437,71.98489,72.31579,68.7,0,0,71.77341,254.1622,0,0.3309063,-0.3309063,351.5618,83.70502,0.06964082,77.22343,57.58791,0,326.147
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,44.62902,44.62902,0,-1,0,44.62902,204.1745,0,0,0,91.12107,46.97792,44.62902,0,0,72.14108,253.8313,44.14315,0,44.14315,393.4397,93.67593,0.06960751,49.09192,72.89686,0,344.9523
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,38.556,38.556,0,-1,0,38.556,290.4219,43.39188,0,0,111.9751,40.58526,38.556,0,0,27.99793,293.5601,27.99793,0,27.99793,420.0009,100,0.0695864,42.4116,89.58006,0,405.5352
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,21.21998,21.21998,0,-1,0,21.21998,440.8788,71.21758,0,0,93.55441,22.33682,21.21998,0,0,0,318.7582,0,0,0,420.0009,100,0.0695864,23.34198,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0695864,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,20.54781,20.54781,0,-1,0,20.54781,463.1928,73.54668,0,0,95.17596,21.62927,20.54781,0,0,0,318.7582,0,0,0,420.0009,100,0.0695864,22.60259,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,49.7503,49.7503,0,-1,0,49.7503,143.5445,19.04508,0,0,71.41383,52.36874,49.7503,0,0,0,318.7582,0,0,0,420.0009,100,0.0695864,54.72533,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0695864,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,20.30411,20.30411,0,-1,0,20.30411,60.07448,0,0,0,12.19759,21.37275,20.30411,0,0,0,318.7582,0,9.17516,-9.17516,410.3294,97.69727,0.0695864,22.33452,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.6503579,0.6503579,0,-1,0,0.6503579,0,0,0,0,0,0.6845872,0.6503579,0,0,10.19462,309.5831,0,0.6845872,-0.6845872,409.6078,97.52546,0.0695864,0.7153937,0,0,309.5831
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,23.00176,23.00176,0,-1,0,23.00176,0,0,0,0,0,24.21238,23.00176,0,0,10.95528,308.8985,0,24.21238,-24.21238,384.0857,91.44878,0.0695864,25.30194,0,0,308.8985
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,56.9682,56.9682,0,-1,0,56.9682,0,0,0,0,0,59.96652,56.9682,0,0,37.85792,284.6861,0,59.96652,-59.96652,320.8754,76.39875,0.0695864,62.66502,0,0,284.6861
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,8.568077,8.568077,0,-1,0,8.568077,0,0,0,0,0,9.019029,8.568077,0,0,104.4874,224.7196,0,9.019029,-9.019029,311.3685,74.13521,0.0695864,9.424885,0,0,224.7196
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,6.513226,6.513226,0,-1,0,6.513226,0,0,8.881784E-16,0,0,6.856027,6.513226,0,0,114.5085,215.7005,0,6.856027,-6.856027,304.1416,72.41453,0.0695864,7.164548,0,0,215.7005
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.2297,22.2297,0,-1,0,22.2297,0,0,0,0,0,23.39968,22.2297,0,0,122.1263,208.8445,0,23.39968,-23.39968,279.4762,66.54182,0.0695864,24.45267,0,0,208.8445
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,10.66245,10.66245,0,-1,0,10.66245,0,0,0,0,0,11.22363,10.66245,0,0,148.126,185.4448,0,11.22363,-11.22363,267.6454,63.72498,0.0695864,11.72869,0,0,185.4448
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,11.344,11.344,0,-1,0,11.344,0,0,0,0,0,11.94105,11.344,0,0,160.5967,174.2212,0,11.94105,-11.94105,255.0585,60.72809,0.0695864,12.47839,0,0,174.2212
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8645,162.2802,0,0,0,255.0585,60.72809,0.0695864,0,0,0,162.2802
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8645,162.2802,0,0,0,255.0585,60.72809,0.0695864,0,0,0,162.2802
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,10.4656,10.4656,0,-1,0,10.4656,0,0,0,0,0,11.01642,10.4656,0,0,173.8645,162.2802,0,11.01642,-11.01642,243.4462,57.96325,0.0695864,11.51215,0,0,162.2802
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,3.156082,3.156082,0,0,0,3.156082,0,0,4.440892E-16,0,0,3.322192,3.156082,0,0,186.105,151.2637,0,3.322192,-3.322192,239.9443,57.12947,0.0695864,3.471691,0,0,151.2637
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.7963,147.9416,0,0,0,239.9443,57.12947,0.0695864,0,0,0,147.9416
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,189.7963,147.9416,28.51224,0,28.51224,266.9933,63.56972,0.06956493,0,22.80979,0,176.4538
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,11.40265,11.40265,0,0,0,11.40265,488.3095,0,0,0,55.68021,12.00279,11.40265,0,0,161.2841,173.6026,43.67742,0,43.67742,308.4294,73.43542,0.06953205,12.54291,44.54417,0,229.2828
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,34.76288,34.76288,0,-1,0,34.76288,238.6749,0,0,0,82.97027,36.59251,34.76288,0,0,117.6066,212.9122,46.37777,0,46.37777,352.4272,83.91107,0.06949718,38.23917,66.37621,0,295.8825
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,13.26819,13.26819,0,-1,0,13.26819,700.3173,7.724042,0,0,92.91943,13.96652,13.26819,0,0,71.22887,254.6522,71.22887,0,71.22887,420.0009,100,0.06944368,14.59501,74.33555,0,347.5717
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,2.498409,2.498409,0,-1,0,2.498409,4671.896,114.0932,0,0,116.7231,2.629905,2.498409,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,2.74825,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,22.45032,22.45032,0,-1,0,22.45032,455.1038,78.54033,0,0,102.1722,23.63191,22.45032,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,24.69535,81.73779,0,420.9305
