Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,27.55133,27.55133,0,-1,0,27.55133,264.5928,43.89743,0,0,72.89883,29.0014,27.55133,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,30.30646,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,35.68505,35.68505,0,-1,0,35.68505,143.9551,13.80723,0,0,51.37044,37.56321,35.68505,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,39.25356,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,13.11338,13.11338,0,-1,0,13.11338,152.2624,6.163183,0,0,19.96674,13.80355,13.11338,0,0,0,318.7582,0,0,0,420.0009,100,0.06944368,14.42471,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,28.99182,28.99182,0,-1,0,28.99182,0,0,3.552714E-15,0,0,30.5177,28.99182,0,0,0,318.7582,0,30.5177,-30.5177,387.8324,92.34085,0.06944368,31.891,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.38784,30.38784,0,-1,0,30.38784,0,0,3.552714E-15,0,0,31.9872,30.38784,0,0,33.90856,288.2405,0,31.9872,-31.9872,354.1149,84.3129,0.06944368,33.42663,0,0,288.2405
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,3.999558,3.999558,0,-1,0,3.999558,0,0,4.440892E-16,0,0,4.210061,3.999558,0,0,69.4499,256.2533,0,4.210061,-4.210061,349.6771,83.25629,0.06944368,4.399514,0,0,256.2533
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,13.26681,13.26681,0,-1,0,13.26681,0,0,0,0,0,13.96506,13.26681,0,0,74.12775,252.0433,0,13.96506,-13.96506,334.9566,79.75142,0.06944368,14.59349,0,0,252.0433
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,15.97274,15.97274,0,-1,0,15.97274,0,0,1.776357E-15,0,0,16.81341,15.97274,0,0,89.64448,238.0782,0,16.81341,-16.81341,317.2337,75.53169,0.06944368,17.57001,0,0,238.0782
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.24253,22.24253,0,-1,0,22.24253,0,0,3.552714E-15,0,0,23.41319,22.24253,0,0,108.326,221.2648,0,23.41319,-23.41319,292.554,69.65559,0.06944368,24.46679,0,0,221.2648
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,15.40083,15.40083,0,-1,0,15.40083,0,0,1.776357E-15,0,0,16.2114,15.40083,0,0,134.3407,197.8516,0,16.2114,-16.2114,275.4658,65.58695,0.06944368,16.94091,0,0,197.8516
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3534,181.6402,0,0,0,275.4658,65.58695,0.06944368,0,0,0,181.6402
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,16.30858,16.30858,0,-1,0,16.30858,0,0,3.552714E-15,0,0,17.16693,16.30858,0,0,152.3534,181.6402,0,17.16693,-17.16693,257.3702,61.2785,0.06944368,17.93944,0,0,181.6402
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.75291,19.75291,0,-1,0,19.75291,0,0,0,0,0,20.79253,19.75291,0,0,171.4277,164.4733,0,20.79253,-20.79253,235.453,56.06012,0.06944368,21.7282,0,0,164.4733
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.72859,22.72859,0,-1,0,22.72859,0,0,3.552714E-15,0,0,23.92483,22.72859,0,0,194.5305,143.6807,0,23.92483,-23.92483,210.234,50.05561,0.06944368,25.00145,0,0,143.6807
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,15.60967,15.60967,0,0,0,15.60967,0,0,1.776357E-15,0,0,16.43123,15.60967,0,0,221.1137,119.7559,0,16.43123,-16.43123,192.9139,45.9318,0.06944368,17.17064,0,0,119.7559
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,11.5941,11.5941,0,0,0,11.5941,0,0,0,0,0,12.20432,11.5941,0,0,239.3706,103.3247,0,12.20432,-12.20432,180.0495,42.86883,0.06944368,12.75352,0,0,103.3247
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,77.12545,77.12545,20.25,0,7.39125,77.12545,34.36691,0,0,0,26.50563,59.86889,56.87545,0,0,252.931,91.12035,0,33.36326,-33.36326,144.8815,34.49552,0.06944368,84.838,21.2045,81,117.626
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,48.43596,48.43596,81,0,22.761,48.43596,97.06601,0,0,0,47.01486,0,0,32.56404,30.93583,290.0013,57.75709,77.95069,0,77.95069,218.832,52.10275,0.06956962,53.27956,37.61189,81,104.7719
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,22.99672,22.99672,0,-1,0,22.99672,307.324,0,0,0,70.67444,24.20707,22.99672,0,0,212.0506,127.9127,46.46736,0,46.46736,262.9148,62.59864,0.06953474,25.29639,56.53955,0,198.5871
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,165.5832,169.7333,90.4371,0,90.4371,348.711,83.02626,0.06946694,0,72.34969,0,260.1704
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,61.41265,61.41265,0,-1,0,61.41265,163.1367,0,0,0,100.1866,64.64489,61.41265,0,0,75.1461,251.1267,35.54171,0,35.54171,382.4288,91.0543,0.06944033,67.55391,80.14928,0,351.3133
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,15.55624,15.55624,0,-1,0,15.55624,728.3723,57.32796,0,0,113.3074,16.37499,15.55624,0,0,39.6044,283.1143,39.6044,0,39.6044,420.0009,100,0.0694107,17.11187,90.64589,0,396.4216
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,30.73325,30.73325,0,-1,0,30.73325,365.4592,79.96671,0,0,112.3175,32.35079,30.73325,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,33.80658,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,33.78292,33.78292,0,-1,0,33.78292,273.0276,56.67575,0,0,92.23672,35.56097,33.78292,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,37.16121,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,54.92876,54.92876,0,-1,0,54.92876,136.1665,16.97485,0,0,74.79459,57.81975,54.92876,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,60.42163,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,20.08694,20.08694,0,-1,0,20.08694,220.1586,23.07896,0,0,44.22311,21.14414,20.08694,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,22.09563,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0694107,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,21.46087,21.46087,0,-1,0,21.46087,0,0,3.552714E-15,0,0,22.59038,21.46087,0,0,0,318.7582,0,22.59038,-22.59038,396.1885,94.33041,0.0694107,23.60695,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10043,296.1678,0,0,0,396.1885,94.33041,0.0694107,0,0,0,296.1678
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10043,296.1678,0,0,0,396.1885,94.33041,0.0694107,0,0,0,296.1678
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,16.85978,16.85978,0,-1,0,16.85978,0,0,3.552714E-15,0,0,17.74714,16.85978,0,0,25.10043,296.1678,0,17.74714,-17.74714,377.4814,89.87634,0.0694107,18.54576,0,0,296.1678
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.34882,22.34882,0,-1,0,22.34882,0,0,3.552714E-15,0,0,23.52507,22.34882,0,0,44.81947,278.4207,0,23.52507,-23.52507,352.6837,83.97215,0.0694107,24.5837,0,0,278.4207
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.07766,36.07766,0,-1,0,36.07766,0,0,7.105427E-15,0,0,37.97648,36.07766,0,0,70.95844,254.8956,0,37.97648,-37.97648,312.653,74.44105,0.0694107,39.68542,0,0,254.8956
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,13.48784,13.48784,0,-1,0,13.48784,0,0,1.776357E-15,0,0,14.19773,13.48784,0,0,113.1545,216.9192,0,14.19773,-14.19773,297.6873,70.87779,0.0694107,14.83662,0,0,216.9192
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.9298,202.7214,0,0,0,297.6873,70.87779,0.0694107,0,0,0,202.7214
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,7.895837,7.895837,0,-1,0,7.895837,0,0,8.881784E-16,0,0,8.311407,7.895837,0,0,128.9298,202.7214,0,8.311407,-8.311407,288.9263,68.79185,0.0694107,8.685421,0,0,202.7214
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1647,194.41,0,0,0,288.9263,68.79185,0.0694107,0,0,0,194.41
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.67771,18.67771,0,0,0,18.67771,0,0,3.552714E-15,0,0,19.66075,18.67771,0,0,138.1647,194.41,0,19.66075,-19.66075,268.2021,63.85751,0.0694107,20.54548,0,0,194.41
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,14.08427,14.08427,0,0,0,14.08427,0,0,0,0,0,14.82555,14.08427,0,0,160.0099,174.7493,0,14.82555,-14.82555,252.5746,60.13668,0.0694107,15.49269,0,0,174.7493
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,45.23164,45.23164,0,0,0,45.23164,51.26034,0,7.105427E-15,0,23.18589,47.61226,45.23164,0,0,176.4828,159.9237,0,24.42636,-24.42636,226.8269,54.0063,0.0694107,49.75481,18.54871,0,183.1096
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,18.01063,18.01063,0,0,0,18.01063,304.9362,0,0,0,54.92092,18.95855,18.01063,0,0,203.6232,135.4974,35.96237,0,35.96237,260.9438,62.12936,0.06938382,19.81169,43.93674,0,190.4183
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,13.74593,13.74593,0,-1,0,13.74593,466.0789,0,0,0,64.06689,14.4694,13.74593,0,0,167.6608,167.8635,49.59749,0,49.59749,307.9961,73.33227,0.06934678,15.12053,51.25351,0,231.9304
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,13.02216,13.02216,0,-1,0,13.02216,646.6946,0,0,0,84.2136,13.70754,13.02216,0,0,118.0633,212.5012,70.50607,0,70.50607,374.8841,89.25793,0.0692942,14.32438,67.37088,0,296.7148
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,5.220601,5.220601,0,-1,0,5.220601,1989.154,50.79315,0,0,103.8458,5.495369,5.220601,0,0,47.55726,275.9567,47.55726,0,47.55726,420.0009,100,0.06925877,5.742661,83.07662,0,379.8025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,8.492609,8.492609,0,-1,0,8.492609,1347.87,105.5298,0,0,114.4693,8.939588,8.492609,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,9.341869,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,16.3623,16.3623,0,-1,0,16.3623,586.9292,78.81162,0,0,96.0351,17.22347,16.3623,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,17.99853,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,69.85065,68.7,0,-1,0,68.7,106.6184,0.9310284,1.150645,8.13571,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,76.83571,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,40.79682,40.79682,0,-1,0,40.79682,122.4086,6.994778,0,0,49.9388,42.94402,40.79682,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,44.8765,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925877,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,65.75797,65.75797,0,-1,0,65.75797,0,0,1.421085E-14,3.633767,0,69.21892,65.75797,0,0,0,318.7582,0,69.21892,-69.21892,347.0377,82.62786,0.06925877,72.33377,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,23.1759,23.1759,0,-1,0,23.1759,0,0,0,0,0,24.39569,23.1759,0,0,76.9099,249.5393,0,24.39569,-24.39569,321.3224,76.50517,0.06925877,25.49349,0,0,249.5393
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,10.92551,10.92551,0,-1,0,10.92551,0,0,1.776357E-15,0,0,11.50054,10.92551,0,0,104.0162,225.1436,0,11.50054,-11.50054,309.1997,73.61884,0.06925877,12.01806,0,0,225.1436
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,55.94458,55.94458,0,-1,0,55.94458,0,0,7.105427E-15,0,0,58.88903,55.94458,0,0,116.7946,213.6431,0,58.88903,-58.88903,247.1253,58.83923,0.06925877,61.53904,0,0,213.6431
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.1558,34.1558,0,-1,0,34.1558,0,0,0,0,0,35.95347,34.1558,0,0,182.2269,154.754,0,35.95347,-35.95347,209.227,49.81585,0.06925877,37.57137,0,0,154.754
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,8.64647,8.64647,0,-1,0,8.64647,0,0,0,0,0,9.101548,8.64647,0,0,222.1752,118.8006,0,9.101548,-9.101548,199.6331,47.5316,0.06925877,9.511118,0,0,118.8006
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,10.2017,10.2017,0,-1,0,10.2017,0,0,1.776357E-15,0,0,10.73863,10.2017,0,0,232.288,109.699,0,10.73863,-10.73863,188.3136,44.83648,0.06925877,11.22186,0,0,109.699
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,46.33418,46.33418,0,-1,0,46.33418,0,0,0,0,0,48.77282,46.33418,0,0,244.2198,98.9604,0,48.77282,-48.77282,136.9025,32.59578,0.06925877,50.9676,0,0,98.9604
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,7.972726,7.972726,0,-1,0,7.972726,0,0,8.881784E-16,0,0,8.392344,7.972726,0,0,298.4118,50.18758,0,8.392344,-8.392344,128.0562,30.48952,0.06925877,8.769999,0,0,50.18758
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,11.82396,11.82396,0,-1,0,11.82396,0,0,0,0,0,12.44627,11.82396,0,0,307.7367,41.79524,0,12.44627,-12.44627,114.9367,27.36583,0.06925877,13.00635,0,0,41.79524
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,15.64709,15.64709,0,-1,0,15.64709,0,0,0,0,0,16.47062,15.64709,0,0,321.5658,29.34897,0,16.47062,-16.47062,97.57514,23.23213,0.06925877,17.2118,0,0,29.34897
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.2893,28.2893,20.25,0,7.39125,28.2893,0,0,3.552714E-15,0,0,8.462426,8.039305,0,0,339.8665,12.87835,0,8.462426,-8.462426,88.65496,21.10828,0.06925877,31.11823,0,81,12.87835
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,6.006009,6.006009,78.3218,0,22.08342,6.006009,0,0,0,0,0,0,0,72.31579,68.7,349.2692,4.415926,68.7,0,68.7,153.8295,36.626,0.06938301,6.60661,0,81,4.415926
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,40.75128,40.75128,81,0,22.761,40.75128,63.8899,0,0,0,26.03596,0,0,40.24872,38.23628,280.5692,66.24593,64.27224,0,64.27224,214.8035,51.14359,0.06951845,44.82641,20.82876,81,92.28188
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,18.03929,18.03929,81,0,22.761,18.03929,310.1482,0,0,0,55.94854,0,0,62.96071,59.81267,216.297,124.0909,115.7612,0,115.7612,324.6242,77.29133,0.06961527,19.84322,44.75883,81,180.0395
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,100.5358,228.276,84.86865,0,84.86865,405.1377,96.46117,0.06955198,0,67.89492,0,313.1447
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,20.25719,20.25719,0,-1,0,20.25719,482.4802,60.74648,0,0,97.73695,21.32336,20.25719,0,0,15.66711,304.6578,15.66711,0,15.66711,420.0009,100,0.06954031,22.28291,78.18956,0,402.3948
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,17.79619,17.79619,0,-1,0,17.79619,698.2844,105.5352,0,0,124.268,18.73283,17.79619,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,19.57581,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,24.16636,24.16636,0,-1,0,24.16636,439.313,80.72769,0,0,106.166,25.43827,24.16636,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,26.58299,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,24.3298,24.3298,0,-1,0,24.3298,361.4491,62.32954,0,0,87.93986,25.61032,24.3298,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,26.76278,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,31.65306,31.65306,0,-1,0,31.65306,235.1546,41.11461,0,0,74.43362,33.31902,31.65306,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,34.81837,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,36.181,36.181,0,-1,0,36.181,146.1499,14.79322,0,0,52.87848,38.08526,36.181,0,0,0,318.7582,0,0,0,420.0009,100,0.06954031,39.7991,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,36.79797,36.79797,0,-1,0,36.79797,70.16286,0,0,0,25.8185,38.7347,36.79797,0,0,0,318.7582,0,12.9162,-12.9162,406.386,96.75837,0.06954031,40.47776,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35133,305.842,0,0,0,406.386,96.75837,0.06954031,0,0,0,305.842
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,23.33574,23.33574,0,-1,0,23.33574,0,0,3.552714E-15,0,0,24.56394,23.33574,0,0,14.35133,305.842,0,24.56394,-24.56394,380.4933,90.59347,0.06954031,25.66931,0,0,305.842
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,4.38282,4.38282,0,-1,0,4.38282,0,0,8.881784E-16,0,0,4.613495,4.38282,0,0,41.64459,281.2781,0,4.613495,-4.613495,375.6302,89.4356,0.06954031,4.821102,0,0,281.2781
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,75.10371,68.7,0,-1,0,68.7,0,0,6.403708,13.91408,0,72.31579,68.7,0,0,46.7707,276.6646,0,72.31579,-72.31579,299.4027,71.28622,0.06954031,82.61408,0,0,276.6646
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.374978,1.374978,0,-1,0,1.374978,0,0,2.220446E-16,0,0,1.447345,1.374978,0,0,127.1216,204.3488,0,1.447345,-1.447345,297.8771,70.92297,0.06954031,1.512476,0,0,204.3488
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,10.53776,10.53776,0,-1,0,10.53776,0,0,1.776357E-15,0,0,11.09237,10.53776,0,0,128.7297,202.9015,0,11.09237,-11.09237,286.1847,68.13908,0.06954031,11.59153,0,0,202.9015
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0546,191.8091,0,0,0,286.1847,68.13908,0.06954031,0,0,0,191.8091
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.11781,33.11781,0,-1,0,33.11781,0,0,0,0,0,34.86085,33.11781,0,0,141.0546,191.8091,0,34.86085,-34.86085,249.4381,59.38991,0.06954031,36.42959,0,0,191.8091
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.39158,32.39158,0,-1,0,32.39158,0,0,0,0,0,34.09641,32.39158,0,0,179.7889,156.9482,0,34.09641,-34.09641,213.4974,50.8326,0.06954031,35.63074,0,0,156.9482
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6738,122.8518,0,0,0,213.4974,50.8326,0.06954031,0,0,0,122.8518
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,12.31238,12.31238,0,-1,0,12.31238,0,0,0,0,0,12.9604,12.31238,0,0,217.6738,122.8518,0,12.9604,-12.9604,199.8359,47.57988,0.06954031,13.54362,0,0,122.8518
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,1.704472,1.704472,0,0,0,1.704472,0,0,2.220446E-16,0,0,1.794181,1.704472,0,0,232.0742,109.8914,0,1.794181,-1.794181,197.9447,47.12959,0.06954031,1.874919,0,0,109.8914
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.05865,26.05865,0,0,0,26.05865,0,0,3.552714E-15,0,0,27.43015,26.05865,0,0,234.0677,108.0973,0,27.43015,-27.43015,169.0308,40.24534,0.06954031,28.66451,0,0,108.0973
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,15.94742,15.94742,0,0,0,15.94742,158.7323,0,0,0,25.31372,16.78676,15.94742,0,0,264.5457,80.6671,8.526958,0,8.526958,177.1201,42.17138,0.06953397,17.54217,20.25098,0,105.9808
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,256.0187,88.34136,51.29104,0,51.29104,225.7791,53.75682,0.0694958,0,41.03283,0,139.6324
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,14.38719,14.38719,0,-1,0,14.38719,591.3139,0,0,0,85.07348,15.14441,14.38719,0,0,204.7277,134.5033,69.92906,0,69.92906,292.1196,69.55215,0.06944382,15.82591,68.05878,0,219.5768
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,48.76303,48.76303,0,-1,0,48.76303,216.8212,0,0,0,105.7286,51.32951,48.76303,0,0,134.7986,197.4395,54.39906,0,54.39906,343.7271,81.83962,0.06940345,53.63934,84.58286,0,303.168
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,19.3543,19.3543,0,-1,0,19.3543,608.9019,17.0762,0,0,117.8487,20.37295,19.3543,0,0,80.39957,246.3986,80.39957,0,80.39957,420.0009,100,0.06934386,21.28973,94.27897,0,364.2473
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,29.59171,29.59171,0,-1,0,29.59171,410.823,90.42038,0,0,121.5695,31.14917,29.59171,0,0,0,318.7582,0,0,0,420.0009,100,0.06934386,32.55088,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,13.31938,13.31938,0,-1,0,13.31938,872.0767,102.1348,0,0,116.1552,14.0204,13.31938,0,0,0,318.7582,0,0,0,420.0009,100,0.06934386,14.65131,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06934386,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,30.61277,30.61277,0,-1,0,30.61277,272.7845,51.28294,0,0,83.5069,32.22397,30.61277,0,0,0,318.7582,0,0,0,420.0009,100,0.06934386,33.67405,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,20.03796,20.03796,0,-1,0,20.03796,272.1945,33.44962,0,0,54.54221,21.09258,20.03796,0,0,0,318.7582,0,0,0,420.0009,100,0.06934386,22.04175,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,33.57183,33.57183,0,-1,0,33.57183,65.90277,0,0,0,22.12477,35.33877,33.57183,0,0,0,318.7582,0,13.214,-13.214,406.0721,96.68363,0.06934386,36.92902,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68223,305.5442,0,0,0,406.0721,96.68363,0.06934386,0,0,0,305.5442
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,20.88804,20.88804,0,-1,0,20.88804,0,0,3.552714E-15,0,0,21.98741,20.88804,0,0,14.68223,305.5442,0,21.98741,-21.98741,382.8953,91.16536,0.06934386,22.97685,0,0,305.5442
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,11.10175,11.10175,0,-1,0,11.10175,0,0,1.776357E-15,0,0,11.68605,11.10175,0,0,39.11269,283.5568,0,11.68605,-11.68605,370.5771,88.23247,0.06934386,12.21192,0,0,283.5568
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,18.62216,18.62216,0,-1,0,18.62216,0,0,0,0,0,19.60228,18.62216,0,0,52.09719,271.8708,0,19.60228,-19.60228,349.9145,83.31281,0.06934386,20.48438,0,0,271.8708
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.07255,29.07255,0,-1,0,29.07255,0,0,3.552714E-15,0,0,30.60269,29.07255,0,0,73.87749,252.2685,0,30.60269,-30.60269,317.6564,75.63233,0.06934386,31.97981,0,0,252.2685
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,18.34714,18.34714,0,-1,0,18.34714,0,0,0,0,0,19.31278,18.34714,0,0,107.8805,221.6658,0,19.31278,-19.31278,297.299,70.78533,0.06934386,20.18185,0,0,221.6658
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,11.60898,11.60898,0,-1,0,11.60898,0,0,1.776357E-15,0,0,12.21998,11.60898,0,0,129.3391,202.353,0,12.21998,-12.21998,284.418,67.71843,0.06934386,12.76988,0,0,202.353
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9169,190.133,0,0,0,284.418,67.71843,0.06934386,0,0,0,190.133
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9169,190.133,0,0,0,284.418,67.71843,0.06934386,0,0,0,190.133
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,17.81809,17.81809,0,-1,0,17.81809,0,0,3.552714E-15,0,0,18.75589,17.81809,0,0,142.9169,190.133,0,18.75589,-18.75589,264.6476,63.0112,0.06934386,19.5999,0,0,190.133
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,8.96787,8.96787,0,-1,0,8.96787,0,0,1.776357E-15,0,0,9.439862,8.96787,0,0,163.7567,171.3772,0,9.439862,-9.439862,254.6971,60.64204,0.06934386,9.864656,0,0,171.3772
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.37554,22.37554,0,0,0,22.37554,0,0,3.552714E-15,0,0,23.5532,22.37554,0,0,174.2455,161.9373,0,23.5532,-23.5532,229.8698,54.7308,0.06934386,24.61309,0,0,161.9373
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.52273,23.52273,0,0,0,23.52273,0,0,3.552714E-15,0,0,24.76077,23.52273,0,0,200.4157,138.3841,0,24.76077,-24.76077,203.7697,48.51649,0.06934386,25.875,0,0,138.3841
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,25.43202,25.43202,0,0,0,25.43202,76.85529,0,0,0,19.54586,26.77055,25.43202,0,0,227.9277,113.6233,0,7.224696,-7.224696,196.1542,46.70328,0.06934386,27.97523,15.63668,0,133.1692
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,13.26666,13.26666,0,0,0,13.26666,344.5284,0,0,0,45.70741,13.96491,13.26666,0,0,235.9551,106.3986,31.7425,0,31.7425,226.2677,53.87317,0.06932036,14.59333,36.56593,0,152.106
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,34.98079,34.98079,0,-1,0,34.98079,188.659,0,0,0,65.99442,36.82188,34.98079,0,0,204.2126,134.9669,29.17254,0,29.17254,253.9433,60.46256,0.06929877,38.47886,52.79553,0,200.9613
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,14.73569,14.73569,0,-1,0,14.73569,481.6674,0,0,0,70.97702,15.51125,14.73569,0,0,175.0401,161.2222,55.46576,0,55.46576,306.5627,72.99097,0.06925778,16.20926,56.78161,0,232.1992
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,12.11284,12.11284,0,-1,0,12.11284,579.437,0,0,0,70.18626,12.75036,12.11284,0,0,119.5743,211.1413,57.43591,0,57.43591,361.0512,85.96439,0.06921538,13.32412,56.14901,0,281.3276
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,21.99611,0,0,84.13451,0,0,0,0,62.13839,262.8337,62.13839,0,62.13839,420.0009,100,0.06916957,0,67.3076,0,346.9682
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,27.26155,27.26155,0,-1,0,27.26155,320.4369,58.65969,0,0,87.35606,28.69636,27.26155,0,0,0,318.7582,0,0,0,420.0009,100,0.06916957,29.9877,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,18.43269,18.43269,0,-1,0,18.43269,344.373,44.07438,0,0,63.47721,19.40283,18.43269,0,0,0,318.7582,0,0,0,420.0009,100,0.06916957,20.27596,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,55.61583,55.61583,0,-1,0,55.61583,81.65277,7.105427E-15,0,0,45.41187,58.54298,55.61583,0,0,0,318.7582,0,13.13111,-13.13111,406.1594,96.70444,0.06916957,61.17741,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,42.2337,42.2337,0,-1,0,42.2337,66.44432,0,0,0,28.06189,44.45652,42.2337,0,0,14.59012,305.6271,0,16.39463,-16.39463,388.878,92.58981,0.06916957,46.45707,22.44951,0,333.689
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,32.80638,289.2325,19.7957,0,19.7957,407.6578,97.0612,0.06915499,0,15.83656,0,309.0282
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,12.42578,12.42578,0,-1,0,12.42578,0,0,1.776357E-15,0,0,13.07977,12.42578,0,0,13.01068,307.0486,0,13.07977,-13.07977,393.8705,93.77851,0.06915499,13.66836,0,0,307.0486
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,10.39153,10.39153,0,-1,0,10.39153,0,0,0,0,0,10.93845,10.39153,0,0,27.54375,293.9688,0,10.93845,-10.93845,382.3404,91.03325,0.06915499,11.43068,0,0,293.9688
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.99479,34.99479,0,-1,0,34.99479,0,0,0,0,0,36.83662,34.99479,0,0,39.69759,283.0304,0,36.83662,-36.83662,343.5112,81.78822,0.06915499,38.49427,0,0,283.0304
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,11.04648,11.04648,0,-1,0,11.04648,0,0,1.776357E-15,0,0,11.62787,11.04648,0,0,80.62717,246.1938,0,11.62787,-11.62787,331.2543,78.86993,0.06915499,12.15112,0,0,246.1938
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,4.719509,4.719509,0,-1,0,4.719509,0,0,0,0,0,4.967904,4.719509,0,0,93.54702,234.5659,0,4.967904,-4.967904,326.0177,77.62311,0.06915499,5.19146,0,0,234.5659
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,11.52578,11.52578,0,-1,0,11.52578,0,0,1.776357E-15,0,0,12.1324,11.52578,0,0,99.06692,229.598,0,12.1324,-12.1324,313.229,74.57819,0.06915499,12.67835,0,0,229.598
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.67367,36.67367,0,-1,0,36.67367,0,0,0,0,0,38.60387,36.67367,0,0,112.5474,217.4656,0,38.60387,-38.60387,272.537,64.88963,0.06915499,40.34104,0,0,217.4656
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4405,178.8617,0,0,0,272.537,64.88963,0.06915499,0,0,0,178.8617
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.92918,33.92918,0,-1,0,33.92918,0,0,7.105427E-15,0,0,35.71493,33.92918,0,0,155.4405,178.8617,0,35.71493,-35.71493,234.8902,55.92612,0.06915499,37.3221,0,0,178.8617
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,15.57743,15.57743,0,-1,0,15.57743,0,0,0,0,0,16.3973,15.57743,0,0,195.1238,143.1468,0,16.3973,-16.3973,217.6059,51.81082,0.06915499,17.13518,0,0,143.1468
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.343,126.7495,0,0,0,217.6059,51.81082,0.06915499,0,0,0,126.7495
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,47.9033,47.9033,0,0,0,47.9033,0,0,7.105427E-15,0,0,50.42453,47.9033,0,0,213.343,126.7495,0,50.42453,-50.42453,164.4538,39.15558,0.06915499,52.69363,0,0,126.7495
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,47.79809,47.79809,0,0,0,47.79809,0,0,7.105427E-15,0,0,50.31378,47.79809,0,0,269.3703,76.32499,0,50.31378,-50.31378,111.4184,26.52813,0.06915499,52.5779,0,0,76.32499
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,0,0,0,0,0,0,0,0,23.84279,0,0,0,0,325.2745,26.01121,23.84279,0,23.84279,134.0376,31.91366,0.06913743,0,19.07423,0,49.854
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,48.5849,48.5849,0,0,0,48.5849,108.8664,0,0,0,52.89262,51.142,48.5849,0,0,301.4317,47.46972,1.750621,0,1.750621,135.6984,32.30909,0.06913614,53.44339,42.3141,0,100.3623
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,12.77606,12.77606,0,-1,0,12.77606,592.5778,0,0,0,75.7081,13.44849,12.77606,0,0,299.6811,49.04528,62.25961,0,62.25961,194.7631,46.37207,0.06909034,14.05367,60.56648,0,124.7534
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,9.553999,9.553999,0,-1,0,9.553999,915.8113,0,0,0,87.4966,10.05684,9.553999,0,0,237.4214,105.0789,77.43976,0,77.43976,268.2289,63.86389,0.06903346,10.5094,69.99728,0,192.5755
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,20.02262,20.02262,0,-1,0,20.02262,575.0766,0,0,0,115.1454,21.07644,20.02262,0,0,159.9817,174.7747,94.06895,0,94.06895,357.4705,85.11186,0.06896449,22.02488,92.11632,0,289.9201
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,42.38873,42.38873,0,-1,0,42.38873,271.0938,4.380782,0,0,114.9132,44.61971,42.38873,0,0,65.91273,259.4368,65.91273,0,65.91273,420.0009,100,0.06891625,46.6276,91.93058,0,374.35
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06891625,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,44.51917,44.51917,0,-1,0,44.51917,184.3762,35.22046,0,0,82.08275,46.86229,44.51917,0,0,0,318.7582,0,0,0,420.0009,100,0.06891625,48.97109,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,18.10406,18.10406,0,-1,0,18.10406,454.989,63.31456,0,0,82.37145,19.0569,18.10406,0,0,0,318.7582,0,0,0,420.0009,100,0.06891625,19.91446,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,25.16979,25.16979,0,-1,0,25.16979,167.1159,15.5682,0,0,42.06271,26.49452,25.16979,0,0,0,318.7582,0,0,0,420.0009,100,0.06891625,27.68677,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,33.2176,33.2176,0,-1,0,33.2176,42.37973,0,7.105427E-15,0,14.07753,34.9659,33.2176,0,0,0,318.7582,0,20.88837,-20.88837,397.9826,94.75757,0.06891625,36.53936,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,30.7179,30.7179,0,-1,0,30.7179,0,0,0,0,0,32.33463,30.7179,0,0,23.2093,297.8699,0,32.33463,-32.33463,363.8989,86.64242,0.06891625,33.78969,0,0,297.8699
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.030998,1.030998,0,-1,0,1.030998,0,0,2.220446E-16,0,0,1.085261,1.030998,0,0,59.13666,265.5352,0,1.085261,-1.085261,362.7549,86.37004,0.06891625,1.134097,0,0,265.5352
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.72787,42.72787,0,-1,0,42.72787,0,0,7.105427E-15,0,0,44.9767,42.72787,0,0,60.34251,264.45,0,44.9767,-44.9767,315.3453,75.08206,0.06891625,47.00066,0,0,264.45
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,30.21863,30.21863,0,-1,0,30.21863,0,0,0,0,0,31.80909,30.21863,0,0,110.3166,219.4733,0,31.80909,-31.80909,281.8156,67.09882,0.06891625,33.2405,0,0,219.4733
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,12.32106,12.32106,0,-1,0,12.32106,0,0,1.776357E-15,0,0,12.96953,12.32106,0,0,145.66,187.6642,0,12.96953,-12.96953,268.1445,63.8438,0.06891625,13.55316,0,0,187.6642
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.53614,32.53614,0,-1,0,32.53614,0,0,7.105427E-15,0,0,34.24857,32.53614,0,0,160.0706,174.6946,0,34.24857,-34.24857,232.0433,55.2483,0.06891625,35.78976,0,0,174.6946
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.33862,28.33862,0,-1,0,28.33862,0,0,3.552714E-15,0,0,29.83013,28.33862,0,0,198.1246,140.4461,0,29.83013,-29.83013,200.5996,47.76171,0.06891625,31.17248,0,0,140.4461
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,25.71261,25.71261,0,-1,0,25.71261,0,0,3.552714E-15,0,0,27.06591,25.71261,0,0,231.2692,110.6159,0,27.06591,-27.06591,172.0696,40.96888,0.06891625,28.28387,0,0,110.6159
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,12.80687,12.80687,0,-1,0,12.80687,0,0,1.776357E-15,0,0,13.48092,12.80687,0,0,261.3424,83.55004,0,13.48092,-13.48092,157.8595,37.58552,0.06891625,14.08756,0,0,83.55004
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.84045,21.84045,0,-1,0,21.84045,0,0,0,0,0,22.98994,21.84045,0,0,276.3212,70.06912,0,22.98994,-22.98994,133.626,31.81565,0.06891625,24.02449,0,0,70.06912
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.74322,21.74322,0,-1,0,21.74322,0,0,3.552714E-15,0,0,22.8876,21.74322,0,0,301.8656,47.07917,0,22.8876,-22.8876,109.5003,26.07145,0.06891625,23.91755,0,0,47.07917
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,10.77626,10.77626,0,0,0,10.77626,0,0,0,0,0,11.34343,10.77626,0,0,327.2963,24.19157,0,11.34343,-11.34343,97.5433,23.22455,0.06891625,11.85389,0,0,24.19157
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.9001,12.84814,0,0,0,97.5433,23.22455,0.06891625,0,0,0,12.84814
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,26.00802,26.00802,81,0,22.761,26.00802,99.74835,0,0,0,25.94257,0,0,54.99198,52.24238,339.9001,12.84814,78.18495,0,78.18495,171.716,40.88469,0.0690402,28.60882,20.75405,81,38.79071
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,32.52788,32.52788,81,0,22.761,32.52788,177.9046,0,0,0,57.86861,0,0,48.47212,46.04851,261.7151,83.2146,103.9171,0,103.9171,270.3005,64.35713,0.06914511,35.78067,46.29489,81,141.0832
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,17.61535,17.61535,0,-1,0,17.61535,447.832,0,0,0,78.88719,18.54248,17.61535,0,0,157.798,176.74,60.34471,0,60.34471,327.5485,77.98759,0.06910093,19.37689,63.10975,0,255.6272
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.072069,1.072069,0,-1,0,1.072069,9951.903,8.10948,0,0,106.6913,1.128494,1.072069,0,0,97.45331,231.0502,97.45331,0,97.45331,420.0009,100,0.06902972,1.179276,85.35302,0,337.7415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,29.4872,29.4872,0,-1,0,29.4872,367.7234,77.3922,0,0,108.4314,31.03916,29.4872,0,0,0,318.7582,0,0,0,420.0009,100,0.06902972,32.43592,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06902972,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,16.81585,16.81585,0,-1,0,16.81585,673.5429,95.56105,0,0,113.2619,17.70089,16.81585,0,0,0,318.7582,0,0,0,420.0009,100,0.06902972,18.49743,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,8.910615,8.910615,0,-1,0,8.910615,1077.86,86.66435,0,0,96.04395,9.379594,8.910615,0,0,0,318.7582,0,0,0,420.0009,100,0.06902972,9.801676,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06902972,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,54.77889,54.77889,0,-1,0,54.77889,91.07705,0,0,0,49.891,57.66199,54.77889,0,0,0,318.7582,0,7.770994,-7.770994,411.8095,98.04968,0.06902972,60.25678,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,24.54287,24.54287,0,-1,0,24.54287,93.201,3.552714E-15,0,0,22.8742,25.8346,24.54287,0,0,8.634439,310.9872,0,2.960399,-2.960399,408.689,97.3067,0.06902972,26.99716,18.29936,0,333.8614
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,8.999539,8.999539,0,-1,0,8.999539,0,0,0,0,0,9.4732,8.999539,0,0,11.92377,308.0268,0,9.4732,-9.4732,398.7033,94.92918,0.06902972,9.899493,0,0,308.0268
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,27.87574,27.87574,0,-1,0,27.87574,0,0,3.552714E-15,0,0,29.34288,27.87574,0,0,22.44955,298.5536,0,29.34288,-29.34288,367.7732,87.56487,0.06902972,30.66331,0,0,298.5536
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.62125,28.62125,0,-1,0,28.62125,0,0,3.552714E-15,0,0,30.12763,28.62125,0,0,55.05275,269.2108,0,30.12763,-30.12763,336.0159,80.00362,0.06902972,31.48338,0,0,269.2108
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,24.42582,24.42582,0,-1,0,24.42582,0,0,3.552714E-15,0,0,25.71139,24.42582,0,0,88.5279,239.0831,0,25.71139,-25.71139,308.9137,73.55074,0.06902972,26.8684,0,0,239.0831
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,17.2151,17.2151,0,-1,0,17.2151,0,0,3.552714E-15,0,0,18.12115,17.2151,0,0,117.0961,213.3717,0,18.12115,-18.12115,289.8123,69.0028,0.06902972,18.93661,0,0,213.3717
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,42.82981,42.82981,0,-1,0,42.82981,0,0,0,0,0,45.08401,42.82981,0,0,137.2307,195.2506,0,45.08401,-45.08401,242.2896,57.68789,0.06902972,47.11279,0,0,195.2506
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.3241,150.1666,0,0,0,242.2896,57.68789,0.06902972,0,0,0,150.1666
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.3241,150.1666,0,0,0,242.2896,57.68789,0.06902972,0,0,0,150.1666
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,42.52667,42.52667,0,-1,0,42.52667,0,0,0,0,0,44.76491,42.52667,0,0,187.3241,150.1666,0,44.76491,-44.76491,195.1033,46.45307,0.06902972,46.77934,0,0,150.1666
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.77121,24.77121,0,-1,0,24.77121,0,0,0,0,0,26.07496,24.77121,0,0,237.0629,105.4017,0,26.07496,-26.07496,167.6178,39.90893,0.06902972,27.24833,0,0,105.4017
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.33478,20.33478,0,-1,0,20.33478,0,0,3.552714E-15,0,0,21.40504,20.33478,0,0,266.035,79.3267,0,21.40504,-21.40504,145.055,34.53683,0.06902972,22.36826,0,0,79.3267
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.03167,25.03167,0,0,0,25.03167,0,0,3.552714E-15,0,0,26.34913,25.03167,0,0,289.8184,57.92167,0,26.34913,-26.34913,117.2805,27.92388,0.06902972,27.53484,0,0,57.92167
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,6.630375,6.630375,0,0,0,6.630375,0,0,8.881784E-16,0,0,6.979342,6.630375,0,0,319.0952,31.57253,0,6.979342,-6.979342,109.9237,26.17225,0.06902972,7.293413,0,0,31.57253
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,12.7149,12.7149,0,0,0,12.7149,199.2805,0,0,0,25.33831,13.3841,12.7149,0,0,326.85,24.59319,11.95421,0,11.95421,121.2644,28.87243,0.06902099,13.98639,20.27065,0,49.93151
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,3.35533,3.35533,0,0,0,3.35533,1611.953,0,0,0,54.08636,3.531927,3.35533,0,0,314.8958,35.35198,50.55443,0,50.55443,169.2246,40.29148,0.06898412,3.690863,43.26908,0,89.43834
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,36.35583,36.35583,0,-1,0,36.35583,223.0753,0,0,0,81.10088,38.26929,36.35583,0,0,264.3414,80.85097,42.83159,0,42.83159,209.8582,49.96613,0.06895291,39.99141,64.88071,0,161.9519
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,18.59297,18.59297,0,-1,0,18.59297,554.4777,0,0,0,103.0939,19.57155,18.59297,0,0,221.5098,119.3994,83.52233,0,83.52233,289.0944,68.83187,0.06889213,20.45227,82.47511,0,222.4933
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,23.52466,23.52466,0,-1,0,23.52466,510.4721,0,0,0,120.0868,24.7628,23.52466,0,0,137.9875,194.5695,95.32402,0,95.32402,379.5267,90.36333,0.06882289,25.87712,96.06946,0,314.6563
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,2.835472,2.835472,0,-1,0,2.835472,4225.826,74.17395,0,0,119.8221,2.984707,2.835472,0,0,42.66345,280.3611,42.66345,0,42.66345,420.0009,100,0.06879195,3.119019,95.85769,0,400.1832
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,9.799386,9.799386,0,-1,0,9.799386,1191.022,106.3977,0,0,116.7128,10.31514,9.799386,0,0,0,318.7582,0,0,0,420.0009,100,0.06879195,10.77932,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,14.82074,14.82074,0,-1,0,14.82074,720.8042,91.22771,0,0,106.8285,15.60077,14.82074,0,0,0,318.7582,0,0,0,420.0009,100,0.06879195,16.30281,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,49.90217,49.90217,0,-1,0,49.90217,153.2909,23.96688,0,0,76.49548,52.5286,49.90217,0,0,0,318.7582,0,0,0,420.0009,100,0.06879195,54.89239,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,17.61211,17.61211,0,-1,0,17.61211,283.4309,31.37909,0,0,49.91815,18.53906,17.61211,0,0,0,318.7582,0,0,0,420.0009,100,0.06879195,19.37332,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,17.68141,17.68141,0,-1,0,17.68141,129.4622,4.278738,0,0,22.89075,18.61201,17.68141,0,0,0,318.7582,0,0,0,420.0009,100,0.06879195,19.44955,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,2.442924,2.442924,0,-1,0,2.442924,0,0,0,0,0,2.571498,2.442924,0,0,0,318.7582,0,2.571498,-2.571498,417.2903,99.35462,0.06879195,2.687216,0,0,318.7582
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,20.0909,20.0909,0,-1,0,20.0909,0,0,0,0,0,21.14832,20.0909,0,0,2.85722,316.1867,0,21.14832,-21.14832,394.998,94.04694,0.06879195,22.09999,0,0,316.1867
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.13175,25.13175,0,-1,0,25.13175,0,0,0,0,0,26.45447,25.13175,0,0,26.35535,295.0384,0,26.45447,-26.45447,367.1125,87.40756,0.06879195,27.64492,0,0,295.0384
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,2.470088,2.470088,0,-1,0,2.470088,0,0,4.440892E-16,0,0,2.600093,2.470088,0,0,55.74921,268.584,0,2.600093,-2.600093,364.3718,86.755,0.06879195,2.717097,0,0,268.584
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.70823,37.70823,0,-1,0,37.70823,0,0,0,0,0,39.69287,37.70823,0,0,58.6382,265.9839,0,39.69287,-39.69287,322.5318,76.79313,0.06879195,41.47905,0,0,265.9839
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.97366,27.97366,0,-1,0,27.97366,0,0,3.552714E-15,0,0,29.44595,27.97366,0,0,102.7414,226.291,0,29.44595,-29.44595,291.493,69.40297,0.06879195,30.77102,0,0,226.291
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.5582,38.5582,0,-1,0,38.5582,0,0,7.105427E-15,0,0,40.58758,38.5582,0,0,135.4591,196.845,0,40.58758,-40.58758,248.71,59.21654,0.06879195,42.41402,0,0,196.845
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5564,156.2574,0,0,0,248.71,59.21654,0.06879195,0,0,0,156.2574
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.38539,27.38539,0,-1,0,27.38539,0,0,0,0,0,28.82673,27.38539,0,0,180.5564,156.2574,0,28.82673,-28.82673,218.3239,51.98178,0.06879195,30.12393,0,0,156.2574
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,2.688645,2.688645,0,-1,0,2.688645,0,0,4.440892E-16,0,0,2.830153,2.688645,0,0,212.5861,127.4307,0,2.830153,-2.830153,215.3407,51.27149,0.06879195,2.95751,0,0,127.4307
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,3.587216,3.587216,0,-1,0,3.587216,0,0,4.440892E-16,0,0,3.776016,3.587216,0,0,215.7307,124.6006,0,3.776016,-3.776016,211.3604,50.32381,0.06879195,3.945937,0,0,124.6006
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,8.906088,8.906088,0,0,0,8.906088,0,0,1.776357E-15,0,0,9.374829,8.906088,0,0,219.9263,120.8245,0,9.374829,-9.374829,201.4785,47.97097,0.06879195,9.796697,0,0,120.8245
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.0657,16.0657,0,0,0,16.0657,0,0,3.552714E-15,0,0,16.91126,16.0657,0,0,230.3428,111.4497,0,16.91126,-16.91126,183.6525,43.72668,0.06879195,17.67227,0,0,111.4497
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,43.24599,43.24599,0,0,0,43.24599,62.19536,0,0,0,26.897,45.52209,43.24599,0,0,249.1331,94.53845,0,18.62509,-18.62509,164.0199,39.05227,0.06879195,47.57059,21.5176,0,121.4355
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,22.3592,22.3592,0,0,0,22.3592,205.4568,0,0,0,45.93851,23.536,22.3592,0,0,269.8276,75.91336,22.4025,0,22.4025,185.2728,44.11247,0.06877571,24.59512,36.7508,0,121.8519
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,247.4251,96.07561,81.08926,0,81.08926,262.2008,62.42863,0.068717,0,64.87141,0,177.1649
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,46.92454,46.92454,0,-1,0,46.92454,213.6436,0,0,0,100.2513,49.39425,46.92454,0,0,166.3359,169.056,50.857,0,50.857,310.448,73.91604,0.06868023,51.61699,80.201,0,269.3072
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,115.4789,214.8273,98.88512,0,98.88512,404.2586,96.25187,0.06860885,0,79.1081,0,313.7124
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,36.95199,36.95199,0,-1,0,36.95199,270.6612,44.52415,0,0,100.0147,38.89683,36.95199,0,0,16.59373,303.8239,16.59373,0,16.59373,420.0009,100,0.06859688,40.64719,80.01176,0,403.8386
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06859688,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,39.54739,39.54739,0,-1,0,39.54739,200.1028,37.5066,0,0,79.13543,41.62883,39.54739,0,0,0,318.7582,0,0,0,420.0009,100,0.06859688,43.50212,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,3.33101,3.33101,0,-1,0,3.33101,1742.993,54.55296,0,0,58.05928,3.506326,3.33101,0,0,0,318.7582,0,0,0,420.0009,100,0.06859688,3.664111,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06859688,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06859688,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,27.20651,27.20651,0,-1,0,27.20651,0,0,3.552714E-15,0,0,28.63843,27.20651,0,0,0,318.7582,0,28.63843,-28.63843,389.8133,92.8125,0.06859688,29.92716,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.33578,38.33578,0,-1,0,38.33578,0,0,0,0,0,40.35346,38.33578,0,0,31.82048,290.1198,0,40.35346,-40.35346,347.277,82.68484,0.06859688,42.16936,0,0,290.1198
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,35.38732,35.38732,0,-1,0,35.38732,0,0,7.105427E-15,0,0,37.24981,35.38732,0,0,76.65765,249.7663,0,37.24981,-37.24981,308.0122,73.33611,0.06859688,38.92606,0,0,249.7663
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,14.9449,14.9449,0,-1,0,14.9449,0,0,1.776357E-15,0,0,15.73148,14.9449,0,0,118.0463,212.5165,0,15.73148,-15.73148,291.4298,69.38792,0.06859688,16.43939,0,0,212.5165
