Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,3.582347,3.582347,0,-1,0,3.582347,0,0,4.440892E-16,0,0,3.770891,3.582347,0,0,135.5258,196.785,0,3.770891,-3.770891,287.455,68.44152,0.06859688,3.940581,0,0,196.785
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,4.119608,4.119608,0,-1,0,4.119608,0,0,8.881784E-16,0,0,4.33643,4.119608,0,0,139.7156,193.0142,0,4.33643,-4.33643,282.8839,67.35319,0.06859688,4.531569,0,0,193.0142
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,40.03572,40.03572,0,-1,0,40.03572,0,0,7.105427E-15,0,0,42.14286,40.03572,0,0,144.5339,188.6777,0,42.14286,-42.14286,238.4615,56.77643,0.06859688,44.03929,0,0,188.6777
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.276738,1.276738,0,-1,0,1.276738,0,0,2.220446E-16,0,0,1.343935,1.276738,0,0,191.3593,146.5349,0,1.343935,-1.343935,237.0448,56.43914,0.06859688,1.404412,0,0,146.5349
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,1.663562,1.663562,0,-1,0,1.663562,0,0,2.220446E-16,0,0,1.751117,1.663562,0,0,192.8526,145.1909,0,1.751117,-1.751117,235.199,55.99965,0.06859688,1.829918,0,0,145.1909
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.54716,18.54716,0,-1,0,18.54716,0,0,3.552714E-15,0,0,19.52332,18.54716,0,0,194.7982,143.4398,0,19.52332,-19.52332,214.6196,51.09981,0.06859688,20.40187,0,0,143.4398
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.67682,26.67682,0,-1,0,26.67682,0,0,0,0,0,28.08087,26.67682,0,0,216.4908,123.9165,0,28.08087,-28.08087,185.0198,44.05224,0.06859688,29.34451,0,0,123.9165
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,15.52128,15.52128,0,0,0,15.52128,0,0,1.776357E-15,0,0,16.33818,15.52128,0,0,247.6918,95.83562,0,16.33818,-16.33818,167.7978,39.95178,0.06859688,17.0734,0,0,95.83562
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,41.26206,41.26206,0,0,0,41.26206,0,0,7.105427E-15,0,0,43.43375,41.26206,0,0,265.8453,79.49744,0,43.43375,-43.43375,122.0146,29.05104,0.06859688,45.38827,0,0,79.49744
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,18.50373,18.50373,0,0,0,18.50373,66.31865,0,0,0,12.27142,19.47761,18.50373,0,0,314.105,36.06369,0,7.206184,-7.206184,114.4186,27.24248,0.06859688,20.3541,9.817137,0,48.33511
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,322.1119,28.8575,27.35685,0,27.35685,140.3716,33.42175,0.06857717,0,21.88548,0,56.21436
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,21.25136,21.25136,0,-1,0,21.25136,224.3606,0,0,0,47.67968,22.36985,21.25136,0,0,294.7551,53.47867,25.30983,0,25.30983,164.3826,39.13865,0.06855894,23.3765,38.14375,0,101.1584
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,25.92395,25.92395,0,-1,0,25.92395,197.1231,0,0,0,51.1021,27.28837,25.92395,0,0,269.4452,76.25751,23.81373,0,23.81373,186.9743,44.51761,0.0685418,28.51634,40.88168,0,127.3596
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,39.54547,39.54547,0,-1,0,39.54547,169.2134,0,0,0,66.91622,41.62681,39.54547,0,0,245.6315,97.68988,25.28941,0,25.28941,210.966,50.2299,0.0685236,43.50001,53.53298,0,164.6061
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,49.93773,49.93773,0,-1,0,49.93773,142.7635,0,0,0,71.29285,52.56603,49.93773,0,0,220.3421,120.4503,18.72683,0,18.72683,228.7318,54.45985,0.06851013,54.9315,57.03428,0,191.7432
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,47.22975,47.22975,0,-1,0,47.22975,174.0366,0,0,0,82.19707,49.71553,47.22975,0,0,201.6153,137.3045,32.48154,0,32.48154,259.5465,61.79667,0.06848679,51.95272,65.75765,0,219.5016
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,47.31769,47.31769,0,-1,0,47.31769,118.371,0,0,0,56.01042,49.8081,47.31769,0,0,169.1337,166.5379,6.202319,0,6.202319,265.4305,63.19762,0.06848233,52.04946,44.80833,0,222.5483
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,162.9314,172.12,31.95324,0,31.95324,295.744,70.41511,0.06845938,0,25.56259,0,204.0732
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,29.52121,29.52121,0,-1,0,29.52121,56.00004,0,3.552714E-15,0,16.53189,31.07496,29.52121,0,0,130.9781,200.8779,0,14.54307,-14.54307,280.4143,66.76517,0.06845938,32.47333,13.22551,0,217.4098
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,33.82075,33.82075,0,-1,0,33.82075,40.48908,0,0,0,13.69371,35.60079,33.82075,0,0,147.1371,186.3348,0,21.90708,-21.90708,257.3222,61.26707,0.06845938,37.20283,10.95497,0,200.0285
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.72492,38.72492,0,-1,0,38.72492,0,0,7.105427E-15,0,0,40.76307,38.72492,0,0,171.4783,164.4277,0,40.76307,-40.76307,214.3542,51.03661,0.06845938,42.59741,0,0,164.4277
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,32.47406,32.47406,0,-1,0,32.47406,0,0,0,0,0,34.18323,32.47406,0,0,216.7706,123.6647,0,34.18323,-34.18323,178.3219,42.45751,0.06845938,35.72147,0,0,123.6647
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.21005,36.21005,0,-1,0,36.21005,0,0,7.105427E-15,0,0,38.11584,36.21005,0,0,254.752,89.48145,0,38.11584,-38.11584,138.1443,32.89143,0.06845938,39.83105,0,0,89.48145
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,4.062222,4.062222,0,-1,0,4.062222,0,0,8.881784E-16,0,0,4.276022,4.062222,0,0,297.1029,51.3656,0,4.276022,-4.276022,133.6369,31.81826,0.06845938,4.468443,0,0,51.3656
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.8541,47.08958,0,0,0,133.6369,31.81826,0.06845938,0,0,0,47.08958
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.49324,40.49324,0,-1,0,40.49324,0,0,0,0,0,42.62447,40.49324,0,0,301.8541,47.08958,0,42.62447,-42.62447,88.70681,21.12063,0.06845938,44.54257,0,0,47.08958
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,15.60146,4.241859,0,-1,0,4.241859,0,0,11.3596,12.91974,0,4.465115,4.241859,0,0,349.2146,4.465115,0,4.465115,-4.465115,84.00017,20,0.06845938,17.1616,0,0,4.465115
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.7623177,0,0,-1,0,0,0,0,0.7623177,0.8385495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845938,0.8385495,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.56583,0,0,-1,0,0,0,0,31.56583,34.72241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845938,34.72241,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845938,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.1746,0,0,-1,0,0,0,0,32.1746,35.39206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845938,35.39206,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,3.426963,3.426963,75.74275,0,21.43092,3.426963,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.06857357,3.76966,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,9.262938,9.262938,81,0,22.761,9.262938,0,0,0,0,0,0,0,71.73706,68.15021,285.4758,61.83,68.15021,0,68.15021,213.8277,50.91125,0.06870348,10.18923,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,23.11871,23.11871,81,0,22.761,23.11871,91.21712,0,0,0,21.08822,0,0,57.88129,54.98722,217.3256,123.1652,76.07545,0,76.07545,285.9992,68.09491,0.06882749,25.43058,16.87058,81,144.2534
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,27.83691,27.83691,81,0,22.761,27.83691,195.5243,0,0,0,54.42793,0,0,53.16309,50.50493,141.2502,191.6331,104.9329,0,104.9329,385.5472,91.79678,0.06893051,30.6206,43.54234,81,246.061
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,27.05837,27.05837,0,-1,0,27.05837,303.395,17.29395,0,0,82.09373,28.4825,27.05837,0,0,36.31728,286.0727,36.31728,0,36.31728,420.0009,100,0.06890435,29.76421,65.67499,0,368.1664
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,15.30902,15.30902,0,-1,0,15.30902,662.2668,85.27178,0,0,101.3865,16.11475,15.30902,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,16.83992,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,37.12187,37.12187,0,-1,0,37.12187,302.8001,73.32941,0,0,112.4051,39.07565,37.12187,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,40.83406,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,41.6123,41.6123,0,-1,0,41.6123,192.7902,36.42201,0,0,80.22443,43.80242,41.6123,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,45.77353,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.5685517,0.5685517,0,-1,0,0.5685517,6685.009,37.40926,0,0,38.00773,0.5984755,0.5685517,0,0,0,318.7582,0,0,0,420.0009,100,0.06890435,0.6254069,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,23.5646,23.5646,0,-1,0,23.5646,53.32283,0,0,0,12.56531,24.80484,23.5646,0,0,0,318.7582,0,12.23953,-12.23953,407.0992,96.9282,0.06890435,25.92106,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,31.64225,31.64225,0,-1,0,31.64225,0,0,0,0,0,33.30763,31.64225,0,0,13.59947,306.5187,0,33.30763,-33.30763,371.9899,88.56886,0.06890435,34.80647,0,0,306.5187
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,17.0204,17.0204,0,-1,0,17.0204,0,0,0,0,0,17.91621,17.0204,0,0,50.60795,273.2111,0,17.91621,-17.91621,353.1046,84.07235,0.06890435,18.72244,0,0,273.2111
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,2.119703,2.119703,0,-1,0,2.119703,0,0,4.440892E-16,0,0,2.231266,2.119703,0,0,70.51485,255.2949,0,2.231266,-2.231266,350.7526,83.51236,0.06890435,2.331673,0,0,255.2949
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,22.81748,22.81748,0,-1,0,22.81748,0,0,3.552714E-15,0,0,24.0184,22.81748,0,0,72.99403,253.0636,0,24.0184,-24.0184,325.435,77.48437,0.06890435,25.09922,0,0,253.0636
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.41168,23.41168,0,-1,0,23.41168,0,0,0,0,0,24.64387,23.41168,0,0,99.68114,229.0452,0,24.64387,-24.64387,299.4581,71.2994,0.06890435,25.75285,0,0,229.0452
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,7.070495,7.070495,0,-1,0,7.070495,0,0,0,0,0,7.442626,7.070495,0,0,127.0632,204.4013,0,7.442626,-7.442626,291.6129,69.4315,0.06890435,7.777544,0,0,204.4013
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.3328,196.9587,0,0,0,291.6129,69.4315,0.06890435,0,0,0,196.9587
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,13.7782,13.7782,0,-1,0,13.7782,0,0,1.776357E-15,0,0,14.50337,13.7782,0,0,135.3328,196.9587,0,14.50337,-14.50337,276.325,65.79153,0.06890435,15.15602,0,0,196.9587
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4477,182.4553,0,0,0,276.325,65.79153,0.06890435,0,0,0,182.4553
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,45.82247,45.82247,0,-1,0,45.82247,0,0,7.105427E-15,0,0,48.23418,45.82247,0,0,151.4477,182.4553,0,48.23418,-48.23418,225.4817,53.68601,0.06890435,50.40472,0,0,182.4553
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,39.55041,39.55041,0,-1,0,39.55041,0,0,7.105427E-15,0,0,41.63201,39.55041,0,0,205.0412,134.2211,0,41.63201,-41.63201,181.5977,43.23746,0.06890435,43.50545,0,0,134.2211
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.15994,23.15994,0,0,0,23.15994,0,0,3.552714E-15,0,0,24.37889,23.15994,0,0,251.299,92.58913,0,24.37889,-24.37889,155.9001,37.11899,0.06890435,25.47594,0,0,92.58913
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,33.00579,33.00579,0,0,0,33.00579,0,0,7.105427E-15,0,0,34.74294,33.00579,0,0,278.3866,68.21025,0,34.74294,-34.74294,119.2778,28.39942,0.06890435,36.30637,0,0,68.21025
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,22.47169,22.47169,0,0,0,22.47169,91.81377,0,3.552714E-15,0,20.6321,23.65441,22.47169,0,0,316.9899,33.46731,0,3.022305,-3.022305,116.092,27.6409,0.06890435,24.71886,16.50568,0,54.09941
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,12.93063,12.93063,0,0,0,12.93063,351.6608,0,0,0,45.47196,13.61119,12.93063,0,0,320.348,30.445,31.86077,0,31.86077,146.3178,34.8375,0.06888141,14.22369,36.37757,0,75.91696
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,38.87225,38.87225,0,-1,0,38.87225,182.2284,0,0,0,70.83627,40.91816,38.87225,0,0,288.4872,59.1197,29.91811,0,29.91811,174.7006,41.5953,0.0688599,42.75947,56.66901,0,129.956
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,11.04366,11.04366,0,-1,0,11.04366,854.3041,0,0,0,94.34648,11.62491,11.04366,0,0,258.5692,86.046,82.72157,0,82.72157,253.1772,60.28016,0.06880047,12.14803,75.47718,0,180.3925
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,15.39124,15.39124,0,-1,0,15.39124,718.9124,0,0,0,110.6496,16.20131,15.39124,0,0,175.8476,160.4954,94.44824,0,94.44824,342.7787,81.6138,0.06873274,16.93037,88.51965,0,271.145
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,37.49845,37.49845,0,-1,0,37.49845,293.8594,0,0,0,110.1927,39.47205,37.49845,0,0,81.39933,245.4988,70.72069,0,70.72069,409.8702,97.58794,0.06868211,41.24829,88.15419,0,355.6916
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,25.6405,25.6405,0,-1,0,25.6405,381.5746,60.16899,0,0,97.83763,26.99,25.6405,0,0,10.67864,309.1475,10.67864,0,10.67864,420.0009,100,0.06867447,28.20455,78.2701,0,406.9851
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,36.06616,36.06616,0,-1,0,36.06616,249.073,51.86671,0,0,89.83109,37.96438,36.06616,0,0,0,318.7582,0,0,0,420.0009,100,0.06867447,39.67278,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,16.66895,16.66895,0,-1,0,16.66895,359.501,42.37878,0,0,59.92505,17.54627,16.66895,0,0,0,318.7582,0,0,0,420.0009,100,0.06867447,18.33585,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,19.40487,19.40487,0,-1,0,19.40487,234.737,25.12422,0,0,45.5504,20.42618,19.40487,0,0,0,318.7582,0,0,0,420.0009,100,0.06867447,21.34536,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,9.224388,9.224388,0,-1,0,9.224388,255.2078,13.83148,0,0,23.54136,9.709882,9.224388,0,0,0,318.7582,0,0,0,420.0009,100,0.06867447,10.14683,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.59858,44.59858,0,-1,0,44.59858,0,0,0,0,0,46.94588,44.59858,0,0,0,318.7582,0,46.94588,-46.94588,370.5155,88.21781,0.06867447,49.05844,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,22.81692,22.81692,0,-1,0,22.81692,0,0,3.552714E-15,0,0,24.01781,22.81692,0,0,52.16209,271.8123,0,24.01781,-24.01781,345.1985,82.18996,0.06867447,25.09861,0,0,271.8123
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,12.23844,12.23844,0,-1,0,12.23844,0,0,1.776357E-15,0,0,12.88257,12.23844,0,0,78.84853,247.7945,0,12.88257,-12.88257,331.6191,78.95678,0.06867447,13.46229,0,0,247.7945
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,7.384674,7.384674,0,-1,0,7.384674,0,0,0,0,0,7.773341,7.384674,0,0,93.16251,234.912,0,7.773341,-7.773341,323.4253,77.00587,0.06867447,8.123141,0,0,234.912
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7996,227.1386,0,0,0,323.4253,77.00587,0.06867447,0,0,0,227.1386
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7996,227.1386,0,0,0,323.4253,77.00587,0.06867447,0,0,0,227.1386
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.83274,36.83274,0,-1,0,36.83274,0,0,7.105427E-15,0,0,38.77131,36.83274,0,0,101.7996,227.1386,0,38.77131,-38.77131,282.5568,67.27528,0.06867447,40.51601,0,0,227.1386
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,9.536179,9.536179,0,-1,0,9.536179,0,0,1.776357E-15,0,0,10.03808,9.536179,0,0,144.8788,188.3673,0,10.03808,-10.03808,271.9757,64.75599,0.06867447,10.4898,0,0,188.3673
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,11.73889,11.73889,0,-1,0,11.73889,0,0,1.776357E-15,0,0,12.35673,11.73889,0,0,156.0322,178.3292,0,12.35673,-12.35673,258.9506,61.65477,0.06867447,12.91278,0,0,178.3292
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.5531,18.5531,0,-1,0,18.5531,0,0,3.552714E-15,0,0,19.52958,18.5531,0,0,169.7619,165.9725,0,19.52958,-19.52958,238.3646,56.75336,0.06867447,20.40841,0,0,165.9725
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,10.86163,10.86163,0,-1,0,10.86163,0,0,0,0,0,11.43329,10.86163,0,0,191.4614,146.4429,0,11.43329,-11.43329,226.3128,53.8839,0.06867447,11.94779,0,0,146.4429
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.95276,25.95276,0,0,0,25.95276,0,0,3.552714E-15,0,0,27.3187,25.95276,0,0,204.1651,135.0096,0,27.3187,-27.3187,197.5164,47.02762,0.06867447,28.54803,0,0,135.0096
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.5192,107.6909,0,0,0,197.5164,47.02762,0.06867447,0,0,0,107.6909
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,35.14553,35.14553,0,0,0,35.14553,48.02243,0,0,0,16.87774,36.99529,35.14553,0,0,234.5192,107.6909,0,20.11756,-20.11756,176.3106,41.97864,0.06867447,38.66008,13.50219,0,124.5687
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,256.872,87.57339,50.65782,0,50.65782,224.3689,53.42105,0.06863827,0,40.52626,0,138.2312
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,59.68,59.68,0,-1,0,59.68,116.5177,0,0,0,69.53778,62.82106,59.68,0,0,206.2142,133.1654,6.716727,0,6.716727,230.7409,54.9382,0.06863347,65.648,55.63023,0,202.7032
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,18.51324,18.51324,0,-1,0,18.51324,517.9764,0,0,0,95.89422,19.48762,18.51324,0,0,199.4975,139.2105,76.4066,0,76.4066,303.2266,72.19666,0.06857894,20.36456,76.71538,0,235.1047
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,2.57616,2.57616,0,-1,0,2.57616,4217.679,0,0,0,108.6542,2.711748,2.57616,0,0,123.0909,207.9764,105.9424,0,105.9424,403.7324,96.12656,0.06850346,2.833776,86.92334,0,316.6306
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,16.78043,16.78043,0,-1,0,16.78043,725.3575,86.90604,0,0,121.7181,17.66361,16.78043,0,0,17.14847,303.3246,17.14847,0,17.14847,420.0009,100,0.06849126,18.45847,97.3745,0,425.0427
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,16.85924,16.85924,0,-1,0,16.85924,645.0621,91.00602,0,0,108.7526,17.74657,16.85924,0,0,0,318.7582,0,0,0,420.0009,100,0.06849126,18.54517,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,38.26739,38.26739,0,-1,0,38.26739,244.5862,53.3153,0,0,93.59676,40.28146,38.26739,0,0,0,318.7582,0,0,0,420.0009,100,0.06849126,42.09412,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,9.32775,9.32775,0,-1,0,9.32775,770.2164,62.02518,0,0,71.84386,9.818685,9.32775,0,0,0,318.7582,0,0,0,420.0009,100,0.06849126,10.26052,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06849126,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,30.47234,30.47234,0,-1,0,30.47234,56.54639,0,3.552714E-15,0,17.23101,32.07615,30.47234,0,0,0,318.7582,0,14.84514,-14.84514,404.3527,96.27425,0.06849126,33.51958,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.22852,49.22852,0,-1,0,49.22852,0,0,7.105427E-15,0,0,51.81949,49.22852,0,0,16.4946,303.9131,0,51.81949,-51.81949,349.7301,83.26891,0.06849126,54.15137,0,0,303.9131
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,5.447628,5.447628,0,-1,0,5.447628,0,0,8.881784E-16,0,0,5.734345,5.447628,0,0,74.07182,252.0936,0,5.734345,-5.734345,343.6856,81.82974,0.06849126,5.992391,0,0,252.0936
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,7.926096,7.926096,0,-1,0,7.926096,0,0,8.881784E-16,0,0,8.343259,7.926096,0,0,80.44331,246.3593,0,8.343259,-8.343259,334.8911,79.7358,0.06849126,8.718705,0,0,246.3593
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,46.0241,46.0241,0,-1,0,46.0241,0,0,0,0,0,48.44642,46.0241,0,0,89.7136,238.016,0,48.44642,-48.44642,283.824,67.57702,0.06849126,50.62651,0,0,238.016
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,9.049508,9.049508,0,-1,0,9.049508,0,0,1.776357E-15,0,0,9.525798,9.049508,0,0,143.543,189.5696,0,9.525798,-9.525798,273.783,65.18629,0.06849126,9.954459,0,0,189.5696
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,20.73285,20.73285,0,-1,0,20.73285,0,0,0,0,0,21.82405,20.73285,0,0,154.1272,180.0438,0,21.82405,-21.82405,250.7784,59.70902,0.06849126,22.80614,0,0,180.0438
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,12.49721,12.49721,0,-1,0,12.49721,0,0,1.776357E-15,0,0,13.15496,12.49721,0,0,178.3761,158.2197,0,13.15496,-13.15496,236.9118,56.40747,0.06849126,13.74693,0,0,158.2197
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.24151,23.24151,0,-1,0,23.24151,0,0,3.552714E-15,0,0,24.46475,23.24151,0,0,192.9927,145.0648,0,24.46475,-24.46475,211.1237,50.26746,0.06849126,25.56566,0,0,145.0648
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,12.14336,12.14336,0,-1,0,12.14336,0,0,0,0,0,12.78249,12.14336,0,0,220.1758,120.6,0,12.78249,-12.78249,197.6498,47.05938,0.06849126,13.3577,0,0,120.6
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,11.08118,11.08118,0,-1,0,11.08118,0,0,0,0,0,11.6644,11.08118,0,0,234.3786,107.8175,0,11.6644,-11.6644,185.3545,44.13192,0.06849126,12.1893,0,0,107.8175
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,8.420505,8.420505,0,-1,0,8.420505,0,0,0,0,0,8.863688,8.420505,0,0,247.339,96.15312,0,8.863688,-8.863688,176.0113,41.90737,0.06849126,9.262555,0,0,96.15312
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,8.642074,8.642074,0,0,0,8.642074,0,0,1.776357E-15,0,0,9.096919,8.642074,0,0,257.1876,87.28943,0,9.096919,-9.096919,166.4223,39.62428,0.06849126,9.506281,0,0,87.28943
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.2952,78.19251,0,0,0,166.4223,39.62428,0.06849126,0,0,0,78.19251
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,32.28669,32.28669,0,0,0,32.28669,11.86112,0,0,0,3.829564,33.98599,32.28669,0,0,267.2952,78.19251,0,30.15643,-30.15643,134.6346,32.05581,0.06849126,35.51536,3.063651,0,82.02207
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,23.5904,23.5904,0,0,0,23.5904,39.96105,0,0,0,9.426972,24.832,23.5904,0,0,300.8024,48.03608,0,15.40503,-15.40503,118.3963,28.18954,0.06849126,25.94944,7.541578,0,57.46305
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,3.896712,3.896712,0,-1,0,3.896712,358.2995,0,0,0,13.9619,4.101802,3.896712,0,0,317.9191,32.63105,9.860097,0,9.860097,127.7504,30.41671,0.06848425,4.286384,11.16952,0,46.59295
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,35.96323,35.96323,0,-1,0,35.96323,65.21151,0,0,0,23.45216,37.85603,35.96323,0,0,308.059,41.50514,0,14.40387,-14.40387,112.5674,26.80171,0.06848425,39.55955,18.76173,0,64.9573
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,11.75937,11.75937,0,-1,0,11.75937,291.4,0,0,0,34.2668,12.37828,11.75937,0,0,324.0633,27.10128,21.88852,0,21.88852,133.3327,31.74582,0.06846868,12.93531,27.41344,0,61.36807
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,302.1748,46.80094,22.69094,0,22.69094,154.8592,36.87117,0.06845255,0,18.15275,0,69.49187
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,24.653,24.653,0,-1,0,24.653,29.34132,0,0,0,7.233515,25.95052,24.653,0,0,279.4838,67.22279,0,18.71701,-18.71701,135.1297,32.17368,0.06845255,27.1183,5.786812,0,74.4563
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,300.2805,48.50578,0.5329425,0,0.5329425,135.6353,32.29406,0.06845217,0,0.426354,0,49.03872
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,41.25565,41.25565,0,-1,0,41.25565,17.33183,0,7.105427E-15,0,7.150358,43.427,41.25565,0,0,299.7476,48.98542,0,36.27664,-36.27664,97.3964,23.18957,0.06845217,45.38121,5.720287,0,56.13578
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,18.08601,12.43978,0,-1,0,12.43978,3.100701,0,5.646227,7.747975,0.3857203,13.0945,12.43978,0,0,340.0549,12.70878,0,12.70878,-12.70878,84.00017,20,0.06845217,19.89461,0.3085763,0,13.0945
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,354.1758,0,1.312067,0,1.312067,85.2449,20.29637,0.06845124,0,1.049653,0,1.312067
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8637,1.18086,0,0,0,85.2449,20.29637,0.06845124,0,0,0,1.18086
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,4.116829,1.121817,0,-1,0,1.121817,0,0,2.995013,3.406696,0,1.18086,1.121817,0,0,352.8637,1.18086,0,1.18086,-1.18086,84.00017,20,0.06845124,4.528512,0,0,1.18086
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,16.23284,0,0,-1,0,0,0,0,16.23284,17.85613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,17.85613,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,2.656142,0,0,-1,0,0,0,0,2.656142,2.921757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,2.921757,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,6.766672,0,0,-1,0,0,0,0,6.766672,7.443339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,7.443339,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.54347,0,0,-1,0,0,0,0,30.54347,33.59782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,33.59782,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.34935,0,0,-1,0,0,0,0,32.34935,35.58428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,35.58428,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,42.23174,0,0,-1,0,0,0,0,42.23174,46.45491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,46.45491,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,12.42048,0,0,-1,0,0,0,0,12.42048,13.66253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,13.66253,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,16.08098,0,0,-1,0,0,0,0,16.08098,17.68908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06845124,17.68908,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.20985,27.20985,81,0,22.761,27.20985,0,0,0,0,0,0,0,53.79015,51.10064,354.1758,0,51.10064,0,51.10064,132.4785,31.54243,0.06857183,29.93084,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,6.876708,6.876708,79.1925,0,22.3037,6.876708,0,0,0,0,0,0,0,72.31579,68.7,303.0752,45.99058,68.7,0,68.7,197.653,47.06015,0.06869477,7.564379,0,81,45.99058
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,234.3752,107.8206,88.49335,0,88.49335,281.6052,67.04872,0.0687834,0,15.83469,81,127.6139
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,31.04957,31.04957,81,0,22.761,31.04957,96.69505,0,0,0,30.0234,0,0,49.95043,47.45291,145.8818,187.4646,77.47631,0,77.47631,355.1057,84.54881,0.06890499,34.15453,24.01872,81,217.488
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,68.4055,257.1933,44.38696,0,44.38696,397.2148,94.57478,0.06887335,0,35.50956,0,301.5802
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,1.987548,1.987548,0,-1,0,1.987548,3337.195,40.21766,0,0,66.32836,2.092156,1.987548,0,0,24.01855,297.1415,24.01855,0,24.01855,420.0009,100,0.06885624,2.186303,53.06269,0,363.4699
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,31.27308,31.27308,0,-1,0,31.27308,203.0566,30.58303,0,0,63.50206,32.91903,31.27308,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,34.40038,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,19.57613,19.57613,0,-1,0,19.57613,347.8131,47.48188,0,0,68.08833,20.60645,19.57613,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,21.53374,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,30.2436,30.2436,0,-1,0,30.2436,235.4544,39.37452,0,0,71.20988,31.83537,30.2436,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,33.26796,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,38.52834,38.52834,0,-1,0,38.52834,226.702,46.78837,0,0,87.34451,40.55615,38.52834,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,42.38118,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,67.91772,67.91772,0,-1,0,67.91772,106.4088,0.7780858,0,6.009487,72.27042,71.49233,67.91772,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,74.70949,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,13.10587,13.10587,0,-1,0,13.10587,250.9912,19.09892,0,0,32.89457,13.79565,13.10587,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,14.41645,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.7117829,0.7117829,0,-1,0,0.7117829,2812.534,19.26989,0,0,20.01914,0.7492451,0.7117829,0,0,0,318.7582,0,0,0,420.0009,100,0.06885624,0.7829611,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,8.549407,8.549407,0,-1,0,8.549407,0,0,1.776357E-15,0,0,8.999375,8.549407,0,0,0,318.7582,0,8.999375,-8.999375,410.5147,97.74139,0.06885624,9.404347,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,15.80451,15.80451,0,-1,0,15.80451,0,0,1.776357E-15,0,0,16.63633,15.80451,0,0,9.999306,309.7589,0,16.63633,-16.63633,392.9784,93.56611,0.06885624,17.38496,0,0,309.7589
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,20.43986,20.43986,0,-1,0,20.43986,0,0,3.552714E-15,0,0,21.51564,20.43986,0,0,28.48412,293.1225,0,21.51564,-21.51564,370.299,88.16624,0.06885624,22.48384,0,0,293.1225
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,80.05773,68.7,0,-1,0,68.7,0,0,11.35773,19.3635,0,72.31579,68.7,0,0,52.39038,271.6069,0,72.31579,-72.31579,294.0714,70.01687,0.06885624,88.0635,0,0,271.6069
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,18.23575,18.23575,0,-1,0,18.23575,0,0,0,0,0,19.19553,18.23575,0,0,132.7413,199.2911,0,19.19553,-19.19553,273.8376,65.19929,0.06885624,20.05932,0,0,199.2911
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.91488,39.91488,0,-1,0,39.91488,0,0,7.105427E-15,0,0,42.01566,39.91488,0,0,154.0696,180.0956,0,42.01566,-42.01566,229.5492,54.65446,0.06885624,43.90636,0,0,180.0956
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,8.143286,8.143286,0,-1,0,8.143286,0,0,1.776357E-15,0,0,8.57188,8.143286,0,0,200.7537,138.0799,0,8.57188,-8.57188,220.5136,52.50314,0.06885624,8.957615,0,0,138.0799
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,12.79504,12.79504,0,-1,0,12.79504,0,0,1.776357E-15,0,0,13.46846,12.79504,0,0,210.278,129.508,0,13.46846,-13.46846,206.3166,49.12291,0.06885624,14.07454,0,0,129.508
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,17.49762,17.49762,0,-1,0,17.49762,0,0,3.552714E-15,0,0,18.41855,17.49762,0,0,225.243,116.0396,0,18.41855,-18.41855,186.9018,44.50033,0.06885624,19.24738,0,0,116.0396
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.708,97.62103,0,0,0,186.9018,44.50033,0.06885624,0,0,0,97.62103
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.27749,24.27749,0,-1,0,24.27749,0,0,0,0,0,25.55525,24.27749,0,0,245.708,97.62103,0,25.55525,-25.55525,159.9642,38.08663,0.06885624,26.70524,0,0,97.62103
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,55.16317,55.16317,0,0,0,55.16317,0,0,7.105427E-15,0,0,58.06649,55.16317,0,0,274.1027,72.06577,0,58.06649,-58.06649,98.75671,23.51345,0.06885624,60.67949,0,0,72.06577
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,40.17266,40.17266,26.87334,0,9.066956,40.17266,0,3.552714E-15,0,0,0,13.99928,13.29932,0,0,338.6211,13.99928,0,13.99928,-13.99928,84.00017,20,0.06885624,44.18993,0,81,13.99928
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,16.32514,16.32514,81,0,22.761,16.32514,60.87946,0,0,0,9.938654,0,0,64.67487,61.44112,354.1758,0,71.37978,0,71.37978,151.717,36.12302,0.06898194,17.95765,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,28.35142,28.35142,81,0,22.761,28.35142,62.74223,0,0,0,17.78831,0,0,52.64859,50.01616,282.796,64.2418,67.80447,0,67.80447,216.0419,51.43845,0.06911,31.18656,14.23065,81,82.03011
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,4.969046,4.969046,0,-1,0,4.969046,849.0158,0,0,0,42.18798,5.230575,4.969046,0,0,214.9916,125.2658,36.95741,0,36.95741,251.1028,59.78626,0.06908363,5.46595,33.75039,0,167.4538
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,14.9109,14.9109,0,-1,0,14.9109,495.161,0,0,0,73.83297,15.69569,14.9109,0,0,178.0341,158.5275,58.13729,0,58.13729,306.2567,72.91811,0.06904219,16.40199,59.06638,0,232.3605
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,48.52262,48.52262,0,-1,0,48.52262,168.3856,0,0,0,81.70511,51.07644,48.52262,0,0,119.8969,210.851,30.62867,0,30.62867,335.3136,79.83641,0.06902038,53.37488,65.36408,0,292.5562
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,89.2682,238.4168,75.93976,0,75.93976,407.3564,96.98942,0.06896637,0,60.75181,0,314.3566
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,22.60099,22.60099,0,-1,0,22.60099,297.1677,30.04388,0,0,67.16284,23.79052,22.60099,0,0,13.32844,306.7626,13.32844,0,13.32844,420.0009,100,0.0689569,24.86109,53.73027,0,373.9255
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,13.83503,13.83503,0,-1,0,13.83503,620.3982,71.2691,0,0,85.83229,14.56319,13.83503,0,0,0,318.7582,0,0,0,420.0009,100,0.0689569,15.21853,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,16.08412,16.08412,0,-1,0,16.08412,353.0056,39.84719,0,0,56.77784,16.93065,16.08412,0,0,0,318.7582,0,0,0,420.0009,100,0.0689569,17.69253,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,43.65554,43.65554,0,-1,0,43.65554,37.07431,0,7.105427E-15,0,16.18499,45.9532,43.65554,0,0,0,318.7582,0,29.76821,-29.76821,388.6224,92.52895,0.0689569,48.0211,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,13.65236,13.65236,0,-1,0,13.65236,51.27255,0,1.776357E-15,0,6.999912,14.3709,13.65236,0,0,33.07579,288.99,0,7.370992,-7.370992,380.8527,90.67903,0.0689569,15.0176,5.59993,0,295.9899
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,31.61355,31.61355,0,-1,0,31.61355,0,0,0,0,0,33.27742,31.61355,0,0,41.26578,281.619,0,33.27742,-33.27742,345.7752,82.32726,0.0689569,34.7749,0,0,281.619
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,11.44094,11.44094,0,-1,0,11.44094,0,0,1.776357E-15,0,0,12.0431,11.44094,0,0,78.24069,248.3416,0,12.0431,-12.0431,333.0807,79.30476,0.0689569,12.58504,0,0,248.3416
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.62191,236.2985,0,0,0,333.0807,79.30476,0.0689569,0,0,0,236.2985
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,13.14203,13.14203,0,-1,0,13.14203,0,0,1.776357E-15,0,0,13.83371,13.14203,0,0,91.62191,236.2985,0,13.83371,-13.83371,318.4987,75.83286,0.0689569,14.45623,0,0,236.2985
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,3.796162,3.796162,0,-1,0,3.796162,0,0,4.440892E-16,0,0,3.99596,3.796162,0,0,106.9927,222.4648,0,3.99596,-3.99596,314.2865,74.82998,0.0689569,4.175778,0,0,222.4648
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,13.9834,13.9834,0,-1,0,13.9834,0,0,1.776357E-15,0,0,14.71937,13.9834,0,0,111.4327,218.4688,0,14.71937,-14.71937,298.771,71.1358,0.0689569,15.38174,0,0,218.4688
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,9.243807,9.243807,0,-1,0,9.243807,0,0,0,0,0,9.730323,9.243807,0,0,127.7875,203.7495,0,9.730323,-9.730323,288.5143,68.69374,0.0689569,10.16819,0,0,203.7495
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.599,194.0191,0,0,0,288.5143,68.69374,0.0689569,0,0,0,194.0191
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.8323543,0.8323543,0,-1,0,0.8323543,0,0,1.110223E-16,0,0,0.8761624,0.8323543,0,0,138.599,194.0191,0,0.8761624,-0.8761624,287.5907,68.47385,0.0689569,0.9155897,0,0,194.0191
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.26474,26.26474,0,-1,0,26.26474,0,0,3.552714E-15,0,0,27.64709,26.26474,0,0,139.5725,193.143,0,27.64709,-27.64709,258.4482,61.53515,0.0689569,28.89121,0,0,193.143
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,15.02342,15.02342,0,-1,0,15.02342,0,0,1.776357E-15,0,0,15.81412,15.02342,0,0,170.2915,165.4959,0,15.81412,-15.81412,241.7786,57.56622,0.0689569,16.52576,0,0,165.4959
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,43.17768,43.17768,0,0,0,43.17768,0,0,7.105427E-15,0,0,45.45019,43.17768,0,0,187.8627,149.6818,0,45.45019,-45.45019,193.8699,46.1594,0.0689569,47.49545,0,0,149.6818
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,32.82044,32.82044,0,0,0,32.82044,0,0,7.105427E-15,0,0,34.54783,32.82044,0,0,238.3629,104.2316,0,34.54783,-34.54783,157.4533,37.4888,0.0689569,36.10248,0,0,104.2316
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,41.82013,41.82013,0,0,0,41.82013,30.0654,0,7.105427E-15,0,12.57339,44.02119,41.82013,0,0,276.7494,69.68375,0,31.44781,-31.44781,124.3044,29.59622,0.0689569,46.00215,10.05871,0,82.25713
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,38.47129,38.47129,0,0,0,38.47129,85.25578,0,0,0,32.799,40.49609,38.47129,0,0,311.6914,38.23594,0,7.697093,-7.697093,116.1909,27.66445,0.0689569,42.31841,26.2392,0,71.03493
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,20.36865,20.36865,0,-1,0,20.36865,374.2243,0,0,0,76.22444,21.44069,20.36865,0,0,320.2437,30.53885,54.78375,0,54.78375,168.1634,40.03882,0.06891799,22.40552,60.97955,0,106.7633
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,36.5574,36.5574,0,-1,0,36.5574,268.8305,0,0,0,98.27745,38.48148,36.5574,0,0,265.46,79.84422,59.79597,0,59.79597,224.8908,53.54532,0.06887557,40.21314,78.62196,0,178.1217
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,35.67633,35.67633,0,-1,0,35.67633,232.0445,0,0,0,82.78497,37.55404,35.67633,0,0,205.664,133.6606,45.23094,0,45.23094,267.8007,63.76193,0.06884353,39.24397,66.22797,0,216.4456
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,27.84078,27.84078,0,-1,0,27.84078,298.6842,0,0,0,83.15601,29.30608,27.84078,0,0,160.4331,174.3684,53.84993,0,53.84993,318.8872,75.92536,0.06880541,30.62486,66.5248,0,257.5244
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,30.23752,30.23752,0,-1,0,30.23752,223.8201,0,0,0,67.67767,31.82897,30.23752,0,0,106.5832,222.8334,35.84869,0,35.84869,352.8962,84.02274,0.06878006,33.26128,54.14213,0,290.511
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,23.38436,23.38436,0,-1,0,23.38436,254.4224,0,0,0,59.49504,24.61511,23.38436,0,0,70.73447,255.0972,34.87993,0,34.87993,385.9862,91.9013,0.06875541,25.72279,47.59604,0,314.5923
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,29.73622,29.73622,0,-1,0,29.73622,214.7997,0,0,0,63.87333,31.30129,29.73622,0,0,35.85454,286.4891,32.57204,0,32.57204,416.8868,99.25856,0.06873241,32.70985,51.09866,0,350.3625
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,42.43581,42.43581,0,-1,0,42.43581,78.34544,0,0,0,33.24652,44.66928,42.43581,0,0,3.282497,315.804,0,11.42275,-11.42275,404.8462,96.39175,0.06873241,46.67939,26.59722,0,349.0505
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,2.28381,0,0,18.25825,0,0,0,0,15.97444,304.3812,15.97444,0,15.97444,420.0009,100,0.06872113,0,14.6066,0,322.6395
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06872113,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,23.06546,23.06546,0,-1,0,23.06546,0,0,3.552714E-15,0,0,24.27943,23.06546,0,0,0,318.7582,0,24.27943,-24.27943,394.4081,93.90649,0.06872113,25.372,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,53.73654,53.73654,0,-1,0,53.73654,0,0,7.105427E-15,0,0,56.56478,53.73654,0,0,26.97714,294.4788,0,56.56478,-56.56478,334.7836,79.71021,0.06872113,59.1102,0,0,294.4788
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,4.739593,4.739593,0,-1,0,4.739593,0,0,8.881784E-16,0,0,4.989045,4.739593,0,0,89.8269,237.914,0,4.989045,-4.989045,329.5247,78.45809,0.06872113,5.213552,0,0,237.914
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,20.40969,20.40969,0,-1,0,20.40969,0,0,3.552714E-15,0,0,21.48389,20.40969,0,0,95.37029,232.925,0,21.48389,-21.48389,306.8786,73.0662,0.06872113,22.45066,0,0,232.925
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.95607,34.95607,0,-1,0,34.95607,0,0,7.105427E-15,0,0,36.79586,34.95607,0,0,119.2413,211.4411,0,36.79586,-36.79586,268.0924,63.83139,0.06872113,38.45168,0,0,211.4411
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.94412,31.94412,0,-1,0,31.94412,0,0,0,0,0,33.62539,31.94412,0,0,160.1256,174.6452,0,33.62539,-33.62539,232.6481,55.3923,0.06872113,35.13853,0,0,174.6452
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,15.94418,15.94418,0,-1,0,15.94418,0,0,1.776357E-15,0,0,16.78335,15.94418,0,0,197.4871,141.0198,0,16.78335,-16.78335,214.9569,51.18012,0.06872113,17.5386,0,0,141.0198
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,14.06629,14.06629,0,-1,0,14.06629,0,0,1.776357E-15,0,0,14.80662,14.06629,0,0,216.1353,124.2365,0,14.80662,-14.80662,199.3494,47.46404,0.06872113,15.47292,0,0,124.2365
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5871,109.4299,0,0,0,199.3494,47.46404,0.06872113,0,0,0,109.4299
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,4.128038,4.128038,0,-1,0,4.128038,0,0,8.881784E-16,0,0,4.345303,4.128038,0,0,232.5871,109.4299,0,4.345303,-4.345303,194.769,46.37349,0.06872113,4.540842,0,0,109.4299
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,4.933671,4.933671,0,0,0,4.933671,0,0,0,0,0,5.193338,4.933671,0,0,237.4152,105.0846,0,5.193338,-5.193338,189.2948,45.07009,0.06872113,5.427039,0,0,105.0846
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.41375,19.41375,0,0,0,19.41375,0,0,3.552714E-15,0,0,20.43553,19.41375,0,0,243.1856,99.89123,0,20.43553,-20.43553,167.7538,39.94131,0.06872113,21.35513,0,0,99.89123
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,15.49784,15.49784,0,0,0,15.49784,141.4318,0,0,0,21.91887,16.31351,15.49784,0,0,265.8917,79.4557,5.605356,0,5.605356,173.0715,41.20742,0.06871717,17.04762,17.53509,0,101.3746
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,52.10023,52.10023,0,0,0,52.10023,105.459,0,0,0,54.94438,54.84235,52.10023,0,0,260.2863,84.50052,0.102028,0,0.102028,173.1683,41.23047,0.06871711,57.31026,43.95551,0,139.4449
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,50.00954,50.00954,0,-1,0,50.00954,158.8873,0,0,0,79.45882,52.64162,50.00954,0,0,260.1843,84.59234,26.8172,0,26.8172,198.6093,47.28785,0.06869819,55.01049,63.56705,0,164.0511
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,10.713,10.713,0,-1,0,10.713,981.93,0,0,0,105.1942,11.27684,10.713,0,0,233.3671,108.7278,93.91731,0,93.91731,287.7071,68.50156,0.06863202,11.7843,84.15532,0,213.922
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,43.23799,43.23799,0,-1,0,43.23799,274.3911,0,0,0,118.6412,45.51367,43.23799,0,0,139.4498,193.2534,73.1275,0,73.1275,357.082,85.01935,0.06858058,47.56179,94.91294,0,311.8946
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,23.27881,23.27881,0,-1,0,23.27881,504.7773,26.67986,0,0,117.5062,24.50401,23.27881,0,0,66.3223,259.0681,66.3223,0,66.3223,420.0009,100,0.068534,25.6067,94.00494,0,376.5743
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,3.115844,3.115844,0,-1,0,3.115844,3487.748,105.393,0,0,108.6728,3.279836,3.115844,0,0,0,318.7582,0,0,0,420.0009,100,0.068534,3.427429,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.068534,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.068534,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.068534,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,15.40586,15.40586,0,-1,0,15.40586,144.9351,6.111804,0,0,22.3285,16.2167,15.40586,0,0,0,318.7582,0,0,0,420.0009,100,0.068534,16.94645,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,8.243726,8.243726,0,-1,0,8.243726,0,0,0,0,0,8.677607,8.243726,0,0,0,318.7582,0,8.677607,-8.677607,410.8539,97.82214,0.068534,9.068099,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,40.13425,40.13425,0,-1,0,40.13425,0,0,7.105427E-15,0,0,42.24659,40.13425,0,0,9.641785,310.0806,0,42.24659,-42.24659,366.322,87.21935,0.068534,44.14768,0,0,310.0806
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.58244,267.834,0,0,0,366.322,87.21935,0.068534,0,0,0,267.834
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,11.66715,11.66715,0,-1,0,11.66715,0,0,1.776357E-15,0,0,12.28121,11.66715,0,0,56.58244,267.834,0,12.28121,-12.28121,353.3765,84.13709,0.068534,12.83386,0,0,267.834
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,5.558134,5.558134,0,-1,0,5.558134,0,0,8.881784E-16,0,0,5.850667,5.558134,0,0,70.22823,255.5528,0,5.850667,-5.850667,347.2094,82.66873,0.068534,6.113947,0,0,255.5528
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,2.210692,2.210692,0,-1,0,2.210692,0,0,4.440892E-16,0,0,2.327045,2.210692,0,0,76.72897,249.7022,0,2.327045,-2.327045,344.7564,82.0847,0.068534,2.431762,0,0,249.7022
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.31457,247.3751,0,0,0,344.7564,82.0847,0.068534,0,0,0,247.3751
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,10.20057,10.20057,0,-1,0,10.20057,0,0,0,0,0,10.73744,10.20057,0,0,79.31457,247.3751,0,10.73744,-10.73744,333.4382,79.38988,0.068534,11.22062,0,0,247.3751
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.24506,236.6377,0,0,0,333.4382,79.38988,0.068534,0,0,0,236.6377
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.24506,236.6377,0,0,0,333.4382,79.38988,0.068534,0,0,0,236.6377
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,16.8429,16.8429,0,-1,0,16.8429,0,0,0,0,0,17.72937,16.8429,0,0,91.24506,236.6377,0,17.72937,-17.72937,314.7498,74.94028,0.068534,18.52719,0,0,236.6377
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.29715,19.29715,0,0,0,19.29715,0,0,0,0,0,20.31279,19.29715,0,0,110.9444,218.9083,0,20.31279,-20.31279,293.3382,69.84229,0.068534,21.22687,0,0,218.9083
