Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.54368,19.54368,0,0,0,19.54368,0,0,3.552714E-15,0,0,20.5723,19.54368,0,0,133.5141,198.5955,0,20.5723,-20.5723,271.6531,64.67918,0.068534,21.49805,0,0,198.5955
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,14.01711,14.01711,0,0,0,14.01711,191.8909,0,0,0,26.89756,14.75485,14.01711,0,0,156.3722,178.0232,12.14271,0,12.14271,283.1727,67.42194,0.06852548,15.41882,21.51805,0,204.9208
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,144.2295,188.9517,53.39152,0,53.39152,333.8243,79.48183,0.06848804,0,42.71321,0,242.3432
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,3.066087,3.066087,0,-1,0,3.066087,2345.903,0,0,0,71.92743,3.22746,3.066087,0,0,90.83801,237.004,68.69997,0,68.69997,398.9988,94.99953,0.06843992,3.372696,57.54195,0,308.9315
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,18.18808,18.18808,0,-1,0,18.18808,449.3795,40.45014,0,0,81.73353,19.14535,18.18808,0,0,22.13804,298.834,22.13804,0,22.13804,420.0009,100,0.06842443,20.00689,65.38683,0,380.5675
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,17.62968,17.62968,0,-1,0,17.62968,422.2915,55.89107,0,0,74.44862,18.55755,17.62968,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,19.39264,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,30.57353,30.57353,0,-1,0,30.57353,257.919,46.67229,0,0,78.85496,32.18266,30.57353,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,33.63089,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,2.903609,2.903609,0,-1,0,2.903609,3587.864,101.1211,0,0,104.1775,3.05643,2.903609,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,3.193969,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,22.0241,22.0241,0,-1,0,22.0241,344.3686,52.66083,0,0,75.8441,23.18327,22.0241,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,24.22651,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,41.36692,41.36692,0,-1,0,41.36692,135.0045,12.30307,0,0,55.8472,43.54412,41.36692,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,45.50361,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06842443,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,54.331,54.331,0,-1,0,54.331,0,0,0,0,0,57.19053,54.331,0,0,0,318.7582,0,57.19053,-57.19053,359.7167,85.64667,0.06842443,59.7641,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,48.23946,48.23946,0,-1,0,48.23946,0,0,0,0,0,50.77838,48.23946,0,0,63.54503,261.5677,0,50.77838,-50.77838,306.1916,72.90262,0.06842443,53.06341,0,0,261.5677
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,54.9962,54.9962,0,-1,0,54.9962,0,0,7.105427E-15,0,0,57.89074,54.9962,0,0,119.9655,210.7893,0,57.89074,-57.89074,245.1694,58.37356,0.06842443,60.49582,0,0,210.7893
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2885,152.8986,0,0,0,245.1694,58.37356,0.06842443,0,0,0,152.8986
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,8.467941,8.467941,0,-1,0,8.467941,0,0,0,0,0,8.913622,8.467941,0,0,184.2885,152.8986,0,8.913622,-8.913622,235.7737,56.13647,0.06842443,9.314735,0,0,152.8986
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,13.99877,13.99877,0,-1,0,13.99877,0,0,1.776357E-15,0,0,14.73555,13.99877,0,0,194.1925,143.985,0,14.73555,-14.73555,220.241,52.43823,0.06842443,15.39865,0,0,143.985
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,17.23939,17.23939,0,-1,0,17.23939,0,0,3.552714E-15,0,0,18.14672,17.23939,0,0,210.5653,129.2494,0,18.14672,-18.14672,201.1127,47.88388,0.06842443,18.96332,0,0,129.2494
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,19.76378,19.76378,0,-1,0,19.76378,0,0,3.552714E-15,0,0,20.80398,19.76378,0,0,230.7284,111.1027,0,20.80398,-20.80398,179.1834,42.66262,0.06842443,21.74016,0,0,111.1027
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,15.56403,15.56403,0,-1,0,15.56403,0,0,1.776357E-15,0,0,16.38319,15.56403,0,0,253.8439,90.29871,0,16.38319,-16.38319,161.914,38.55087,0.06842443,17.12044,0,0,90.29871
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.47846,22.47846,0,-1,0,22.47846,0,0,0,0,0,23.66154,22.47846,0,0,272.0475,73.91552,0,23.66154,-23.66154,136.9725,32.61244,0.06842443,24.72631,0,0,73.91552
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.35501,17.35501,0,0,0,17.35501,0,0,3.552714E-15,0,0,18.26843,17.35501,0,0,298.338,50.25398,0,18.26843,-18.26843,117.7159,28.02754,0.06842443,19.09052,0,0,50.25398
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.1378,23.1378,0,0,0,23.1378,0,0,0,0,0,24.35558,23.1378,0,0,318.6363,31.98554,0,24.35558,-24.35558,92.04285,21.91492,0.06842443,25.45159,0,0,31.98554
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,14.0898,14.0898,81,0,22.761,14.0898,147.4667,0,0,0,20.77776,0,0,66.9102,63.56469,345.6981,7.629961,84.34245,0,84.34245,172.0571,40.9659,0.06853993,15.49878,16.62221,81,28.40772
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,17.17414,17.17414,81,0,22.761,17.17414,279.8563,0,0,0,48.06292,0,0,63.82586,60.63456,261.3556,83.53817,108.6975,0,108.6975,275.1766,65.51811,0.06863818,18.89156,38.45034,81,131.6011
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,1.845243,1.845243,0,-1,0,1.845243,3441.9,0,0,0,63.51144,1.942361,1.845243,0,0,152.6581,181.3659,61.56908,0,61.56908,333.5862,79.42513,0.06859508,2.029768,50.80915,0,244.8773
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,17.12988,17.12988,0,-1,0,17.12988,541.004,0,0,0,92.67332,18.03145,17.12988,0,0,91.08905,236.7781,74.64187,0,74.64187,404.3977,96.28497,0.06854291,18.84286,74.13866,0,329.4514
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,56.44275,56.44275,0,-1,0,56.44275,182.06,26.89908,0,0,102.7597,59.41342,56.44275,0,0,16.44718,303.9557,16.44718,0,16.44718,420.0009,100,0.06853142,62.08702,82.20775,0,406.7155
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,7.776297,7.776297,0,-1,0,7.776297,1498.419,108.3359,0,0,116.5215,8.185575,7.776297,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,8.553926,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,35.44886,35.44886,0,-1,0,35.44886,289.2256,65.21261,0,0,102.5272,37.31459,35.44886,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,38.99375,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,37.9267,37.9267,0,-1,0,37.9267,275.8211,64.687,0,0,104.6098,39.92284,37.9267,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,41.71936,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,58.33668,58.33668,0,-1,0,58.33668,146.3176,23.94977,0,0,85.3568,61.40703,58.33668,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,64.17035,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06853142,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,4.203532,4.203532,0,-1,0,4.203532,0,0,0,0,0,4.424771,4.203532,0,0,0,318.7582,0,4.424771,-4.424771,415.3367,98.8895,0.06853142,4.623886,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,23.87915,23.87915,0,-1,0,23.87915,0,0,0,0,0,25.13594,23.87915,0,0,4.916412,314.3335,0,25.13594,-25.13594,388.8411,92.58103,0.06853142,26.26706,0,0,314.3335
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,18.65555,18.65555,0,-1,0,18.65555,0,0,0,0,0,19.63742,18.65555,0,0,32.84524,289.1975,0,19.63742,-19.63742,368.1414,87.65255,0.06853142,20.5211,0,0,289.1975
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,1.798776,1.798776,0,-1,0,1.798776,0,0,2.220446E-16,0,0,1.893448,1.798776,0,0,54.6646,269.5601,0,1.893448,-1.893448,366.1456,87.17735,0.06853142,1.978654,0,0,269.5601
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,22.13865,22.13865,0,-1,0,22.13865,0,0,0,0,0,23.30385,22.13865,0,0,56.76843,267.6666,0,23.30385,-23.30385,341.5812,81.32869,0.06853142,24.35252,0,0,267.6666
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,5.700776,5.700776,0,-1,0,5.700776,0,0,0,0,0,6.000816,5.700776,0,0,82.66159,244.3628,0,6.000816,-6.000816,335.2558,79.82264,0.06853142,6.270854,0,0,244.3628
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.44919,21.44919,0,-1,0,21.44919,0,0,0,0,0,22.57809,21.44919,0,0,89.32916,238.362,0,22.57809,-22.57809,311.4564,74.15613,0.06853142,23.59411,0,0,238.362
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.55897,34.55897,0,-1,0,34.55897,0,0,7.105427E-15,0,0,36.37786,34.55897,0,0,114.4159,215.7839,0,36.37786,-36.37786,273.1107,65.02623,0.06853142,38.01486,0,0,215.7839
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.15512,27.15512,0,-1,0,27.15512,0,0,3.552714E-15,0,0,28.58434,27.15512,0,0,154.8358,179.406,0,28.58434,-28.58434,242.9802,57.85231,0.06853142,29.87063,0,0,179.406
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,12.84093,12.84093,0,-1,0,12.84093,0,0,1.776357E-15,0,0,13.51676,12.84093,0,0,186.5962,150.8217,0,13.51676,-13.51676,228.7323,54.45995,0.06853142,14.12502,0,0,150.8217
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.48832,23.48832,0,-1,0,23.48832,0,0,3.552714E-15,0,0,24.72454,23.48832,0,0,201.6148,137.3049,0,24.72454,-24.72454,202.6703,48.25474,0.06853142,25.83715,0,0,137.3049
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,13.32778,13.32778,0,0,0,13.32778,0,0,1.776357E-15,0,0,14.02924,13.32778,0,0,229.0865,112.5804,0,14.02924,-14.02924,187.8822,44.73376,0.06853142,14.66056,0,0,112.5804
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.54317,17.54317,0,0,0,17.54317,0,0,0,0,0,18.4665,17.54317,0,0,244.6745,98.55113,0,18.4665,-18.4665,168.4168,40.09916,0.06853142,19.29749,0,0,98.55113
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,31.03525,31.03525,0,0,0,31.03525,68.28017,0,3.552714E-15,0,21.19092,32.66869,31.03525,0,0,265.1929,80.08463,0,11.47776,-11.47776,156.3182,37.21854,0.06853142,34.13877,16.95274,0,101.2756
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,31.27265,31.27265,0,0,0,31.27265,180.2934,0,0,0,56.38252,32.91858,31.27265,0,0,277.946,68.60687,23.46394,0,23.46394,178.578,42.51849,0.06851504,34.39992,45.10602,0,124.9894
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,22.81566,22.81566,0,-1,0,22.81566,372.2762,0,0,0,84.93725,24.01648,22.81566,0,0,254.482,89.72442,60.92077,0,60.92077,236.3725,56.27906,0.06847254,25.09722,67.9498,0,174.6617
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,18.29401,18.29401,0,-1,0,18.29401,535.6556,0,0,0,97.99288,19.25685,18.29401,0,0,193.5612,144.5531,78.73603,0,78.73603,311.0681,74.06368,0.06841771,20.12341,78.3943,0,242.546
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,1.775962,1.775962,0,-1,0,1.775962,5752.389,0,0,0,102.1602,1.869434,1.775962,0,0,114.8252,215.4155,100.2908,0,100.2908,406.2123,96.71702,0.06834798,1.953558,81.72818,0,317.5758
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,35.71508,35.71508,0,-1,0,35.71508,316.9862,61.08265,0,0,113.2119,37.59482,35.71508,0,0,14.53441,305.6772,14.53441,0,14.53441,420.0009,100,0.06833789,39.28658,90.5695,0,418.8891
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,53.98457,53.98457,0,-1,0,53.98457,205.1799,53.93962,0,0,110.7655,56.82586,53.98457,0,0,0,318.7582,0,0,0,420.0009,100,0.06833789,59.38303,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,35.41289,35.41289,0,-1,0,35.41289,274.9067,60.07566,0,0,97.35239,37.27672,35.41289,0,0,0,318.7582,0,0,0,420.0009,100,0.06833789,38.95417,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,45.09032,45.09032,0,-1,0,45.09032,193.158,39.63205,0,0,87.09555,47.4635,45.09032,0,0,0,318.7582,0,0,0,420.0009,100,0.06833789,49.59935,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06833789,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,10.25976,10.25976,0,-1,0,10.25976,256.2683,15.49277,0,0,26.29252,10.79975,10.25976,0,0,0,318.7582,0,0,0,420.0009,100,0.06833789,11.28574,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,4.182992,4.182992,0,-1,0,4.182992,0,0,8.881784E-16,0,0,4.40315,4.182992,0,0,0,318.7582,0,4.40315,-4.40315,415.3595,98.89493,0.06833789,4.601291,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,28.32343,28.32343,0,-1,0,28.32343,0,0,3.552714E-15,0,0,29.81413,28.32343,0,0,4.892388,314.3551,0,29.81413,-29.81413,383.9326,91.41235,0.06833789,31.15577,0,0,314.3551
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,22.10688,22.10688,0,-1,0,22.10688,0,0,3.552714E-15,0,0,23.2704,22.10688,0,0,38.0192,284.541,0,23.2704,-23.2704,359.4035,85.57209,0.06833789,24.31756,0,0,284.541
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,8.928717,8.928717,0,-1,0,8.928717,0,0,1.776357E-15,0,0,9.398649,8.928717,0,0,63.8752,261.2705,0,9.398649,-9.398649,349.4965,83.21328,0.06833789,9.821588,0,0,261.2705
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,10.81015,10.81015,0,-1,0,10.81015,0,0,0,0,0,11.37911,10.81015,0,0,74.31815,251.8719,0,11.37911,-11.37911,337.5018,80.35741,0.06833789,11.89117,0,0,251.8719
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,13.03322,13.03322,0,-1,0,13.03322,0,0,1.776357E-15,0,0,13.71918,13.03322,0,0,86.96159,240.4928,0,13.71918,-13.71918,323.0406,76.91426,0.06833789,14.33654,0,0,240.4928
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.98827,25.98827,0,-1,0,25.98827,0,0,3.552714E-15,0,0,27.35608,25.98827,0,0,102.2051,226.7736,0,27.35608,-27.35608,294.2047,70.0486,0.06833789,28.5871,0,0,226.7736
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.27672,29.27672,0,-1,0,29.27672,0,0,3.552714E-15,0,0,30.8176,29.27672,0,0,132.6008,199.4175,0,30.8176,-30.8176,261.7201,62.31419,0.06833789,32.20439,0,0,199.4175
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,47.33614,47.33614,0,-1,0,47.33614,0,0,0,0,0,49.82752,47.33614,0,0,166.8425,168.5999,0,49.82752,-49.82752,209.1973,49.80878,0.06833789,52.06976,0,0,168.5999
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,44.1472,44.1472,0,-1,0,44.1472,0,0,7.105427E-15,0,0,46.47073,44.1472,0,0,222.2065,118.7724,0,46.47073,-46.47073,160.2128,38.14584,0.06833789,48.56192,0,0,118.7724
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,36.97202,36.97202,0,-1,0,36.97202,0,0,7.105427E-15,0,0,38.91792,36.97202,0,0,273.8406,72.30168,0,38.91792,-38.91792,119.1898,28.37846,0.06833789,40.66922,0,0,72.30168
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.48593,22.48593,0,0,0,22.48593,0,0,3.552714E-15,0,0,23.6694,22.48593,0,0,317.0827,33.38377,0,23.6694,-23.6694,94.24002,22.43806,0.06833789,24.73452,0,0,33.38377
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.83421,20.83421,20.25,0,7.39125,20.83421,0,0,0,0,0,0.6149608,0.5842128,0,0,343.382,9.714375,0,0.6149608,-0.6149608,93.5918,22.28372,0.06833789,22.91763,0,81,9.714375
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,28.92334,28.92334,81,0,22.761,28.92334,90.98727,0,0,0,26.31656,0,0,52.07666,49.47282,344.0653,9.099415,75.78938,0,75.78938,165.4919,39.40276,0.06845868,31.81568,21.05325,81,35.41597
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,52.81249,52.81249,81,0,22.761,52.81249,97.61997,0,0,0,51.55553,0,0,28.18751,26.77814,268.276,77.30986,78.33367,0,78.33367,239.8058,57.0965,0.06857752,58.09373,41.24443,81,128.8654
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,49.60578,49.60578,0,-1,0,49.60578,114.9014,0,0,0,56.99774,52.21661,49.60578,0,0,189.9423,147.8102,4.781129,0,4.781129,244.3415,58.17644,0.06857419,54.56636,45.59819,0,204.8079
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,41.65685,41.65685,0,-1,0,41.65685,176.2784,0,0,0,73.43204,43.84931,41.65685,0,0,185.1612,152.1132,29.58273,0,29.58273,272.4062,64.85848,0.06855362,45.82253,58.74563,0,225.5452
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,53.77079,53.77079,0,-1,0,53.77079,131.8913,0,0,0,70.91899,56.60083,53.77079,0,0,155.5784,178.7376,14.31815,0,14.31815,285.9896,68.09262,0.06854367,59.14787,56.73519,0,249.6566
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,15.17331,15.17331,0,-1,0,15.17331,590.2629,0,0,0,89.56242,15.9719,15.17331,0,0,141.2603,191.624,73.59051,0,73.59051,355.8036,84.71499,0.06849256,16.69064,71.64993,0,281.1864
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,27.54031,27.54031,0,-1,0,27.54031,264.0574,0,0,0,72.72223,28.9898,27.54031,0,0,67.66977,257.8554,43.73243,0,43.73243,397.2919,94.59312,0.06846223,30.29434,58.17778,0,330.5777
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,33.0121,33.0121,0,-1,0,33.0121,236.2077,19.29021,0,0,77.97713,34.74957,33.0121,0,0,23.93734,297.2146,23.93734,0,23.93734,420.0009,100,0.06844564,36.3133,62.3817,0,375.1917
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,23.63764,23.63764,0,-1,0,23.63764,345.4243,56.76844,0,0,81.65017,24.88173,23.63764,0,0,0,318.7582,0,0,0,420.0009,100,0.06844564,26.00141,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,47.33238,47.33238,0,-1,0,47.33238,117.0726,5.589685,0,0,55.41324,49.82355,47.33238,0,0,0,318.7582,0,0,0,420.0009,100,0.06844564,52.06562,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,32.1081,32.1081,0,-1,0,32.1081,73.51814,0,0,0,23.60528,33.798,32.1081,0,0,0,318.7582,0,10.19272,-10.19272,409.2568,97.44189,0.06844564,35.31891,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,24.06922,24.06922,0,-1,0,24.06922,0,0,3.552714E-15,0,0,25.33602,24.06922,0,0,11.32525,308.5655,0,25.33602,-25.33602,382.5503,91.08321,0.06844564,26.47614,0,0,308.5655
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,64.15334,64.15334,0,-1,0,64.15334,0,0,0,1.86867,0,67.52983,64.15334,0,0,39.47638,283.2295,0,67.52983,-67.52983,311.3676,74.13499,0.06844564,70.56867,0,0,283.2295
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.67396,35.67396,0,-1,0,35.67396,0,0,7.105427E-15,0,0,37.55154,35.67396,0,0,114.5095,215.6996,0,37.55154,-37.55154,271.7848,64.71053,0.06844564,39.24136,0,0,215.6996
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,46.51963,46.51963,0,-1,0,46.51963,0,0,7.105427E-15,0,0,48.96803,46.51963,0,0,156.2335,178.1481,0,48.96803,-48.96803,220.1679,52.42083,0.06844564,51.1716,0,0,178.1481
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,12.34765,12.34765,0,-1,0,12.34765,0,0,1.776357E-15,0,0,12.99753,12.34765,0,0,210.6424,129.1801,0,12.99753,-12.99753,206.4673,49.15879,0.06844564,13.58241,0,0,129.1801
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,9.000143,9.000143,0,-1,0,9.000143,0,0,0,0,0,9.473835,9.000143,0,0,225.0841,116.1826,0,9.473835,-9.473835,196.481,46.78111,0.06844564,9.900158,0,0,116.1826
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,3.792202,3.792202,0,-1,0,3.792202,0,0,0,0,0,3.991791,3.792202,0,0,235.6106,106.7087,0,3.991791,-3.991791,192.2733,45.77927,0.06844564,4.171422,0,0,106.7087
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.40883,25.40883,0,-1,0,25.40883,0,0,0,0,0,26.74614,25.40883,0,0,240.0459,102.7169,0,26.74614,-26.74614,164.0804,39.06669,0.06844564,27.94971,0,0,102.7169
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,11.50102,11.50102,0,-1,0,11.50102,0,0,1.776357E-15,0,0,12.10634,11.50102,0,0,269.7638,75.97079,0,12.10634,-12.10634,151.3192,36.02831,0.06844564,12.65112,0,0,75.97079
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,1.900919,1.900919,0,-1,0,1.900919,0,0,2.220446E-16,0,0,2.000968,1.900919,0,0,283.2153,63.86445,0,2.000968,-2.000968,149.21,35.52612,0.06844564,2.091011,0,0,63.86445
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.81184,30.81184,0,-1,0,30.81184,0,0,3.552714E-15,0,0,32.43351,30.81184,0,0,285.4386,61.86349,0,32.43351,-32.43351,115.0221,27.38616,0.06844564,33.89302,0,0,61.86349
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.54712,16.54712,0,0,0,16.54712,0,0,3.552714E-15,0,0,17.41803,16.54712,0,0,321.4758,29.42998,0,17.41803,-17.41803,96.66187,23.01469,0.06844564,18.20184,0,0,29.42998
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,5.942757,5.942757,0,0,0,5.942757,0,0,0,0,0,6.255534,5.942757,0,0,340.8292,12.01195,0,6.255534,-6.255534,90.06796,21.44471,0.06844564,6.537033,0,0,12.01195
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,18.14982,18.14982,81,0,22.761,18.14982,52.91157,0,0,0,9.603354,0,0,62.85018,59.70767,347.7798,5.756415,69.31103,0,69.31103,155.8222,37.10044,0.06857042,19.9648,7.682684,81,15.35977
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,9.446891,9.446891,81,0,22.761,9.446891,218.0148,0,0,0,20.59562,0,0,71.55311,67.97546,278.4688,68.13634,88.57108,0,88.57108,239.8481,57.10657,0.06868166,10.39158,16.4765,81,88.73196
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,24.78865,24.78865,0,-1,0,24.78865,209.3929,0,0,0,51.90566,26.09332,24.78865,0,0,189.8977,147.8503,25.81234,0,25.81234,264.3358,62.93697,0.06866374,27.26752,41.52453,0,199.756
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,32.17557,32.17557,0,-1,0,32.17557,202.1847,0,0,0,65.05408,33.86902,32.17557,0,0,164.0853,171.0814,31.18506,0,31.18506,293.9206,69.98095,0.06864211,35.39313,52.04327,0,236.1355
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,132.9003,199.148,78.84717,0,78.84717,368.7216,87.79067,0.06858747,0,63.07773,0,277.9951
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,18.35932,18.35932,0,-1,0,18.35932,527.1929,23.41032,0,0,96.78905,19.3256,18.35932,0,0,54.05312,270.1104,54.05312,0,54.05312,420.0009,100,0.06855007,20.19526,77.43124,0,366.8995
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,23.78495,23.78495,0,-1,0,23.78495,344.3223,56.8601,0,0,81.89689,25.03679,23.78495,0,0,0,318.7582,0,0,0,420.0009,100,0.06855007,26.16344,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,5.290573,5.290573,0,-1,0,5.290573,1158.778,55.73697,0,0,61.30599,5.569024,5.290573,0,0,0,318.7582,0,0,0,420.0009,100,0.06855007,5.81963,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,38.45696,38.45696,0,-1,0,38.45696,187.595,31.66234,0,0,72.14336,40.48101,38.45696,0,0,0,318.7582,0,0,0,420.0009,100,0.06855007,42.30266,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.252272,1.252272,0,-1,0,1.252272,2705.02,32.55603,0,0,33.87421,1.318181,1.252272,0,0,0,318.7582,0,0,0,420.0009,100,0.06855007,1.377499,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,4.57756,4.57756,0,-1,0,4.57756,277.1212,7.866904,0,0,12.68539,4.818484,4.57756,0,0,0,318.7582,0,0,0,420.0009,100,0.06855007,5.035316,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,25.51434,25.51434,0,-1,0,25.51434,0,0,3.552714E-15,0,0,26.8572,25.51434,0,0,0,318.7582,0,26.8572,-26.8572,391.6909,93.25954,0.06855007,28.06577,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,25.86527,25.86527,0,-1,0,25.86527,0,0,3.552714E-15,0,0,27.2266,25.86527,0,0,29.84133,291.901,0,27.2266,-27.2266,362.9915,86.42638,0.06855007,28.4518,0,0,291.901
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,28.82951,28.82951,0,-1,0,28.82951,0,0,3.552714E-15,0,0,30.34685,28.82951,0,0,60.09311,264.6744,0,30.34685,-30.34685,331.0031,78.81011,0.06855007,31.71246,0,0,264.6744
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,10.25978,10.25978,0,-1,0,10.25978,0,0,1.776357E-15,0,0,10.79977,10.25978,0,0,93.81184,234.3276,0,10.79977,-10.79977,319.6192,76.09965,0.06855007,11.28576,0,0,234.3276
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,33.31327,33.31327,0,-1,0,33.31327,0,0,0,0,0,35.0666,33.31327,0,0,105.8116,223.5278,0,35.0666,-35.0666,282.6557,67.29884,0.06855007,36.6446,0,0,223.5278
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,8.884931,8.884931,0,-1,0,8.884931,0,0,1.776357E-15,0,0,9.352558,8.884931,0,0,144.7745,188.4612,0,9.352558,-9.352558,272.7973,64.9516,0.06855007,9.773424,0,0,188.4612
