Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,49.27492,49.27492,0,-1,0,49.27492,0,0,7.105427E-15,0,0,51.86834,49.27492,0,0,0,318.7582,0,51.86834,-51.86834,365.3268,86.9824,0,54.20241,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,90.63895,68.7,0,-1,0,68.7,0,0,21.93896,31.00285,0,72.31579,68.7,0,0,57.63148,266.8899,0,72.31579,-72.31579,289.0993,68.83302,0,99.70285,0,0,266.8899
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,91.55466,68.7,0,-1,0,68.7,0,0,22.85465,32.01012,0,72.31579,68.7,0,0,137.9824,194.5741,0,72.31579,-72.31579,212.8717,50.68365,0,100.7101,0,0,194.5741
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,83.64061,83.64061,20.25,0,7.39125,83.64061,0,0,0,0,0,66.72696,63.39061,0,0,218.3332,122.2583,0,66.72696,-66.72696,142.5354,33.93692,0,92.00467,0,81,122.2583
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.18838,28.18838,81,0,22.761,28.18838,0,0,0,0,0,0,0,52.81163,50.17104,292.4743,55.53135,50.17104,0,50.17104,190.1318,45.26938,0.2959064,31.00721,0,81,55.53135
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,30.26347,30.26347,81,0,22.761,30.26347,23.8041,0,0,0,7.203945,0,0,50.73653,48.1997,242.3033,100.6853,55.40365,0,55.40365,242.6923,57.78376,0.2939378,33.28982,5.763156,81,107.8892
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,31.01251,31.01251,81,0,22.761,31.01251,52.12892,0,0,0,16.16649,0,0,49.98748,47.48811,186.8996,150.5486,63.6546,0,63.6546,303.0804,72.16184,0.2842882,34.11377,12.93319,81,166.7151
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,64.38124,64.38124,0,-1,0,64.38124,48.96851,0,0,2.119362,31.52654,67.76972,64.38124,0,0,123.245,207.8377,0,36.24319,-36.24319,264.8767,63.06575,0.2842882,70.81936,25.22123,0,239.3643
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,19.37929,19.37929,0,-1,0,19.37929,39.64474,0,3.552714E-15,0,7.682869,20.39925,19.37929,0,0,163.5152,171.5945,0,12.71638,-12.71638,251.4724,59.87427,0.2842882,21.31721,6.146295,0,179.2774
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,77.98602,68.7,0,-1,0,68.7,9.048372,0,9.286012,17.08461,6.216231,72.31579,68.7,0,0,177.6445,158.8781,0,66.09956,-66.09956,181.7974,43.285,0.2842882,85.78461,4.972985,0,165.0944
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,67.65844,67.65844,0,-1,0,67.65844,49.91223,0,1.421085E-14,5.724281,33.76983,71.21941,67.65844,0,0,251.0885,92.77859,0,37.44958,-37.44958,142.3221,33.88614,0.2842882,74.42428,27.01587,0,126.5484
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,51.36804,51.36804,0,-1,0,51.36804,58.08457,0,0,0,29.83691,54.07162,51.36804,0,0,292.6991,55.32901,0,24.23472,-24.23472,116.7764,27.80386,0.2842882,56.50485,23.86953,0,85.16592
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,31.20503,31.20503,0,-1,0,31.20503,40.50046,0,3.552714E-15,2.384696,12.63818,32.8474,31.20503,0,0,319.6266,31.0943,0,20.20922,-20.20922,95.47404,22.73187,0.2842882,34.32553,10.11054,0,43.73248
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,342.0813,10.88508,7.161844,0,7.161844,102.2684,24.34956,0.2727455,0,5.729475,0,18.04692
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,41.72079,29.88056,0,-1,0,29.88056,47.26311,0,11.84024,26.7454,14.12248,31.45322,29.88056,0,0,334.9194,17.33074,0,17.33074,-17.33074,84.00017,20,0.2727455,45.89288,11.29799,0,31.45322
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,354.1758,0,7.428895,0,7.428895,91.04784,21.67801,0.2617228,0,5.943117,0,7.428895
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.59747,6.351706,0,-1,0,6.351706,0,0,30.24576,33.90551,0,6.686006,6.351706,0,0,346.7469,6.686006,0,6.686006,-6.686006,84.00017,20,0.2617228,40.25722,0,0,6.686006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,50.61263,0,0,-1,0,0,0,0,50.61263,55.6739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,55.6739,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,70.60028,0,0,-1,0,0,0,0,70.60028,77.66031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,77.66031,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,83.44567,0,0,-1,0,0,0,0,83.44567,91.79025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,91.79025,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.997636,0,0,-1,0,0,0,0,3.997636,4.3974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,4.3974,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,16.58121,0,0,-1,0,0,0,0,16.58121,18.23933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,18.23933,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,50.71115,0,0,-1,0,0,0,0,50.71115,55.78226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,55.78226,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.91051,0,0,-1,0,0,0,0,20.91051,23.00156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,23.00156,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,73.73035,0,0,-1,0,0,0,0,73.73035,81.10338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,81.10338,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2617228,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,11.99804,11.99804,81,0,22.761,11.99804,0,0,0,0,0,0,0,69.00196,65.55186,354.1758,0,65.55186,0,65.55186,146.1881,34.80663,0.2614063,13.19785,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.6239,58.99667,68.7,0,68.7,211.3627,50.32434,0.2509611,0,0,81,58.99667
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,19.78253,19.78253,81,0,22.761,19.78253,55.63764,0,0,0,11.00653,0,0,61.21747,58.1566,219.924,120.8267,69.16313,0,69.16313,276.9766,65.94667,0.2502386,21.76078,8.805225,81,131.8332
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,13.09802,13.09802,81,0,22.761,13.09802,232.5808,0,0,0,30.46347,0,0,67.90199,64.50688,150.7608,183.0735,94.97036,0,94.97036,367.0734,87.39825,0.2363695,14.40782,24.37078,81,213.537
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,15.44429,15.44429,0,-1,0,15.44429,363.7128,0,0,0,56.17283,16.25714,15.44429,0,0,55.79046,268.5468,39.91569,0,39.91569,404.9407,96.41426,0.2182993,16.98871,44.93827,0,324.7196
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,75.28867,0,0,91.16344,0,0,0,0,15.87477,304.4709,15.87477,0,15.87477,420.0009,100,0.2118579,0,72.93075,0,395.6344
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2118579,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,41.92968,41.92968,0,-1,0,41.92968,291.9197,78.2645,0,0,122.401,44.1365,41.92968,0,0,0,318.7582,0,0,0,420.0009,100,0.2118579,46.12265,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,76.18908,68.7,0,-1,0,68.7,162.9901,39.65841,7.489079,15.10799,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2118579,83.80798,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,73.62894,68.7,0,-1,0,68.7,161.0286,38.31084,4.928935,12.29183,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2118579,80.99183,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,19.52084,19.52084,0,-1,0,19.52084,403.2733,58.17408,0,0,78.72234,20.54825,19.52084,0,0,0,318.7582,0,0,0,420.0009,100,0.2118579,21.47293,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,45.50227,45.50227,0,-1,0,45.50227,66.44137,0,0,0,30.23233,47.89713,45.50227,0,0,0,318.7582,0,17.6648,-17.6648,401.3805,95.5666,0.2118579,50.0525,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,63.96276,63.96276,0,-1,0,63.96276,35.26219,0,1.421085E-14,1.659037,22.55467,67.32922,63.96276,0,0,19.62755,301.0934,0,44.77455,-44.77455,354.184,84.32935,0.2118579,70.35904,18.04374,0,323.6481
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.37705,256.3189,0,0,0,354.184,84.32935,0.2118579,0,0,0,256.3189
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,14.33839,14.33839,0,-1,0,14.33839,0,0,1.776357E-15,0,0,15.09304,14.33839,0,0,69.37705,256.3189,0,15.09304,-15.09304,338.2745,80.5414,0.2118579,15.77222,0,0,256.3189
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,37.75714,37.75714,0,-1,0,37.75714,0,0,7.105427E-15,0,0,39.74436,37.75714,0,0,86.14709,241.2258,0,39.74436,-39.74436,296.3803,70.5666,0.2118579,41.53286,0,0,241.2258
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3075,201.4815,0,0,0,296.3803,70.5666,0.2118579,0,0,0,201.4815
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3075,201.4815,0,0,0,296.3803,70.5666,0.2118579,0,0,0,201.4815
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,43.16482,43.16482,0,-1,0,43.16482,0,0,7.105427E-15,0,0,45.43665,43.16482,0,0,130.3075,201.4815,0,45.43665,-45.43665,248.4859,59.16318,0.2118579,47.4813,0,0,201.4815
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,52.65098,52.65098,0,-1,0,52.65098,0,0,0,0,0,55.42209,52.65098,0,0,180.7927,156.0448,0,55.42209,-55.42209,190.0658,45.25368,0.2118579,57.91608,0,0,156.0448
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.615603,5.615603,0,-1,0,5.615603,0,0,8.881784E-16,0,0,5.911161,5.615603,0,0,242.3728,100.6227,0,5.911161,-5.911161,183.8349,43.77013,0.2118579,6.177164,0,0,100.6227
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,13.96233,13.96233,0,-1,0,13.96233,0,0,1.776357E-15,0,0,14.69719,13.96233,0,0,248.9407,94.71158,0,14.69719,-14.69719,168.3427,40.08152,0.2118579,15.35857,0,0,94.71158
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,76.01125,68.7,0,-1,0,68.7,0,0,7.311251,14.91238,0,72.31579,68.7,0,0,265.2709,80.01438,0,72.31579,-72.31579,92.1152,21.93215,0.2118579,83.61237,0,0,80.01438
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,52.67007,7.313665,0,-1,0,7.313665,0,0,45.35641,50.62342,0,7.698596,7.313665,0,0,345.6218,7.698596,0,7.698596,-7.698596,84.00017,20,0.2118579,57.93708,0,0,7.698596
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,79.7849,79.7849,81,0,22.761,79.7849,0,0,0,6.763383,0,0,0,1.215107,1.154351,354.1758,0,1.154351,0,1.154351,85.09528,20.26074,0.2120378,87.76338,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,30.89975,30.89975,81,0,22.761,30.89975,0,0,0,0,0,0,0,50.10025,47.59524,353.0215,1.038916,47.59524,0,47.59524,130.2481,31.01139,0.218841,33.98972,0,81,1.038916
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,305.4262,43.87463,92.61298,0,92.61298,218.1085,51.93048,0.210552,0,19.13038,81,67.78761
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,42.10521,42.10521,81,0,22.761,42.10521,117.5706,0,0,0,49.50335,0,0,38.89479,36.95005,212.8132,127.2263,86.45341,0,86.45341,300.1254,71.45828,0.2090824,46.31573,39.60268,81,176.7297
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,56.27745,56.27745,0,-1,0,56.27745,129.5889,0,0,0,72.9293,59.23942,56.27745,0,0,126.3598,205.0344,13.68988,0,13.68988,313.1127,74.55051,0.2054104,61.90519,58.34344,0,277.9637
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,37.73754,37.73754,0,-1,0,37.73754,276.5817,0,0,0,104.3751,39.72372,37.73754,0,0,112.67,217.3553,64.65138,0,64.65138,374.4464,89.15373,0.1896786,41.51129,83.50008,0,321.7304
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,107.7325,68.7,0,-1,0,68.7,181.1864,4.140715,39.03245,49.80569,124.4751,72.31579,68.7,0,0,48.01857,275.5415,48.01857,0,48.01857,420.0009,100,0.1794697,118.5057,99.58006,0,400.0166
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,23.07707,23.07707,0,-1,0,23.07707,567.7182,106.7211,0,0,131.0127,24.29165,23.07707,0,0,0,318.7582,0,0,0,420.0009,100,0.1794697,25.38477,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,37.89437,37.89437,0,-1,0,37.89437,336.7479,87.71969,0,0,127.6085,39.88881,37.89437,0,0,0,318.7582,0,0,0,420.0009,100,0.1794697,41.68381,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,23.96881,23.96881,0,-1,0,23.96881,470.6049,87.56808,0,0,112.7984,25.23033,23.96881,0,0,0,318.7582,0,0,0,420.0009,100,0.1794697,26.36569,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,66.35439,66.35439,0,-1,0,66.35439,127.3811,14.67625,0,4.289823,84.52297,69.84672,66.35439,0,0,0,318.7582,0,0,0,420.0009,100,0.1794697,72.98982,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,56.21918,56.21918,0,-1,0,56.21918,100.9224,0,0,0,56.73773,59.17809,56.21918,0,0,0,318.7582,0,2.440358,-2.440358,417.4285,99.38754,0.1794697,61.8411,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,134.7429,68.7,0,-1,0,68.7,37.60876,0,66.04292,79.51721,25.83722,72.31579,68.7,0,0,2.711509,316.3179,0,46.47857,-46.47857,368.4358,87.72263,0.1794697,148.2172,20.66978,0,342.1551
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,56.75634,56.75634,0,-1,0,56.75634,0,0,7.105427E-15,0,0,59.74351,56.75634,0,0,54.35436,269.8393,0,59.74351,-59.74351,305.4606,72.72856,0.1794697,62.43197,0,0,269.8393
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.736,210.0958,0,0,0,305.4606,72.72856,0.1794697,0,0,0,210.0958
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,55.73537,55.73537,0,-1,0,55.73537,0,0,7.105427E-15,0,0,58.66882,55.73537,0,0,120.736,210.0958,0,58.66882,-58.66882,243.6182,58.00422,0.1794697,61.30891,0,0,210.0958
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,61.47213,61.47213,0,-1,0,61.47213,0,0,7.105427E-15,0,0,64.7075,61.47213,0,0,185.9236,151.427,0,64.7075,-64.7075,175.4105,41.76432,0.1794697,67.61934,0,0,151.427
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,85.08202,68.7,0,-1,0,68.7,0,0,16.38201,24.89021,0,72.31579,68.7,0,0,257.8208,86.71947,0,72.31579,-72.31579,99.18298,23.61495,0.1794697,93.59022,0,0,86.71947
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,55.41532,13.6835,0,-1,0,13.6835,0,0,41.73182,47.27335,0,14.40368,13.6835,0,0,338.1717,14.40368,0,14.40368,-14.40368,84.00017,20,0.1794697,60.95685,0,0,14.40368
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.45661,0,0,-1,0,0,0,0,20.45661,22.50227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1794697,22.50227,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,76.28315,0,0,-1,0,0,0,0,76.28315,83.91146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1794697,83.91146,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,65.95189,0,0,-1,0,0,0,0,65.95189,72.54708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1794697,72.54708,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,13.55139,0,0,-1,0,0,0,0,13.55139,14.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1794697,14.90652,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4989426,0,0,-1,0,0,0,0,0.4989426,0.5488368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1794697,0.5488368,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.87654,30.87654,81,0,22.761,30.87654,0,0,0,0,0,0,0,50.12346,47.61728,354.1758,0,47.61728,0,47.61728,129.1739,30.75563,0.1853693,33.9642,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,52.35927,52.35927,81,0,22.761,52.35927,0,0,0,0,0,0,0,28.64073,27.20869,306.5585,42.85555,27.20869,0,27.20869,154.9863,36.90143,0.1884795,57.5952,0,81,42.85555
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,279.3498,67.34338,74.99561,0,74.99561,226.1334,53.84118,0.1889604,0,5.036491,81,73.63899
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.9618365,0.9618365,73.27763,0,20.80724,0.9618365,2355.685,0,0,0,22.65784,0,0,72.31579,68.7,204.3542,134.8394,91.35783,0,91.35783,312.8031,74.47677,0.1868813,1.05802,18.12627,81,157.4973
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,112.9964,217.0615,46.53395,0,46.53395,356.949,84.98769,0.1795108,0,37.22716,0,263.5954
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,124.5112,68.7,0,-1,0,68.7,51.31213,0,55.81124,68.26236,35.25143,72.31579,68.7,0,0,66.46243,258.942,0,37.06435,-37.06435,317.8798,75.68551,0.1795108,136.9624,28.20115,0,294.1935
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,53.61319,53.61319,0,-1,0,53.61319,24.81404,0,0,0,13.3036,56.43493,53.61319,0,0,107.6451,221.8777,0,43.13134,-43.13134,272.4153,64.86067,0.1795108,58.97451,10.64288,0,235.1813
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,13.97212,13.97212,0,-1,0,13.97212,250.2529,0,0,0,34.96565,14.7075,13.97212,0,0,155.5688,178.7463,20.25815,0,20.25815,291.6339,69.43651,0.1764808,15.36934,27.97252,0,213.712
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,43.98491,43.98491,0,-1,0,43.98491,139.1202,0,0,0,61.19188,46.29991,43.98491,0,0,135.3106,196.9787,14.89198,0,14.89198,305.7617,72.80025,0.1743177,48.3834,48.95351,0,258.1706
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,59.47591,59.47591,0,-1,0,59.47591,22.73462,0,0,0,13.52162,62.60622,59.47591,0,0,120.4186,210.3815,0,49.0846,-49.0846,254.022,60.4813,0.1743177,65.4235,10.8173,0,223.9031
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,18.3187,18.3187,0,-1,0,18.3187,88.41478,0,0,0,16.19644,19.28284,18.3187,0,0,174.9571,161.2969,0,3.086404,-3.086404,250.7686,59.7067,0.1743177,20.15057,12.95715,0,177.4933
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,178.3864,158.2104,10.32318,0,10.32318,260.562,62.03846,0.1728492,0,8.258545,0,168.5336
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,16.6326,16.6326,0,-1,0,16.6326,36.4046,0,0,0,6.05503,17.508,16.6326,0,0,168.0632,167.5013,0,11.45297,-11.45297,248.4896,59.16407,0.1728492,18.29586,4.844024,0,173.5564
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,72.41608,68.7,0,-1,0,68.7,0,0,3.716073,10.95768,0,72.31579,68.7,0,0,180.7888,156.0484,0,72.31579,-72.31579,172.262,41.01469,0.1728492,79.65768,0,0,156.0484
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,44.63197,44.63197,0,-1,0,44.63197,0,0,7.105427E-15,0,0,46.98102,44.63197,0,0,261.1396,83.73256,0,46.98102,-46.98102,122.7397,29.22368,0.1728492,49.09516,0,0,83.73256
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,10.56455,10.56455,0,-1,0,10.56455,0,0,0,0,0,11.12058,10.56455,0,0,313.3408,36.75154,0,11.12058,-11.12058,111.0176,26.4327,0.1728492,11.62101,0,0,36.75154
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,52.52626,24.34941,0,-1,0,24.34941,0,0,28.17684,33.42947,0,25.63096,24.34941,0,0,325.697,25.63096,0,25.63096,-25.63096,84.00017,20,0.1728492,57.77888,0,0,25.63096
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,44.90002,0,0,-1,0,0,0,0,44.90002,49.39002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,49.39002,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,44.96604,0,0,-1,0,0,0,0,44.96604,49.46264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,49.46264,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.545054,0,0,-1,0,0,0,0,4.545054,4.99956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,4.99956,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.71736,0,0,-1,0,0,0,0,33.71736,37.08909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,37.08909,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.20816,0,0,-1,0,0,0,0,22.20816,24.42897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,24.42897,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,87.70177,0,0,-1,0,0,0,0,87.70177,96.47195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,96.47195,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,13.55395,0,0,-1,0,0,0,0,13.55395,14.90935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1728492,14.90935,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,76.26765,76.26765,81,0,22.761,76.26765,0,0,0,2.894416,0,0,0,4.732349,4.495732,354.1758,0,4.495732,0,4.495732,88.26519,21.01548,0.173299,83.89442,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,14.61832,14.61832,81,0,22.761,14.61832,0,0,0,0,0,0,0,66.38168,63.06259,349.6801,4.046159,63.06259,0,63.06259,148.0916,35.25984,0.1780548,16.08015,0,81,4.046159
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,286.6175,60.80249,78.06109,0,78.06109,222.1469,52.89201,0.1785924,0,7.488871,81,70.16358
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,39.64267,39.64267,81,0,22.761,39.64267,51.42131,0,0,0,20.38478,0,0,41.35733,39.28947,208.5564,131.0575,59.67425,0,59.67425,278.7589,66.37102,0.1830747,43.60693,16.30783,81,151.4423
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,36.77151,36.77151,0,-1,0,36.77151,61.56404,0,7.105427E-15,0,22.63803,38.70685,36.77151,0,0,148.8821,184.7643,0,16.06882,-16.06882,261.8208,62.33816,0.1830747,40.44866,18.11042,0,207.4023
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,25.52091,25.52091,0,-1,0,25.52091,140.2987,0,0,0,35.80551,26.86412,25.52091,0,0,166.7364,168.6955,8.941393,0,8.941393,270.3033,64.35781,0.1819376,28.073,28.64441,0,204.501
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.767856,5.767856,0,-1,0,5.767856,546.4227,0,0,0,31.51687,6.071427,5.767856,0,0,157.795,176.7427,25.44545,0,25.44545,294.443,70.10535,0.1787776,6.344641,25.2135,0,208.2596
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,132.3495,199.6436,50.81232,0,50.81232,342.6478,81.58266,0.1727849,0,40.64986,0,250.4559
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,87.09531,68.7,0,-1,0,68.7,14.25404,0,18.39531,27.10484,9.792527,72.31579,68.7,0,0,81.53722,245.3747,0,62.52326,-62.52326,276.7425,65.89095,0.1727849,95.80484,7.834022,0,255.1673
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,151.0075,182.8515,32.09495,0,32.09495,307.1905,73.14044,0.1692024,0,25.67596,0,214.9464
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,113.8812,68.7,0,-1,0,68.7,49.22171,0,45.18116,56.56928,33.81531,72.31579,68.7,0,0,118.9126,211.7369,0,38.50048,-38.50048,266.6074,63.47783,0.1692024,125.2693,27.05225,0,245.5522
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,161.6909,173.2364,25.2154,0,25.2154,290.5288,69.17339,0.1664903,0,20.17232,0,198.4518
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,32.86618,32.86618,0,-1,0,32.86618,30.15385,0,0,0,9.91042,34.59598,32.86618,0,0,136.4755,195.9303,0,24.68556,-24.68556,264.508,62.97796,0.1664903,36.1528,7.928336,0,205.8407
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.642855,3.642855,0,-1,0,3.642855,0,0,0,0,0,3.834584,3.642855,0,0,163.9039,171.2447,0,3.834584,-3.834584,260.466,62.01558,0.1664903,4.007141,0,0,171.2447
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.89156,27.89156,0,-1,0,27.89156,0,0,3.552714E-15,0,0,29.35954,27.89156,0,0,168.1645,167.4102,0,29.35954,-29.35954,229.5183,54.6471,0.1664903,30.68072,0,0,167.4102
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,23.2502,23.2502,0,-1,0,23.2502,0,0,0,0,0,24.4739,23.2502,0,0,200.7862,138.0506,0,24.4739,-24.4739,203.7205,48.50479,0.1664903,25.57522,0,0,138.0506
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9795,113.5767,0,0,0,203.7205,48.50479,0.1664903,0,0,0,113.5767
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.07301,29.07301,0,-1,0,29.07301,0,0,0,0,0,30.60317,29.07301,0,0,227.9795,113.5767,0,30.60317,-30.60317,171.462,40.8242,0.1664903,31.98031,0,0,113.5767
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.85704,38.85704,0,-1,0,38.85704,0,0,7.105427E-15,0,0,40.90215,38.85704,0,0,261.983,82.97355,0,40.90215,-40.90215,128.3473,30.55882,0.1664903,42.74274,0,0,82.97355
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,55.77731,39.96783,0,-1,0,39.96783,0,0,15.80948,21.38721,0,42.0714,39.96783,0,0,307.4298,42.0714,0,42.0714,-42.0714,84.00017,20,0.1664903,61.35504,0,0,42.0714
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.95902,0,0,-1,0,0,0,0,28.95902,31.85492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1664903,31.85492,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,42.47817,0,0,-1,0,0,0,0,42.47817,46.72599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1664903,46.72599,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.301206,0,0,-1,0,0,0,0,3.301206,3.631327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1664903,3.631327,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,89.84155,0,0,-1,0,0,0,0,89.84155,98.8257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1664903,98.8257,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,63.43162,63.43162,81,0,22.761,63.43162,0,0,0,0,0,0,0,17.56838,16.68996,354.1758,0,16.68996,0,16.68996,99.83365,23.76987,0.1678489,69.77479,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,54.7489,54.7489,81,0,22.761,54.7489,0,0,0,0,0,0,0,26.2511,24.93855,337.4858,15.02096,24.93855,0,24.93855,123.4924,29.4029,0.1698266,60.22379,0,81,15.02096
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,7.188338,7.188338,79.50413,0,22.38254,7.188338,276.9058,0,0,0,19.90493,0,0,72.31579,68.7,312.5473,37.46565,88.60493,0,88.60493,207.5504,49.41668,0.1707715,7.907172,15.92394,81,57.37058
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,223.9424,117.2101,123.9974,0,123.9974,325.1847,77.42477,0.1671932,0,44.23793,81,172.5075
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,99.94497,228.8078,87.96975,0,87.96975,408.6401,97.29508,0.1595142,0,70.3758,0,316.7775
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,37.6694,37.6694,0,-1,0,37.6694,274.2397,51.67722,0,0,103.3044,39.652,37.6694,0,0,11.97522,307.9805,11.97522,0,11.97522,420.0009,100,0.1585231,41.43634,82.64355,0,411.285
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,54.06342,54.06342,0,-1,0,54.06342,226.7683,65.68987,0,0,122.5987,56.90886,54.06342,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,59.46976,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,9.518672,9.518672,0,-1,0,9.518672,1133.821,97.90503,0,0,107.9247,10.01965,9.518672,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,10.47054,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,79.05384,68.7,0,-1,0,68.7,132.468,18.68973,10.35384,18.25923,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,86.95923,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,23.73581,23.73581,0,-1,0,23.73581,276.9723,40.75655,0,0,65.74162,24.98506,23.73581,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,26.10939,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,43.48162,43.48162,0,-1,0,43.48162,63.45561,0,7.105427E-15,0,27.59153,45.77013,43.48162,0,0,0,318.7582,0,18.1786,-18.1786,400.8389,95.43764,0.1585231,47.82978,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19844,300.5796,0,0,0,400.8389,95.43764,0.1585231,0,0,0,300.5796
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,36.42214,36.42214,0,-1,0,36.42214,0,0,7.105427E-15,0,0,38.3391,36.42214,0,0,20.19844,300.5796,0,38.3391,-38.3391,360.426,85.81554,0.1585231,40.06435,0,0,300.5796
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.841629,3.841629,0,-1,0,3.841629,0,0,8.881784E-16,0,0,4.04382,3.841629,0,0,62.79744,262.2405,0,4.04382,-4.04382,356.1634,84.80064,0.1585231,4.225792,0,0,262.2405
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.29057,258.1967,0,0,0,356.1634,84.80064,0.1585231,0,0,0,258.1967
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,46.35985,46.35985,0,-1,0,46.35985,0,0,7.105427E-15,0,0,48.79984,46.35985,0,0,67.29057,258.1967,0,48.79984,-48.79984,304.7238,72.55315,0.1585231,50.99583,0,0,258.1967
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,15.21393,15.21393,0,-1,0,15.21393,0,0,3.552714E-15,0,0,16.01467,15.21393,0,0,121.5126,209.3969,0,16.01467,-16.01467,287.8429,68.53389,0.1585231,16.73533,0,0,209.3969
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,13.15738,13.15738,0,-1,0,13.15738,0,0,0,0,0,13.84987,13.15738,0,0,139.3067,193.3822,0,13.84987,-13.84987,273.2439,65.05793,0.1585231,14.47311,0,0,193.3822
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.56171,29.56171,0,-1,0,29.56171,0,0,3.552714E-15,0,0,31.11759,29.56171,0,0,154.6954,179.5323,0,31.11759,-31.11759,240.443,57.24823,0.1585231,32.51788,0,0,179.5323
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,77.53185,68.7,0,-1,0,68.7,0,0,8.831845,16.58503,0,72.31579,68.7,0,0,189.2705,148.4147,0,72.31579,-72.31579,164.2155,39.09885,0.1585231,85.28503,0,0,148.4147
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,14.08437,14.08437,0,-1,0,14.08437,0,0,1.776357E-15,0,0,14.82565,14.08437,0,0,269.6214,76.09895,0,14.82565,-14.82565,148.5879,35.378,0.1585231,15.49281,0,0,76.09895
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,34.10369,34.10369,0,-1,0,34.10369,0,0,0,0,0,35.89862,34.10369,0,0,286.0944,61.2733,0,35.89862,-35.89862,110.7474,26.36838,0.1585231,37.51406,0,0,61.2733
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,37.9726,37.9726,81,0,22.761,37.9726,0,0,0,0,0,0,0,43.0274,40.87603,325.9817,25.37468,40.87603,0,40.87603,149.5258,35.60132,0.1613763,41.76986,0,81,25.37468
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.1057,62.1631,68.7,0,68.7,214.7004,51.11903,0.163119,0,0,81,62.1631
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,216.4057,123.9931,83.88954,0,83.88954,294.285,70.06771,0.163568,0,12.15163,81,139.1826
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,20.24686,20.24686,81,0,22.761,20.24686,183.4887,0,0,0,37.15069,0,0,60.75314,57.71548,132.5161,199.4937,94.86618,0,94.86618,384.2829,91.49576,0.1642723,22.27154,29.72055,81,236.6444
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,17.6241,17.6241,0,-1,0,17.6241,391.1838,12.74098,0,0,68.94263,18.55169,17.6241,0,0,37.64997,284.8733,37.64997,0,37.64997,420.0009,100,0.1615275,19.38651,55.15411,0,353.8159
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,87.50243,68.7,0,-1,0,68.7,146.7907,28.52939,18.80243,27.55267,100.8452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,96.25267,80.67615,0,419.6034
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.569878,5.569878,0,-1,0,5.569878,1706.243,89.17265,0,0,95.03568,5.863029,5.569878,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,6.126866,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,13.09568,13.09568,0,-1,0,13.09568,796.3085,90.4971,0,0,104.282,13.78493,13.09568,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,14.40525,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.365418,1.365418,0,-1,0,1.365418,6363.829,85.4556,0,0,86.89289,1.437283,1.365418,0,0,0,318.7582,0,0,0,420.0009,100,0.1615275,1.50196,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,85.07049,68.7,0,-1,0,68.7,89.93404,0,16.37049,24.87753,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1615275,93.57754,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,11.65071,11.65071,0,-1,0,11.65071,249.5253,5.106333,0,0,29.07147,12.26391,11.65071,0,0,11.70123,308.2271,11.70123,0,11.70123,420.0009,100,0.1606931,12.81578,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606931,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.22519,31.22519,0,-1,0,31.22519,0,0,7.105427E-15,0,0,32.86862,31.22519,0,0,0,318.7582,0,32.86862,-32.86862,385.3543,91.75083,0.1606931,34.34771,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.27583,30.27583,0,-1,0,30.27583,0,0,3.552714E-15,0,0,31.8693,30.27583,0,0,36.52069,285.8896,0,31.8693,-31.8693,351.7611,83.75247,0.1606931,33.30342,0,0,285.8896
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.93102,254.0203,0,0,0,351.7611,83.75247,0.1606931,0,0,0,254.0203
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,18.16807,18.16807,0,-1,0,18.16807,0,0,0,0,0,19.12428,18.16807,0,0,71.93102,254.0203,0,19.12428,-19.12428,331.6023,78.95277,0.1606931,19.98487,0,0,254.0203
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,6.041814,6.041814,0,-1,0,6.041814,0,0,8.881784E-16,0,0,6.359804,6.041814,0,0,93.18022,234.896,0,6.359804,-6.359804,324.8985,77.35663,0.1606931,6.645995,0,0,234.896
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.3387,21.3387,0,-1,0,21.3387,0,0,0,0,0,22.46179,21.3387,0,0,100.2467,228.5362,0,22.46179,-22.46179,301.2217,71.71931,0.1606931,23.47257,0,0,228.5362
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,52.22287,52.22287,0,-1,0,52.22287,0,0,0,0,0,54.97145,52.22287,0,0,125.2042,206.0744,0,54.97145,-54.97145,243.2767,57.92291,0.1606931,57.44516,0,0,206.0744
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.27778,23.27778,0,-1,0,23.27778,0,0,3.552714E-15,0,0,24.50292,23.27778,0,0,186.2836,151.103,0,24.50292,-24.50292,217.4483,51.77331,0.1606931,25.60556,0,0,151.103
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.72867,17.72867,0,-1,0,17.72867,0,0,3.552714E-15,0,0,18.66176,17.72867,0,0,213.5091,126.6001,0,18.66176,-18.66176,197.7771,47.0897,0.1606931,19.50154,0,0,126.6001
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,49.57521,49.57521,0,-1,0,49.57521,0,0,0,0,0,52.18444,49.57521,0,0,234.2444,107.9383,0,52.18444,-52.18444,142.7699,33.99277,0.1606931,54.53274,0,0,107.9383
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.2271,55.75386,0,0,0,142.7699,33.99277,0.1606931,0,0,0,55.75386
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,42.43808,42.43808,0,0,0,42.43808,0,0,7.105427E-15,0,0,44.67167,42.43808,0,0,292.2271,55.75386,0,44.67167,-44.67167,95.68183,22.78134,0.1606931,46.68189,0,0,55.75386
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,13.32909,13.32909,0,0,0,13.32909,181.4251,0,0,0,24.18232,14.03063,13.32909,0,0,341.8622,11.0822,10.1517,0,10.1517,105.3126,25.07437,0.1599761,14.662,19.34586,0,35.26452
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,41.04107,41.04107,81,0,22.761,41.04107,119.6742,0,0,0,49.11557,0,0,39.95893,37.96099,331.7105,20.21873,87.07656,0,87.07656,187.9207,44.74292,0.1613084,45.14517,39.29246,81,69.3343
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,43.30676,43.30676,0,-1,0,43.30676,143.2235,0,0,0,62.02545,45.58607,43.30676,0,0,244.634,98.58763,16.43938,0,16.43938,203.5164,48.4562,0.1601936,47.63744,49.62036,0,160.6131
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,91.17876,68.7,0,-1,0,68.7,126.2869,0,22.47876,31.59664,86.75908,72.31579,68.7,0,0,228.1946,113.3831,14.44329,0,14.44329,217.2185,51.71859,0.1592268,100.2966,69.40726,0,200.1422
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,101.4902,68.7,0,-1,0,68.7,137.3501,0,32.79023,42.93925,94.35951,72.31579,68.7,0,0,213.7513,126.382,22.04373,0,22.04373,238.131,56.69775,0.1577735,111.6393,75.48761,0,220.7415
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.565619,1.565619,0,-1,0,1.565619,7209.45,0,0,0,112.8725,1.648019,1.565619,0,0,191.7076,146.2214,111.2245,0,111.2245,343.6479,81.82076,0.1508275,1.72218,90.29799,0,259.0939
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,79.40556,68.7,0,-1,0,68.7,167.7225,0,10.70556,18.64612,115.2253,72.31579,68.7,0,0,80.48312,246.3234,42.90954,0,42.90954,384.3554,91.51301,0.1483086,87.34612,92.18026,0,361.5487
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,61.99947,61.99947,0,-1,0,61.99947,167.9321,1.280791,0,0,104.117,65.2626,61.99947,0,0,37.57359,284.942,37.57359,0,37.57359,420.0009,100,0.146171,68.19942,83.29358,0,389.059
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,40.84323,40.84323,0,-1,0,40.84323,193.0839,35.86884,0,0,78.86172,42.99287,40.84323,0,0,0,318.7582,0,0,0,420.0009,100,0.146171,44.92755,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,74.74799,68.7,0,-1,0,68.7,75.06655,0,6.047983,13.52278,51.57072,72.31579,68.7,0,0,0,318.7582,0,20.74507,-20.74507,398.1336,94.79353,0.146171,82.22278,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,48.82761,48.82761,0,-1,0,48.82761,53.36275,0,0,0,26.05575,51.39748,48.82761,0,0,23.05008,298.0132,0,25.34173,-25.34173,371.4211,88.43342,0.146171,53.71037,20.8446,0,324.0689
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.35179,50.35179,0,-1,0,50.35179,0,0,7.105427E-15,0,0,53.00188,50.35179,0,0,51.20755,272.6714,0,53.00188,-53.00188,315.5522,75.13132,0.146171,55.38696,0,0,272.6714
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,97.66547,68.7,0,-1,0,68.7,0,0,28.96547,38.73201,0,72.31579,68.7,0,0,110.0985,219.6695,0,72.31579,-72.31579,239.3247,56.98195,0.146171,107.432,0,0,219.6695
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,84.79622,68.7,0,-1,0,68.7,0,0,16.09622,24.57584,0,72.31579,68.7,0,0,190.4494,147.3538,0,72.31579,-72.31579,163.0971,38.83257,0.146171,93.27584,0,0,147.3538
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,48.68188,48.68188,0,-1,0,48.68188,0,0,7.105427E-15,0,0,51.24408,48.68188,0,0,270.8003,75.03797,0,51.24408,-51.24408,109.0811,25.97165,0.146171,53.55007,0,0,75.03797
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,57.12728,22.60419,0,-1,0,22.60419,0,0,34.52309,40.23582,0,23.79389,22.60419,0,0,327.7382,23.79389,0,23.79389,-23.79389,84.00017,20,0.146171,62.84001,0,0,23.79389
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,39.53422,0,0,-1,0,0,0,0,39.53422,43.48764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,43.48764,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,43.55208,0,0,-1,0,0,0,0,43.55208,47.90729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,47.90729,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,48.98261,0,0,-1,0,0,0,0,48.98261,53.88087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,53.88087,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,50.25177,0,0,-1,0,0,0,0,50.25177,55.27695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,55.27695,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,63.48829,0,0,-1,0,0,0,0,63.48829,69.83712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,69.83712,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146171,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,50.41426,50.41426,81,0,22.761,50.41426,0,0,0,0,0,0,0,30.58574,29.05645,354.1758,0,29.05645,0,29.05645,111.5655,26.56317,0.1478215,55.45569,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,65.47391,65.47391,81,0,22.761,65.47391,23.73311,0,0,0,15.53899,0,0,15.52609,14.74979,325.1194,26.1508,30.28878,0,30.28878,140.3,33.40469,0.1493357,72.0213,12.43119,81,41.6898
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,58.05051,58.05051,81,0,22.761,58.05051,67.06674,0,0,0,38.93259,0,0,22.94949,21.80202,294.8306,53.41071,60.7346,0,60.7346,197.9179,47.12321,0.1521882,63.85556,31.14607,81,92.34329
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,65.95963,65.95963,0,-1,0,65.95963,96.58926,0,1.421085E-14,3.85559,63.70992,69.43119,65.95963,0,0,234.096,108.0718,0,5.721266,-5.721266,191.8871,45.68732,0.1521882,72.55559,50.96794,0,171.7818
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,16.77237,16.77237,0,-1,0,16.77237,596.0136,0,0,0,99.96561,17.65513,16.77237,0,0,240.4529,102.3506,82.31048,0,82.31048,269.9737,64.27933,0.1477291,18.44961,79.97249,0,202.3162
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,24.86734,24.86734,0,-1,0,24.86734,433.3901,0,0,0,107.7726,26.17615,24.86734,0,0,158.1425,176.43,81.59645,0,81.59645,347.3829,82.71005,0.1435594,27.35408,86.21808,0,284.2026
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,102.3751,68.7,0,-1,0,68.7,183.2359,0,33.67511,43.91261,125.8831,72.31579,68.7,0,0,76.54601,249.8668,53.5673,0,53.5673,398.2013,94.80965,0.1409476,112.6126,100.7065,0,375.7499
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,34.03939,34.03939,0,-1,0,34.03939,374.7697,68.75967,0,0,127.5693,35.83094,34.03939,0,0,22.97871,298.0774,22.97871,0,22.97871,420.0009,100,0.1398562,37.44333,102.0555,0,425.6467
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,28.91028,28.91028,0,-1,0,28.91028,374.4752,77.82997,0,0,108.2618,30.43188,28.91028,0,0,0,318.7582,0,0,0,420.0009,100,0.1398562,31.80131,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,96.06666,68.7,0,-1,0,68.7,124.2461,13.04125,27.36666,36.97333,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398562,105.6733,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,91.43443,68.7,0,-1,0,68.7,82.37271,0,22.73442,31.87786,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.1398562,100.5779,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,22.9508,22.9508,0,-1,0,22.9508,122.2248,0,0,0,28.05157,24.15874,22.9508,0,0,17.47304,303.0325,3.892837,0,3.892837,407.1175,96.93255,0.139673,25.24588,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,114.9482,68.7,0,-1,0,68.7,0,0,46.24817,57.74299,0,72.31579,68.7,0,0,13.5802,306.536,0,72.31579,-72.31579,330.89,78.78317,0.139673,126.443,0,0,306.536
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,130.8005,68.7,0,-1,0,68.7,0,0,62.10053,75.18058,0,72.31579,68.7,0,0,93.93108,234.2203,0,72.31579,-72.31579,254.6625,60.6338,0.139673,143.8806,0,0,234.2203
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,112.281,68.7,0,-1,0,68.7,0,0,43.58101,54.80911,0,72.31579,68.7,0,0,174.282,161.9045,0,72.31579,-72.31579,178.4349,42.48442,0.139673,123.5091,0,0,161.9045
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.6328,89.58868,0,0,0,178.4349,42.48442,0.139673,0,0,0,89.58868
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,46.1924,46.1924,0,-1,0,46.1924,0,0,7.105427E-15,0,0,48.62358,46.1924,0,0,254.6328,89.58868,0,48.62358,-48.62358,127.1812,30.28117,0.139673,50.81164,0,0,89.58868
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.3144,32.3144,0,-1,0,32.3144,0,0,0,0,0,34.01516,32.3144,0,0,308.659,40.9651,0,34.01516,-34.01516,91.32605,21.74425,0.139673,35.54584,0,0,40.9651
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4536,6.949941,0,0,0,91.32605,21.74425,0.139673,0,0,0,6.949941
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4536,6.949941,0,0,0,91.32605,21.74425,0.139673,0,0,0,6.949941
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.45375,6.602443,0,-1,0,6.602443,0,0,13.85131,15.89668,0,6.949941,6.602443,0,0,346.4536,6.949941,0,6.949941,-6.949941,84.00017,20,0.139673,22.49912,0,0,6.949941
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.73415,0,0,-1,0,0,0,0,28.73415,31.60756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139673,31.60756,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,14.07776,0,0,-1,0,0,0,0,14.07776,15.48554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139673,15.48554,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.33704,25.33704,81,0,22.761,25.33704,0,0,0,0,0,0,0,55.66296,52.87981,354.1758,0,52.87981,0,52.87981,134.1664,31.94431,0.1424048,27.87074,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.32892,25.32892,81,0,22.761,25.32892,0,0,0,0,0,0,0,55.67108,52.88752,301.296,47.59183,52.88752,0,52.88752,184.3399,43.89036,0.1450431,27.86181,0,81,47.59183
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,248.4085,95.19061,89.49285,0,89.49285,269.2403,64.10469,0.1455661,0,16.63428,81,115.9835
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,41.88688,41.88688,81,0,22.761,41.88688,111.0253,0,0,0,46.50503,0,0,39.11312,37.15747,158.9156,175.7342,83.6625,0,83.6625,348.6095,83.00209,0.1470734,46.07557,37.20403,81,222.2392
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,26.25853,26.25853,0,-1,0,26.25853,275.5613,0,0,0,72.35835,27.64056,26.25853,0,0,75.25311,251.0304,44.71779,0,44.71779,391.0325,93.10278,0.1450773,28.88438,57.88668,0,323.3888
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,65.84724,65.84724,0,-1,0,65.84724,158.0191,4.203007,0,3.731958,104.0512,69.31288,65.84724,0,0,30.53533,291.2764,30.53533,0,30.53533,420.0009,100,0.1437452,72.43196,83.24097,0,395.3276
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,115.1692,68.7,0,-1,0,68.7,163.2355,39.827,46.46915,57.98607,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,126.6861,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,61.5188,61.5188,0,-1,0,61.5188,157.6524,32.22921,0,0,96.98583,64.75663,61.5188,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,67.67068,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,35.62577,35.62577,0,-1,0,35.62577,253.5394,52.82456,0,0,90.32538,37.50082,35.62577,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,39.18835,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,61.05431,61.05431,0,-1,0,61.05431,118.6116,8.14978,0,0,72.41748,64.2677,61.05431,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,67.15974,57.93398,0,391.1757
