Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437452,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,46.57686,46.57686,0,-1,0,46.57686,65.00912,0,0,0,30.27921,49.02827,46.57686,0,0,0,318.7582,0,18.74906,-18.74906,400.2376,95.29447,0.1437452,51.23454,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,58.1363,58.1363,0,-1,0,58.1363,0,0,7.105427E-15,0,0,61.19611,58.1363,0,0,20.83229,300.0092,0,61.19611,-61.19611,335.7312,79.93584,0.1437452,63.94993,0,0,300.0092
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,98.21398,68.7,0,-1,0,68.7,0,0,29.51398,39.33538,0,72.31579,68.7,0,0,88.82797,238.813,0,72.31579,-72.31579,259.5037,61.78647,0.1437452,108.0354,0,0,238.813
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.1788,166.4973,0,0,0,259.5037,61.78647,0.1437452,0,0,0,166.4973
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,93.3578,68.7,0,-1,0,68.7,0,0,24.6578,33.99358,0,72.31579,68.7,0,0,169.1788,166.4973,0,72.31579,-72.31579,183.2762,43.63709,0.1437452,102.6936,0,0,166.4973
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,20.04564,20.04564,0,-1,0,20.04564,0,0,3.552714E-15,0,0,21.10067,20.04564,0,0,249.5297,94.18147,0,21.10067,-21.10067,161.0341,38.34138,0.1437452,22.0502,0,0,94.18147
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9749,73.0808,0,0,0,161.0341,38.34138,0.1437452,0,0,0,73.0808
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9749,73.0808,0,0,0,161.0341,38.34138,0.1437452,0,0,0,73.0808
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,77.35266,68.7,0,-1,0,68.7,0,0,8.652658,16.38792,0,72.31579,68.7,0,0,272.9749,73.0808,0,72.31579,-72.31579,84.80656,20.192,0.1437452,85.08792,0,0,73.0808
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,53.72273,0.7267643,0,-1,0,0.7267643,0,0,52.99596,58.36824,0,0.765015,0.7267643,0,0,353.3258,0.765015,0,0.765015,-0.765015,84.00017,20,0.1437452,59.095,0,0,0.765015
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.74175,0,0,-1,0,0,0,0,19.74175,21.71593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437452,21.71593,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437452,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,64.16151,64.16151,81,0,22.761,64.16151,0,0,0,0,0,0,0,16.8385,15.99657,354.1758,0,15.99657,0,15.99657,99.17585,23.61325,0.1444737,70.57765,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,90.16665,90.16665,81,0,22.761,90.16665,0,0,0,4.506243,0,9.649101,9.166646,0,0,338.1792,14.39691,0,9.649101,-9.649101,89.0048,21.19158,0.1444737,99.18331,0,81,14.39691
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,348.9005,4.747813,73.32856,0,73.32856,158.5704,37.75478,0.1456574,0,3.702849,81,9.376373
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.952966,1.952966,74.26875,0,21.05799,1.952966,1768.601,0,0,0,34.54018,0,0,72.31579,68.7,275.5719,70.74352,103.2402,0,103.2402,256.5126,61.07431,0.1456993,2.148263,27.63214,81,105.2837
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,72.64613,68.7,0,-1,0,68.7,90.58192,0,3.946129,11.21074,62.22978,72.31579,68.7,0,0,172.3317,163.6597,0,10.08601,-10.08601,245.881,58.54298,0.1456993,79.91074,49.78382,0,225.8895
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,183.5384,153.5737,65.39992,0,65.39992,307.9248,73.31529,0.1430402,0,52.31993,0,218.9736
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,43.29967,43.29967,0,-1,0,43.29967,191.1262,0,0,0,82.75702,45.5786,43.29967,0,0,118.1385,212.4336,37.17842,0,37.17842,343.1954,81.71302,0.1415714,47.62964,66.20562,0,295.1906
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,13.51204,13.51204,0,-1,0,13.51204,628.4712,0,0,0,84.91929,14.2232,13.51204,0,0,80.96007,245.8942,70.69609,0,70.69609,410.2636,97.68161,0.1388601,14.86325,67.93543,0,330.8134
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,55.56458,55.56458,0,-1,0,55.56458,74.34546,0,0,0,41.30974,58.48903,55.56458,0,0,10.26398,309.5207,0,17.17929,-17.17929,392.155,93.37006,0.1388601,61.12104,33.04779,0,350.8304
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,59.80913,59.80913,0,-1,0,59.80913,62.17292,0,7.105427E-15,0,37.18509,62.95698,59.80913,0,0,29.35208,292.3414,0,25.7719,-25.7719,364.989,86.90199,0.1388601,65.79005,29.74807,0,329.5264
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,30.33986,30.33986,0,-1,0,30.33986,113.84,0,0,0,34.53889,31.9367,30.33986,0,0,57.98752,266.5695,2.602199,0,2.602199,367.4577,87.48975,0.1387623,33.37385,27.63111,0,301.1084
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,18.22836,18.22836,0,-1,0,18.22836,116.4075,0,0,0,21.21918,19.18774,18.22836,0,0,55.38532,268.9114,2.031434,0,2.031434,369.3849,87.94861,0.138686,20.05119,16.97534,0,290.1306
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,62.3869,62.3869,0,-1,0,62.3869,24.16135,0,7.105427E-15,0,15.07352,65.67043,62.3869,0,0,53.35388,270.7397,0,50.59691,-50.59691,316.0511,75.25011,0.138686,68.6256,12.05881,0,285.8132
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,85.11649,68.7,0,-1,0,68.7,0,0,16.41649,24.92814,0,72.31579,68.7,0,0,109.5727,220.1428,0,72.31579,-72.31579,239.8235,57.10073,0.138686,93.62814,0,0,220.1428
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,70.50314,68.7,0,-1,0,68.7,0,0,1.803145,8.853459,0,72.31579,68.7,0,0,189.9236,147.827,0,72.31579,-72.31579,163.596,38.95135,0.138686,77.55346,0,0,147.827
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,72.33418,68.7,0,-1,0,68.7,0,0,3.634185,10.8676,0,72.31579,68.7,0,0,270.2744,75.51125,0,72.31579,-72.31579,87.36847,20.80198,0.138686,79.5676,0,0,75.51125
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6253,3.195454,0,0,0,87.36847,20.80198,0.138686,0,0,0,3.195454
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,6.194668,3.035682,0,-1,0,3.035682,0,0,3.158987,3.778453,0,3.195454,3.035682,0,0,350.6253,3.195454,0,3.195454,-3.195454,84.00017,20,0.138686,6.814135,0,0,3.195454
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,39.73566,0,0,-1,0,0,0,0,39.73566,43.70922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,43.70922,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.05874,0,0,-1,0,0,0,0,24.05874,26.46462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,26.46462,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.53269,0,0,-1,0,0,0,0,23.53269,25.88596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,25.88596,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.15599,0,0,-1,0,0,0,0,31.15599,34.27159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,34.27159,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.2183,0,0,-1,0,0,0,0,20.2183,22.24013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,22.24013,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,44.69474,0,0,-1,0,0,0,0,44.69474,49.16421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,49.16421,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138686,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,57.45812,57.45812,81,0,22.761,57.45812,0,0,0,0,0,0,0,23.54188,22.36479,354.1758,0,22.36479,0,22.36479,105.2173,25.05168,0.1396316,63.20393,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,17.19532,17.19532,81,0,22.761,17.19532,67.34929,0,0,0,11.58092,0,0,63.80468,60.61444,331.811,20.12831,72.19537,0,72.19537,173.7078,41.35892,0.1414775,18.91485,9.26474,81,31.70923
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,7.083583,7.083583,79.39938,0,22.35604,7.083583,376.6822,0,0,0,26.68259,0,0,72.31579,68.7,259.6157,85.10414,95.38259,0,95.38259,264.1957,62.90361,0.1422837,7.791941,21.34608,81,111.7867
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,67.18007,67.18007,0,-1,0,67.18007,99.3549,0,0,5.198079,66.74669,70.71587,67.18007,0,0,164.2331,170.9485,0,3.969175,-3.969175,260.0118,61.90745,0.1422837,73.89808,53.39735,0,237.6952
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,168.6432,166.9793,75.81842,0,75.81842,331.9395,79.03305,0.1395607,0,60.65474,0,242.7977
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,54.34921,54.34921,0,-1,0,54.34921,105.9376,0,0,0,57.57626,57.20969,54.34921,0,0,92.82483,235.2159,0.3665757,0,0.3665757,332.2872,79.11585,0.1395478,59.78412,46.06101,0,292.7921
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,87.96292,68.7,0,-1,0,68.7,62.21597,0,19.26292,28.05921,42.74237,72.31579,68.7,0,0,92.45825,235.5458,0,29.57342,-29.57342,301.1141,71.6937,0.1395478,96.75922,34.1939,0,278.2882
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,141.9859,68.7,0,-1,0,68.7,89.02847,0,73.28591,87.4845,61.16256,72.31579,68.7,0,0,125.3176,205.9724,0,11.15323,-11.15323,289.3576,68.89452,0.1395478,156.1845,48.93005,0,267.1349
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,39.77074,39.77074,0,-1,0,39.77074,73.76558,0,0,0,29.33712,41.86394,39.77074,0,0,137.7101,194.8192,0,12.52682,-12.52682,276.1532,65.75062,0.1395478,43.74781,23.46969,0,224.1563
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,84.90868,68.7,0,-1,0,68.7,32.01483,0,16.20868,24.69954,21.99419,72.31579,68.7,0,0,151.6288,182.2923,0,50.32161,-50.32161,223.1095,53.12121,0.1395478,93.39954,17.59535,0,204.2865
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,28.36759,28.36759,0,-1,0,28.36759,37.61682,0,7.105427E-15,0,10.67099,29.86062,28.36759,0,0,207.5417,131.9707,0,19.18964,-19.18964,202.8819,48.30511,0.1395478,31.20435,8.53679,0,142.6417
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,228.8635,112.7811,7.547887,0,7.547887,210.0424,50.01,0.1392825,0,6.03831,0,120.329
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.10815,39.10815,0,-1,0,39.10815,0,0,7.105427E-15,0,0,41.16647,39.10815,0,0,221.3156,119.5742,0,41.16647,-41.16647,166.6492,39.67829,0.1392825,43.01896,0,0,119.5742
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,109.6454,68.7,0,-1,0,68.7,0,0,40.94537,51.90991,0,72.31579,68.7,0,0,267.0561,78.40771,0,72.31579,-72.31579,90.42162,21.52892,0.1392825,120.6099,0,0,78.40771
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,77.85027,5.787333,0,-1,0,5.787333,0,0,72.06293,79.84795,0,6.091929,5.787333,0,0,347.407,6.091929,0,6.091929,-6.091929,84.00017,20,0.1392825,85.63529,0,0,6.091929
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,60.85669,0,0,-1,0,0,0,0,60.85669,66.94235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,66.94235,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,43.8152,0,0,-1,0,0,0,0,43.8152,48.19672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,48.19672,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,14.58639,0,0,-1,0,0,0,0,14.58639,16.04503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,16.04503,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,13.64002,0,0,-1,0,0,0,0,13.64002,15.00402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,15.00402,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,71.23117,0,0,-1,0,0,0,0,71.23117,78.35429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,78.35429,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.89878,0,0,-1,0,0,0,0,27.89878,30.68866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,30.68866,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,11.5826,0,0,-1,0,0,0,0,11.5826,12.74086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,12.74086,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,89.5808,81,81,0,22.761,81,0,0,8.580805,17.53889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392825,98.53889,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,8.803765,8.803765,81,0,22.761,8.803765,233.0733,0,0,0,20.51923,0,0,72.19624,68.58643,354.1758,0,89.10565,0,89.10565,168.5332,40.12687,0.1404323,9.684142,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,63.11324,63.11324,81,0,22.761,63.11324,64.83469,0,0,0,40.91927,0,0,17.88676,16.99242,265.0702,80.19508,57.9117,0,57.9117,223.4731,53.20777,0.1423327,69.42456,32.73542,81,121.1144
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,207.1585,132.3156,59.23578,0,59.23578,279.6691,66.58774,0.1403136,0,47.38863,0,191.5514
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,40.33967,40.33967,0,-1,0,40.33967,196.8582,0,0,0,79.41193,42.46281,40.33967,0,0,147.9227,185.6278,36.94912,0,36.94912,314.7221,74.93368,0.139083,44.37364,63.52955,0,265.0398
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.813529,4.813529,0,-1,0,4.813529,2292.54,0,0,0,110.3521,5.066873,4.813529,0,0,110.9736,218.882,105.2852,0,105.2852,414.6044,98.71513,0.1356919,5.294882,88.28165,0,329.2341
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,108.7166,0,0,114.405,0,0,0,0,5.688372,313.6387,5.688372,0,5.688372,420.0009,100,0.1355133,0,91.52398,0,428.0437
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355133,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,33.50497,33.50497,0,-1,0,33.50497,277.9059,57.84388,0,0,93.11227,35.26839,33.50497,0,0,0,318.7582,0,0,0,420.0009,100,0.1355133,36.85546,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355133,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355133,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,99.74419,68.7,0,-1,0,68.7,25.47268,0,31.04419,41.01861,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1355133,109.7186,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,39.86751,39.86751,0,-1,0,39.86751,0,0,0,0,0,41.96581,39.86751,0,0,60.90673,263.9422,0,41.96581,-41.96581,317.9838,75.71027,0.1355133,43.85426,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,80.05245,68.7,0,-1,0,68.7,0,0,11.35245,19.3577,0,72.31579,68.7,0,0,107.5354,221.9764,0,72.31579,-72.31579,241.7563,57.5609,0.1355133,88.05769,0,0,221.9764
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,49.67348,49.67348,0,-1,0,49.67348,0,0,0,0,0,52.28787,49.67348,0,0,187.8863,149.6606,0,52.28787,-52.28787,186.64,44.43801,0.1355133,54.64082,0,0,149.6606
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,55.06066,55.06066,0,-1,0,55.06066,0,0,7.105427E-15,0,0,57.95859,55.06066,0,0,245.9839,97.3727,0,57.95859,-57.95859,125.5463,29.89192,0.1355133,60.56672,0,0,97.3727
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.736426,5.736426,0,-1,0,5.736426,0,0,8.881784E-16,0,0,6.038344,5.736426,0,0,310.3824,39.41412,0,6.038344,-6.038344,119.1813,28.37645,0.1355133,6.310069,0,0,39.41412
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,50.37923,31.70699,0,-1,0,31.70699,0,0,18.67225,23.71017,0,33.37577,31.70699,0,0,317.0916,33.37577,0,33.37577,-33.37577,84.00017,20,0.1355133,55.41716,0,0,33.37577
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,76.58871,0,0,-1,0,0,0,0,76.58871,84.24758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355133,84.24758,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.58896,0,0,-1,0,0,0,0,28.58896,31.44786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355133,31.44786,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.54722,0,0,-1,0,0,0,0,25.54722,28.10194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355133,28.10194,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,13.42543,0,0,-1,0,0,0,0,13.42543,14.76797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355133,14.76797,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,49.45079,0,0,-1,0,0,0,0,49.45079,54.39587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355133,54.39587,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.235432,1.235432,73.55122,0,20.87646,1.235432,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.136805,1.358975,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,70.53823,70.53823,81,0,22.761,70.53823,0,0,0,0,0,0,0,10.46177,9.93868,285.4758,61.83,9.93868,0,9.93868,158.6034,37.76263,0.1371642,77.59206,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,73.85822,73.85822,81,0,22.761,73.85822,14.64082,0,0,0,10.81345,0,0,7.141787,6.784697,275.5371,70.77481,17.59814,0,17.59814,175.2984,41.73764,0.1377257,81.24403,8.650757,81,81.58826
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,83.29398,83.29398,81,0,22.761,83.29398,52.82774,0,0,0,44.00232,2.414711,2.293975,0,0,257.939,86.61314,41.58761,0,41.58761,214.7519,51.13131,0.1389312,91.62337,35.20186,81,130.6155
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,28.83335,28.83335,0,-1,0,28.83335,204.507,0,0,0,58.96624,30.3509,28.83335,0,0,216.3514,124.042,28.61534,0,28.61534,241.8988,57.59484,0.1380458,31.71669,47.17299,0,183.0082
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.722459,4.722459,0,-1,0,4.722459,1027.746,0,0,0,48.5349,4.97101,4.722459,0,0,187.736,149.7958,43.56388,0,43.56388,283.2271,67.4349,0.1367193,5.194705,38.82792,0,198.3307
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,144.1721,189.0033,50.70488,0,50.70488,331.33,78.88794,0.1352072,0,40.5639,0,239.7082
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,0,0,0,80.61297,0,0,0,0,93.46727,234.6377,80.61297,0,80.61297,407.8062,97.09651,0.1328709,0,64.49037,0,315.2506
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,40.4622,40.4622,0,-1,0,40.4622,218.4795,32.95551,0,0,88.4016,42.59179,40.4622,0,0,12.8543,307.1894,12.8543,0,12.8543,420.0009,100,0.1325058,44.50842,70.72128,0,395.5909
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,35.93819,35.93819,0,-1,0,35.93819,207.9615,36.90792,0,0,74.73759,37.82968,35.93819,0,0,0,318.7582,0,0,0,420.0009,100,0.1325058,39.53201,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,35.9319,35.9319,0,-1,0,35.9319,128.8034,8.458464,0,0,46.28152,37.82305,35.9319,0,0,0,318.7582,0,0,0,420.0009,100,0.1325058,39.52509,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325058,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,55.58065,55.58065,0,-1,0,55.58065,29.45515,0,7.105427E-15,0,16.37136,58.50595,55.58065,0,0,0,318.7582,0,42.13458,-42.13458,375.5871,89.42532,0.1325058,61.13871,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,48.4761,48.4761,0,-1,0,48.4761,0,0,0,0,0,51.02748,48.4761,0,0,46.8162,276.6237,0,51.02748,-51.02748,321.7994,76.61875,0.1325058,53.32372,0,0,276.6237
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5134,225.5962,0,0,0,321.7994,76.61875,0.1325058,0,0,0,225.5962
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,116.1823,68.7,0,-1,0,68.7,0,0,47.48233,59.10057,0,72.31579,68.7,0,0,103.5134,225.5962,0,72.31579,-72.31579,245.5719,58.46938,0.1325058,127.8006,0,0,225.5962
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,130.1851,68.7,0,-1,0,68.7,0,0,61.48506,74.50357,0,72.31579,68.7,0,0,183.8643,153.2804,0,72.31579,-72.31579,169.3443,40.32,0.1325058,143.2036,0,0,153.2804
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,64.50897,64.50897,0,-1,0,64.50897,0,0,0,2.259869,0,67.90418,64.50897,0,0,264.2151,80.96458,0,67.90418,-67.90418,97.76704,23.27782,0.1325058,70.95987,0,0,80.96458
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6642,13.0604,0,0,0,97.76704,23.27782,0.1325058,0,0,0,13.0604
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,8.762462,8.762462,0,-1,0,8.762462,0,0,1.776357E-15,0,0,9.223644,8.762462,0,0,339.6642,13.0604,0,9.223644,-9.223644,88.04447,20.96293,0.1325058,9.638708,0,0,13.0604
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,66.42749,3.644923,0,-1,0,3.644923,0,0,62.78257,69.42532,0,3.836761,3.644923,0,0,349.9128,3.836761,0,3.836761,-3.836761,84.00017,20,0.1325058,73.07024,0,0,3.836761
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.85191,0,0,-1,0,0,0,0,20.85191,22.9371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325058,22.9371,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,49.93901,0,0,-1,0,0,0,0,49.93901,54.93291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325058,54.93291,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,66.17639,0,0,-1,0,0,0,0,66.17639,72.79403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325058,72.79403,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,34.76627,34.76627,81,0,22.761,34.76627,0,0,0,0,0,0,0,46.23373,43.92205,354.1758,0,43.92205,0,43.92205,125.6683,29.92096,0.1340257,38.24289,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,43.47326,43.47326,81,0,22.761,43.47326,0,0,0,0,0,0,0,37.52674,35.65041,310.2538,39.52984,35.65041,0,35.65041,159.4892,37.97355,0.1352387,47.82058,0,81,39.52984
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,274.6034,71.61521,91.80817,0,91.80817,246.5861,58.71086,0.1356966,0,18.48653,81,94.72337
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,80.43394,80.43394,81,0,22.761,80.43394,69.82178,0,0,0,56.16041,0,0,0.5660616,0.5377585,182.7952,154.2426,56.69817,0,56.69817,300.3747,71.51765,0.1372178,88.47733,44.92833,81,210.403
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,10.20553,10.20553,0,-1,0,10.20553,767.899,0,0,0,78.36816,10.74266,10.20553,0,0,126.097,205.2709,67.6255,0,67.6255,364.5299,86.79266,0.1353521,11.22608,62.69452,0,283.6391
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,77.60705,68.7,0,-1,0,68.7,133.3484,0,8.907046,16.66775,91.61039,72.31579,68.7,0,0,58.47152,266.1339,19.2946,0,19.2946,382.8344,91.15086,0.1348291,85.36775,73.28831,0,357.7442
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,7.381795,7.381795,0,-1,0,7.381795,1505.96,64.21965,0,0,111.1669,7.77031,7.381795,0,0,39.17693,283.499,39.17693,0,39.17693,420.0009,100,0.1337794,8.119974,88.93351,0,394.6659
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,49.78917,49.78917,0,-1,0,49.78917,202.6071,48.46674,0,0,100.8764,52.40965,49.78917,0,0,0,318.7582,0,0,0,420.0009,100,0.1337794,54.76808,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337794,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,30.0784,30.0784,0,-1,0,30.0784,325.3607,66.20183,0,0,97.8633,31.66148,30.0784,0,0,0,318.7582,0,0,0,420.0009,100,0.1337794,33.08624,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,74.45885,68.7,0,-1,0,68.7,92.34665,0,5.75885,13.20473,63.44215,72.31579,68.7,0,0,0,318.7582,0,8.873642,-8.873642,410.6472,97.77295,0.1337794,81.90473,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,14.19598,14.19598,0,-1,0,14.19598,388.153,30.29938,0,0,55.10211,14.94313,14.19598,0,0,9.859602,309.8846,9.859602,0,9.859602,420.0009,100,0.1335178,15.61557,44.08169,0,364.9867
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,87.82973,68.7,0,-1,0,68.7,40.32766,0,19.12973,27.9127,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.1335178,96.6127,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,54.15879,54.15879,0,-1,0,54.15879,0,0,7.105427E-15,0,0,57.00925,54.15879,0,0,49.56743,274.1475,0,57.00925,-57.00925,312.884,74.49605,0.1335178,59.57467,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,110.6704,68.7,0,-1,0,68.7,0,0,41.97039,53.03743,0,72.31579,68.7,0,0,112.911,217.1383,0,72.31579,-72.31579,236.6565,56.34667,0.1335178,121.7374,0,0,217.1383
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,79.76949,68.7,0,-1,0,68.7,0,0,11.06949,19.04644,0,72.31579,68.7,0,0,193.2619,144.8225,0,72.31579,-72.31579,160.4289,38.19729,0.1335178,87.74644,0,0,144.8225
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.047,32.047,0,-1,0,32.047,0,0,7.105427E-15,0,0,33.73369,32.047,0,0,273.6128,72.50671,0,33.73369,-33.73369,124.8705,29.73102,0.1335178,35.2517,0,0,72.50671
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,17.88629,17.88629,0,-1,0,17.88629,0,0,0,0,0,18.82767,17.88629,0,0,311.0947,38.77302,0,18.82767,-18.82767,105.0244,25.00576,0.1335178,19.67492,0,0,38.77302
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,39.82211,18.94808,0,-1,0,18.94808,0,0,20.87403,24.85624,0,19.94535,18.94808,0,0,332.0143,19.94535,0,19.94535,-19.94535,84.00017,20,0.1335178,43.80432,0,0,19.94535
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.69172,0,0,-1,0,0,0,0,31.69172,34.86089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335178,34.86089,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,37.24948,0,0,-1,0,0,0,0,37.24948,40.97443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335178,40.97443,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335178,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335178,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,64.8758,0,0,-1,0,0,0,0,64.8758,71.36338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335178,71.36338,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.66344,20.66344,81,0,22.761,20.66344,0,0,0,0,0,0,0,60.33656,57.31973,354.1758,0,57.31973,0,57.31973,138.3784,32.94718,0.1353431,22.72979,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.8561,51.58776,68.7,0,68.7,203.553,48.4649,0.136376,0,0,81,51.58776
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,42.86939,42.86939,81,0,22.761,42.86939,36.36366,0,0,0,15.58888,0,0,38.13061,36.22408,228.1561,113.4178,51.81296,0,51.81296,252.7071,60.16823,0.1378734,47.15633,12.4711,81,129.0066
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,176.3431,160.0494,108.478,0,108.478,355.6183,84.67087,0.1378133,0,31.82242,81,199.8274
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,28.30285,28.30285,0,-1,0,28.30285,141.0614,0,0,0,39.92441,29.79247,28.30285,0,0,67.8651,257.6796,10.13194,0,10.13194,365.2303,86.95943,0.1375518,31.13313,31.93953,0,297.6041
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,23.85841,23.85841,0,-1,0,23.85841,158.9507,0,0,0,37.9231,25.11411,23.85841,0,0,57.73316,266.7984,12.80899,0,12.80899,377.382,89.85268,0.1372225,26.24425,30.33848,0,304.7215
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,28.32911,0,0,73.25327,0,0,0,0,44.92417,278.3265,44.92417,0,44.92417,420.0009,100,0.1360801,0,58.60262,0,351.5797
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,28.40666,28.40666,0,-1,0,28.40666,277.1668,48.83208,0,0,78.73383,29.90175,28.40666,0,0,0,318.7582,0,0,0,420.0009,100,0.1360801,31.24733,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360801,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,16.20955,16.20955,0,-1,0,16.20955,89.91367,0,0,0,14.5746,17.06268,16.20955,0,0,0,318.7582,0,2.488082,-2.488082,417.3782,99.37556,0.1360801,17.8305,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,17.44798,0,0,20.21252,0,0,0,0,2.764536,316.2701,2.764536,0,2.764536,420.0009,100,0.1360105,0,16.17001,0,336.4827
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360105,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,41.57277,41.57277,0,-1,0,41.57277,22.17732,0,0,0,9.219726,43.76081,41.57277,0,0,0,318.7582,0,34.54108,-34.54108,383.5913,91.33109,0.1360105,45.73005,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,39.90589,39.90589,0,-1,0,39.90589,0,0,7.105427E-15,0,0,42.0062,39.90589,0,0,38.37898,284.2171,0,42.0062,-42.0062,339.3129,80.78863,0.1360105,43.89648,0,0,284.2171
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,62.79987,62.79987,0,-1,0,62.79987,0,0,7.105427E-15,0.3798586,0,66.10513,62.79987,0,0,85.05254,242.211,0,66.10513,-66.10513,269.632,64.19797,0.1360105,69.07986,0,0,242.211
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,37.71998,37.71998,0,-1,0,37.71998,0,0,0,0,0,39.70524,37.71998,0,0,158.5027,176.1058,0,39.70524,-39.70524,227.779,54.23299,0.1360105,41.49198,0,0,176.1058
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6196,136.4006,0,0,0,227.779,54.23299,0.1360105,0,0,0,136.4006
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,11.36402,11.36402,0,-1,0,11.36402,0,0,1.776357E-15,0,0,11.96212,11.36402,0,0,202.6196,136.4006,0,11.96212,-11.96212,215.1698,51.23081,0.1360105,12.50042,0,0,136.4006
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9109,124.4385,0,0,0,215.1698,51.23081,0.1360105,0,0,0,124.4385
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.45193,22.45193,0,-1,0,22.45193,0,0,0,0,0,23.63361,22.45193,0,0,215.9109,124.4385,0,23.63361,-23.63361,190.2578,45.29939,0.1360105,24.69712,0,0,124.4385
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.27217,31.27217,0,-1,0,31.27217,0,0,0,0,0,32.91807,31.27217,0,0,242.1704,100.8048,0,32.91807,-32.91807,155.5591,37.03781,0.1360105,34.39939,0,0,100.8048
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.7461,67.88678,0,0,0,155.5591,37.03781,0.1360105,0,0,0,67.88678
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,13.41211,13.41211,0,-1,0,13.41211,0,0,1.776357E-15,0,0,14.11801,13.41211,0,0,278.7461,67.88678,0,14.11801,-14.11801,140.6774,33.49456,0.1360105,14.75332,0,0,67.88678
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.73367,24.73367,0,-1,0,24.73367,0,0,3.552714E-15,0,0,26.03544,24.73367,0,0,294.4327,53.76877,0,26.03544,-26.03544,113.2337,26.96034,0.1360105,27.20704,0,0,53.76877
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.361,27.73333,0,0,0,113.2337,26.96034,0.1360105,0,0,0,27.73333
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.49524,20.49524,0,0,0,20.49524,0,0,0,0,0,21.57394,20.49524,0,0,323.361,27.73333,0,21.57394,-21.57394,90.49274,21.54585,0.1360105,22.54477,0,0,27.73333
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.688871,4.688871,0,0,0,4.688871,439.6384,0,0,0,20.61408,4.935654,4.688871,0,0,347.332,6.159389,15.67842,0,15.67842,105.3666,25.08723,0.1356166,5.157758,16.49126,0,26.77347
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,82.10159,82.10159,81,0,22.761,82.10159,61.6553,0,0,0,50.61998,1.159571,1.101592,0,0,331.6536,20.26997,49.46041,0,49.46041,152.2888,36.25918,0.1368064,90.31175,40.49598,81,70.88995
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,77.70573,68.7,0,-1,0,68.7,117.6007,0,9.005726,16.7763,80.79169,72.31579,68.7,0,0,282.1932,64.78434,8.4759,0,8.4759,160.3298,38.17369,0.1365945,85.4763,64.63335,0,145.576
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,273.7173,72.41264,99.10295,0,99.10295,254.3471,60.55872,0.1341649,0,79.28236,0,171.5156
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,63.01194,63.01194,0,-1,0,63.01194,185.5569,0,0,0.6131378,116.923,66.32836,63.01194,0,0,174.6144,161.6053,50.59465,0,50.59465,302.3454,71.98686,0.1329576,69.31314,93.53841,0,278.5283
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,0,0,0,114.9119,0,0,0,0,124.0197,207.1405,114.9119,0,114.9119,411.3605,97.94277,0.1302945,0,91.92956,0,322.0524
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,30.94256,30.94256,0,-1,0,30.94256,334.0054,61.67094,0,0,103.3498,32.57112,30.94256,0,0,9.107761,310.5612,9.107761,0,9.107761,420.0009,100,0.130088,34.03682,82.67986,0,413.9111
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,6.038288,6.038288,0,-1,0,6.038288,1892.772,107.9349,0,0,114.291,6.356092,6.038288,0,0,0,318.7582,0,0,0,420.0009,100,0.130088,6.642117,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,65.90787,65.90787,0,-1,0,65.90787,135.0242,19.61484,0,3.798651,88.99155,69.3767,65.90787,0,0,0,318.7582,0,0,0,420.0009,100,0.130088,72.49865,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,16.69024,16.69024,0,-1,0,16.69024,399.9375,49.18185,0,0,66.75052,17.56867,16.69024,0,0,0,318.7582,0,0,0,420.0009,100,0.130088,18.35926,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,95.68319,68.7,0,-1,0,68.7,46.73139,0,26.98319,36.55151,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.130088,105.2515,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.16684,49.16684,0,-1,0,49.16684,0,0,7.105427E-15,0,0,51.75457,49.16684,0,0,44.67925,278.5469,0,51.75457,-51.75457,323.0603,76.91896,0.130088,54.08353,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,57.45158,57.45158,0,-1,0,57.45158,0,0,7.105427E-15,0,0,60.47535,57.45158,0,0,102.1843,226.7923,0,60.47535,-60.47535,259.3137,61.74122,0.130088,63.19674,0,0,226.7923
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,52.78751,52.78751,0,-1,0,52.78751,0,0,7.105427E-15,0,0,55.5658,52.78751,0,0,169.3792,166.317,0,55.5658,-55.5658,200.7422,47.79566,0.130088,58.06626,0,0,166.317
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.423026,2.423026,0,-1,0,2.423026,0,0,0,0,0,2.550554,2.423026,0,0,231.1189,110.7512,0,2.550554,-2.550554,198.0536,47.15554,0.130088,2.665329,0,0,110.7512
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.90049,23.90049,0,-1,0,23.90049,0,0,0,0,0,25.15841,23.90049,0,0,233.9529,108.2006,0,25.15841,-25.15841,171.5344,40.84143,0.130088,26.29054,0,0,108.2006
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9067,83.04222,0,0,0,171.5344,40.84143,0.130088,0,0,0,83.04222
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,51.85187,51.85187,0,-1,0,51.85187,0,0,7.105427E-15,0,0,54.58091,51.85187,0,0,261.9067,83.04222,0,54.58091,-54.58091,114.001,27.14305,0.130088,57.03705,0,0,83.04222
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,49.49786,27.03824,0,-1,0,27.03824,0,0,22.45962,27.4094,0,28.46131,27.03824,0,0,322.5521,28.46131,0,28.46131,-28.46131,84.00017,20,0.130088,54.44765,0,0,28.46131
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,59.65538,0,0,-1,0,0,0,0,59.65538,65.62093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130088,65.62093,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,12.70148,0,0,-1,0,0,0,0,12.70148,13.97163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130088,13.97163,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,55.22047,0,0,-1,0,0,0,0,55.22047,60.74251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130088,60.74251,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.861761,6.861761,79.17755,0,22.29992,6.861761,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1313998,7.547936,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,64.59988,64.59988,81,0,22.761,64.59988,0,0,0,0,0,0,0,16.40012,15.58011,285.4758,61.83,15.58011,0,15.58011,163.9553,39.0369,0.1318394,71.05988,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,70.2821,70.2821,81,0,22.761,70.2821,25.25042,0,0,0,17.74652,0,0,10.71791,10.18201,269.8957,75.8521,27.92854,0,27.92854,190.4506,45.3453,0.1325341,77.3103,14.19722,81,93.59863
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,46.00459,46.00459,81,0,22.761,46.00459,116.4491,0,0,0,53.57191,0,0,34.99541,33.24564,241.9672,100.9878,86.81755,0,86.81755,272.813,64.95535,0.1334712,50.60505,42.85753,81,154.5597
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,21.47153,21.47153,0,-1,0,21.47153,395.3419,0,0,0,84.88595,22.60161,21.47153,0,0,155.1496,179.1236,62.28434,0,62.28434,331.9011,79.02392,0.1320875,23.61868,67.90876,0,264.0095
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,65.23859,65.23859,0,-1,0,65.23859,164.2535,0,0,3.062446,107.1566,68.6722,65.23859,0,0,92.86527,235.1795,38.48445,0,38.48445,368.4106,87.71665,0.1312467,71.76244,85.72532,0,342.3361
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,71.97388,68.7,0,-1,0,68.7,175.2254,0,3.273878,10.47127,120.3799,72.31579,68.7,0,0,54.38083,269.8155,48.06408,0,48.06408,414.0082,98.5732,0.1302116,79.17126,96.30389,0,390.1953
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,101.0482,68.7,0,-1,0,68.7,187.4392,50.13817,32.34818,42.453,128.7707,72.31579,68.7,0,0,6.31675,313.0732,6.31675,0,6.31675,420.0009,100,0.1300767,111.153,103.0166,0,441.8439
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,21.99202,21.99202,0,-1,0,21.99202,551.0801,98.04414,0,0,121.1936,23.14949,21.99202,0,0,0,318.7582,0,0,0,420.0009,100,0.1300767,24.19122,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,87.13866,68.7,0,-1,0,68.7,146.3816,28.2484,18.43867,27.15253,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1300767,95.85253,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,53.3387,53.3387,0,-1,0,53.3387,139.5766,18.30236,0,0,74.44836,56.146,53.3387,0,0,0,318.7582,0,0,0,420.0009,100,0.1300767,58.67257,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,12.33883,12.33883,0,-1,0,12.33883,500.6549,48.78671,0,0,61.77495,12.98824,12.33883,0,0,0,318.7582,0,0,0,420.0009,100,0.1300767,13.57271,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,133.5138,68.7,0,-1,0,68.7,51.81217,0,64.81383,78.16521,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1300767,146.8652,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1300767,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,24.49682,24.49682,0,-1,0,24.49682,0,0,3.552714E-15,0,0,25.78613,24.49682,0,0,40.80092,282.0374,0,25.78613,-25.78613,354.1127,84.31239,0.1300767,26.9465,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,52.50985,52.50985,0,-1,0,52.50985,0,0,0,0,0,55.27353,52.50985,0,0,69.45217,256.2513,0,55.27353,-55.27353,295.8493,70.44017,0.1300767,57.76084,0,0,256.2513
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,101.4878,68.7,0,-1,0,68.7,0,0,32.78776,42.93653,0,72.31579,68.7,0,0,130.8672,200.9777,0,72.31579,-72.31579,219.6218,52.29079,0.1300767,111.6365,0,0,200.9777
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,6.493257,6.493257,0,-1,0,6.493257,0,0,0,0,0,6.835008,6.493257,0,0,211.2181,128.662,0,6.835008,-6.835008,212.417,50.57539,0.1300767,7.142583,0,0,128.662
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,17.95352,17.95352,0,-1,0,17.95352,0,0,3.552714E-15,0,0,18.89844,17.95352,0,0,218.8125,121.8269,0,18.89844,-18.89844,192.4963,45.83237,0.1300767,19.74887,0,0,121.8269
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,25.8773,25.8773,0,-1,0,25.8773,0,0,3.552714E-15,0,0,27.23927,25.8773,0,0,239.8108,102.9285,0,27.23927,-27.23927,163.7836,38.99602,0.1300767,28.46503,0,0,102.9285
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,88.26129,68.7,0,-1,0,68.7,0,0,19.56129,28.38742,0,72.31579,68.7,0,0,270.0767,75.68923,0,72.31579,-72.31579,87.55609,20.84665,0.1300767,97.08742,0,0,75.68923
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4276,3.373442,0,0,0,87.55609,20.84665,0.1300767,0,0,0,3.373442
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,57.1798,3.20477,0,-1,0,3.20477,0,0,53.97503,59.69301,0,3.373442,3.20477,0,0,350.4276,3.373442,0,3.373442,-3.373442,84.00017,20,0.1300767,62.89778,0,0,3.373442
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,70.94218,0,0,-1,0,0,0,0,70.94218,78.03639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300767,78.03639,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,16.50123,16.50123,81,0,22.761,16.50123,0,0,0,0,0,0,0,64.49877,61.27383,354.1758,0,61.27383,0,61.27383,142.1296,33.84032,0.1315548,18.15135,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,39.81223,39.81223,81,0,22.761,39.81223,0,0,0,0,0,0,0,41.18777,39.12839,292.902,55.14645,39.12839,0,39.12839,179.2501,42.6785,0.1325918,43.79345,0,81,55.14645
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,65.93692,65.93692,81,0,22.761,65.93692,30.95594,0,0,0,20.4114,0,0,15.06308,14.30993,253.7736,90.362,34.72132,0,34.72132,212.1896,50.52124,0.1334068,72.53061,16.32912,81,110.7734
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,219.0523,121.6112,122.4327,0,122.4327,328.3394,78.1759,0.1331398,0,42.98614,81,175.3439
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,55.42808,55.42808,0,-1,0,55.42808,143.344,0,0,0,79.45284,58.34535,55.42808,0,0,96.61959,231.8006,21.10749,0,21.10749,348.3638,82.94359,0.1326993,60.97089,63.56227,0,311.2534
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,17.53776,0,0,93.04987,0,0,0,0,75.5121,250.7973,75.5121,0,75.5121,420.0009,100,0.1311469,0,74.43989,0,343.8472
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,116.193,68.7,0,-1,0,68.7,164.636,40.78915,47.49296,59.11225,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,127.8123,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,39.53904,39.53904,0,-1,0,39.53904,321.0558,85.32234,0,0,126.9424,41.62004,39.53904,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,43.49294,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,14.58344,14.58344,0,-1,0,14.58344,763.6577,96.01658,0,0,111.3676,15.35099,14.58344,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,16.04178,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,89.96983,68.7,0,-1,0,68.7,127.3229,15.15507,21.26983,30.26681,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,98.96681,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,24.75531,24.75531,0,-1,0,24.75531,213.4729,26.78765,0,0,52.84586,26.05822,24.75531,0,0,0,318.7582,0,0,0,420.0009,100,0.1311469,27.23084,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,58.43973,58.43973,0,-1,0,58.43973,45.28875,0,7.105427E-15,0,26.46662,61.51551,58.43973,0,0,0,318.7582,0,35.04889,-35.04889,383.0561,91.20364,0.1311469,64.28371,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,57.08562,57.08562,0,-1,0,57.08562,7.486996,0,0,0,4.273998,60.09012,57.08562,0,0,38.94321,283.7094,0,55.81612,-55.81612,324.2207,77.19525,0.1311469,62.79418,3.419198,0,287.9833
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,75.40894,68.7,0,-1,0,68.7,0,0,6.708945,14.24984,0,72.31579,68.7,0,0,100.9611,227.8932,0,72.31579,-72.31579,247.9932,59.04588,0.1311469,82.94984,0,0,227.8932
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.312,155.5774,0,0,0,247.9932,59.04588,0.1311469,0,0,0,155.5774
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.35252,33.35252,0,-1,0,33.35252,0,0,7.105427E-15,0,0,35.10791,33.35252,0,0,181.312,155.5774,0,35.10791,-35.10791,210.9862,50.2347,0.1311469,36.68777,0,0,155.5774
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,16.35244,16.35244,0,-1,0,16.35244,0,0,0,0,0,17.21309,16.35244,0,0,220.3208,120.4695,0,17.21309,-17.21309,192.842,45.91467,0.1311469,17.98768,0,0,120.4695
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,86.81915,68.7,0,-1,0,68.7,0,0,18.11914,26.80106,0,72.31579,68.7,0,0,239.4465,103.2564,0,72.31579,-72.31579,116.6145,27.76529,0.1311469,95.50106,0,0,103.2564
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,8.941512,8.941512,0,-1,0,8.941512,0,0,1.776357E-15,0,0,9.412118,8.941512,0,0,319.7973,30.94063,0,9.412118,-9.412118,106.6932,25.40309,0.1311469,9.835664,0,0,30.94063
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,13.10731,13.10731,0,-1,0,13.10731,0,0,1.776357E-15,0,0,13.79717,13.10731,0,0,330.2552,21.52851,0,13.79717,-13.79717,92.14971,21.94036,0.1311469,14.41805,0,0,21.52851
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,58.97393,7.344769,0,-1,0,7.344769,0,0,51.62916,57.52655,0,7.731336,7.344769,0,0,345.5854,7.731336,0,7.731336,-7.731336,84.00017,20,0.1311469,64.87132,0,0,7.731336
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,72.01259,0,0,-1,0,0,0,0,72.01259,79.21384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311469,79.21384,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.99513,0,0,-1,0,0,0,0,29.99513,32.99464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311469,32.99464,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,40.10124,40.10124,81,0,22.761,40.10124,0,0,0,0,0,0,0,40.89876,38.85382,354.1758,0,38.85382,0,38.85382,120.8601,28.77617,0.1321327,44.11136,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,73.1811,73.1811,81,0,22.761,73.1811,0,0,0,0,0,0,0,7.818899,7.427954,315.322,34.96844,7.427954,0,7.427954,127.9069,30.45397,0.1323199,80.49921,0,81,34.96844
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,8.207767,8.207767,80.52355,0,22.64046,8.207767,300.1697,0,0,0,24.63723,0,0,72.31579,68.7,307.894,41.6536,93.33723,0,93.33723,216.4544,51.53666,0.1330164,9.028543,19.70978,81,66.29082
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.930826,3.930826,76.24661,0,21.55839,3.930826,1322.615,0,0,0,51.98971,0,0,72.31579,68.7,214.5568,125.6571,120.6897,0,120.6897,330.9507,78.79763,0.1329699,4.323909,41.59177,81,177.6468
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,19.56976,19.56976,0,-1,0,19.56976,412.2922,0,0,0,80.68459,20.59974,19.56976,0,0,93.8671,234.2778,60.08485,0,60.08485,387.9522,92.36938,0.1317906,21.52673,64.54768,0,314.9624
