Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,105.051,68.7,0,-1,0,68.7,154.043,0,36.35105,46.85615,105.8275,72.31579,68.7,0,0,33.78225,288.3542,33.51175,0,33.51175,419.7442,99.9389,0.1311419,115.5562,84.66203,0,394.1817
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,64.82216,64.82216,0,-1,0,64.82216,175.0523,44.96835,0,2.604377,113.4727,68.23386,64.82216,0,0,0.2704953,318.5148,0.2704953,0,0.2704953,420.0009,100,0.1311367,71.30437,90.77816,0,431.9875
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311367,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,26.42839,26.42839,0,-1,0,26.42839,473.9198,97.43002,0,0,125.2494,27.81936,26.42839,0,0,0,318.7582,0,0,0,420.0009,100,0.1311367,29.07123,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,18.60846,18.60846,0,-1,0,18.60846,522.2813,77.60063,0,0,97.18848,19.58785,18.60846,0,0,0,318.7582,0,0,0,420.0009,100,0.1311367,20.4693,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,26.77957,26.77957,0,-1,0,26.77957,327.6384,59.55113,0,0,87.74014,28.18902,26.77957,0,0,0,318.7582,0,0,0,420.0009,100,0.1311367,29.45752,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.419153,2.419153,0,-1,0,2.419153,2653.937,61.65633,0,0,64.20281,2.546478,2.419153,0,0,0,318.7582,0,0,0,420.0009,100,0.1311367,2.661069,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,46.37968,46.37968,0,-1,0,46.37968,50.5402,0,7.105427E-15,0,23.44039,48.82072,46.37968,0,0,0,318.7582,0,25.38033,-25.38033,393.2476,93.6302,0.1311367,51.01765,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,43.66574,43.66574,0,-1,0,43.66574,16.92326,0,7.105427E-15,0,7.389668,45.96393,43.66574,0,0,28.20037,293.3779,0,38.57426,-38.57426,352.5868,83.94907,0.1311367,48.03231,5.911734,0,300.7675
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,75.07426,68.7,0,-1,0,68.7,0,0,6.37426,13.88169,0,72.31579,68.7,0,0,71.06067,254.8036,0,72.31579,-72.31579,276.3592,65.79969,0.1311367,82.58169,0,0,254.8036
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,77.13123,68.7,0,-1,0,68.7,0,0,8.431224,16.14435,0,72.31579,68.7,0,0,151.4115,182.4878,0,72.31579,-72.31579,200.1317,47.65031,0.1311367,84.84435,0,0,182.4878
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.38073,28.38073,0,-1,0,28.38073,0,0,3.552714E-15,0,0,29.87445,28.38073,0,0,231.7624,110.172,0,29.87445,-29.87445,168.6413,40.1526,0.1311367,31.21881,0,0,110.172
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,40.70205,40.70205,0,-1,0,40.70205,0,0,7.105427E-15,0,0,42.84426,40.70205,0,0,264.9563,80.29759,0,42.84426,-42.84426,123.4794,29.39981,0.1311367,44.77225,0,0,80.29759
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,9.219227,9.219227,0,-1,0,9.219227,0,0,1.776357E-15,0,0,9.70445,9.219227,0,0,312.561,37.45333,0,9.70445,-9.70445,113.2501,26.96425,0.1311367,10.14115,0,0,37.45333
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,29.89298,26.36144,0,-1,0,26.36144,0,0,3.531537,6.520834,0,27.74888,26.36144,0,0,323.3437,27.74888,0,27.74888,-27.74888,84.00017,20,0.1311367,32.88227,0,0,27.74888
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,39.08183,0,0,-1,0,0,0,0,39.08183,42.99001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311367,42.99001,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,11.5452,0,0,-1,0,0,0,0,11.5452,12.69972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311367,12.69972,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.19997,0,0,-1,0,0,0,0,22.19997,24.41996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311367,24.41996,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,73.98109,0,0,-1,0,0,0,0,73.98109,81.3792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311367,81.3792,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,13.24732,13.24732,81,0,22.761,13.24732,0,0,0,0,0,0,0,67.75269,64.36505,354.1758,0,64.36505,0,64.36505,145.0622,34.53856,0.1323933,14.57205,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.40963,30.40963,81,0,22.761,30.40963,0,0,0,0,0,0,0,50.59037,48.06085,289.8108,57.92854,48.06085,0,48.06085,190.6567,45.39437,0.1335288,33.45059,0,81,57.92854
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,71.34372,71.34372,81,0,22.761,71.34372,22.72826,0,0,0,16.21519,0,0,9.656282,9.173468,241.7499,101.1833,25.38865,0,25.38865,214.7425,51.12907,0.1340549,78.47809,12.97215,81,117.3985
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,216.3613,124.0331,121.4093,0,121.4093,329.9215,78.55259,0.1338229,0,42.16747,81,176.7424
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,14.52398,14.52398,0,-1,0,14.52398,430.2437,0,0,0,62.48849,15.28839,14.52398,0,0,94.95191,233.3015,47.2001,0,47.2001,374.6995,89.21399,0.1329352,15.97637,49.9908,0,295.79
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,49.11685,49.11685,0,-1,0,49.11685,144.1726,0,0,0,70.81304,51.70195,49.11685,0,0,47.75181,275.7816,19.11109,0,19.11109,392.8299,93.53073,0.1325791,54.02854,56.65044,0,346.5946
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,14.16804,14.16804,0,-1,0,14.16804,648.2445,48.28907,0,0,91.84351,14.91372,14.16804,0,0,28.64072,292.9816,28.64072,0,28.64072,420.0009,100,0.132049,15.58484,73.47481,0,384.8251
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,47.81195,47.81195,0,-1,0,47.81195,231.363,60.29078,0,0,110.6191,50.32837,47.81195,0,0,0,318.7582,0,0,0,420.0009,100,0.132049,52.59315,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,7.661417,7.661417,0,-1,0,7.661417,1421.023,100.8058,0,0,108.8705,8.06465,7.661417,0,0,0,318.7582,0,0,0,420.0009,100,0.132049,8.427558,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,80.61606,68.7,0,-1,0,68.7,146.9576,28.64411,11.91606,19.97767,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132049,88.67767,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,114.2148,68.7,0,-1,0,68.7,85.25139,0,45.51477,56.93625,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.132049,125.6363,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,70.16405,68.7,0,-1,0,68.7,52.6096,0,1.464052,8.480456,36.14279,72.31579,68.7,0,0,15.27565,305.0101,0,36.173,-36.173,367.3794,87.47111,0.132049,77.18046,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,20.42222,20.42222,0,-1,0,20.42222,112.7333,0,0,0,23.02265,21.49707,20.42222,0,0,55.46787,268.8372,1.525575,0,1.525575,368.8267,87.8157,0.1320209,22.46444,18.41812,0,291.8598
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,54.63712,54.63712,0,-1,0,54.63712,13.23811,0,7.105427E-15,0,7.232923,57.51276,54.63712,0,0,53.94229,270.2102,0,50.27984,-50.27984,315.8271,75.19678,0.1320209,60.10083,5.786338,0,277.4431
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,79.33646,68.7,0,-1,0,68.7,0,0,10.63647,18.57011,0,72.31579,68.7,0,0,109.8088,219.9303,0,72.31579,-72.31579,239.5995,57.0474,0.1320209,87.27011,0,0,219.9303
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,53.76165,53.76165,0,-1,0,53.76165,0,0,7.105427E-15,0,0,56.59121,53.76165,0,0,190.1597,147.6145,0,56.59121,-56.59121,179.9472,42.84448,0.1320209,59.13781,0,0,147.6145
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,33.58214,33.58214,0,-1,0,33.58214,0,0,7.105427E-15,0,0,35.34962,33.58214,0,0,253.0388,91.02333,0,35.34962,-35.34962,142.6854,33.97265,0.1320209,36.94035,0,0,91.02333
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,21.7573,21.7573,0,-1,0,21.7573,0,0,3.552714E-15,0,0,22.90242,21.7573,0,0,292.3161,55.67371,0,22.90242,-22.90242,118.5441,28.22474,0.1320209,23.93303,0,0,55.67371
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,45.00078,31.13273,0,-1,0,31.13273,0,0,13.86805,18.36813,0,32.77129,31.13273,0,0,317.7632,32.77129,0,32.77129,-32.77129,84.00017,20,0.1320209,49.50085,0,0,32.77129
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,62.7154,0,0,-1,0,0,0,0,62.7154,68.98695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320209,68.98695,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,48.30194,0,0,-1,0,0,0,0,48.30194,53.13213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320209,53.13213,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,131.7027,0,0,-1,0,0,0,0,131.7027,144.873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320209,144.873,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320209,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320209,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,64.24663,64.24663,81,0,22.761,64.24663,0,0,0,0,0,0,0,16.75337,15.9157,354.1758,0,15.9157,0,15.9157,99.09913,23.59498,0.1323842,70.67129,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.13983,26.13983,81,0,22.761,26.13983,0,0,0,0,0,0,0,54.86017,52.11716,338.2601,14.32413,52.11716,0,52.11716,148.5418,35.36703,0.1335625,28.75381,0,81,14.32413
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,94.59844,94.59844,81,0,22.761,94.59844,20.74632,0,0,0,19.62569,14.31415,13.59844,0,0,286.1429,61.22958,5.311544,0,5.311544,153.5808,36.56678,0.1336604,104.0583,15.70055,81,80.85527
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,68.74874,68.74874,81,0,22.761,68.74874,66.69562,0,0,0,45.8524,0,0,12.25126,11.63869,280.8314,66.00997,57.49109,0,57.49109,208.1216,49.55267,0.1347577,75.62362,36.68192,81,111.8624
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,43.48715,43.48715,0,-1,0,43.48715,140.7133,0,0,0,61.1922,45.77594,43.48715,0,0,223.3403,117.752,15.41625,0,15.41625,222.7468,53.03484,0.1344735,47.83586,48.95376,0,178.9442
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,207.924,131.6266,91.51443,0,91.51443,309.565,73.7058,0.132811,0,73.21154,0,223.141
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,89.05751,68.7,0,-1,0,68.7,163.3516,0,20.35751,29.26326,112.2226,72.31579,68.7,0,0,116.4096,213.9896,39.90678,0,39.90678,347.4239,82.7198,0.1320989,97.96326,89.77805,0,326.2121
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,63.33946,63.33946,0,-1,0,63.33946,155.2293,0,0,0.9734041,98.32137,66.67311,63.33946,0,0,76.50284,249.9057,31.64826,0,31.64826,377.4481,89.8684,0.1315395,69.6734,78.6571,0,348.2271
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,21.17424,21.17424,0,-1,0,21.17424,534.9852,46.13579,0,0,113.279,22.28867,21.17424,0,0,44.85458,278.3891,44.85458,0,44.85458,420.0009,100,0.1307548,23.29166,90.62324,0,391.6682
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,103.6808,68.7,0,-1,0,68.7,151.3935,31.69156,34.98083,45.34892,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1307548,114.0489,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,59.8424,59.8424,0,-1,0,59.8424,136.3991,18.63251,0,0,81.62452,62.992,59.8424,0,0,0,318.7582,0,0,0,420.0009,100,0.1307548,65.82664,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307548,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,80.78164,68.7,0,-1,0,68.7,42.25191,0,12.08164,20.1598,29.02707,72.31579,68.7,0,0,0,318.7582,0,43.28872,-43.28872,374.3705,89.13566,0.1307548,88.8598,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,160.5181,68.7,0,-1,0,68.7,7.539061,0,91.81813,107.8699,5.179335,72.31579,68.7,0,0,48.09858,275.4695,0,67.13645,-67.13645,303.6025,72.28616,0.1307548,176.5699,4.143468,0,280.6488
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6946,208.3331,0,0,0,303.6025,72.28616,0.1307548,0,0,0,208.3331
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,92.49132,68.7,0,-1,0,68.7,0,0,23.79132,33.04045,0,72.31579,68.7,0,0,122.6946,208.3331,0,72.31579,-72.31579,227.375,54.13678,0.1307548,101.7404,0,0,208.3331
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,86.20039,68.7,0,-1,0,68.7,0,0,17.5004,26.12044,0,72.31579,68.7,0,0,203.0455,136.0173,0,72.31579,-72.31579,151.1474,35.98741,0.1307548,94.82043,0,0,136.0173
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.36688,42.36688,0,-1,0,42.36688,0,0,0,0,0,44.59672,42.36688,0,0,283.3964,63.70147,0,44.59672,-44.59672,104.1383,24.79479,0.1307548,46.60357,0,0,63.70147
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,31.64098,18.14951,0,-1,0,18.14951,0,0,13.49147,16.65557,0,19.10475,18.14951,0,0,332.9483,19.10475,0,19.10475,-19.10475,84.00017,20,0.1307548,34.80508,0,0,19.10475
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.92413,0,0,-1,0,0,0,0,37.92413,41.71654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307548,41.71654,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.82695,0,0,-1,0,0,0,0,34.82695,38.30965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307548,38.30965,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.85809,0,0,-1,0,0,0,0,24.85809,27.3439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307548,27.3439,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,52.39328,0,0,-1,0,0,0,0,52.39328,57.63261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307548,57.63261,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,15.82333,0,0,-1,0,0,0,0,15.82333,17.40567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307548,17.40567,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.14706,19.14706,81,0,22.761,19.14706,0,0,0,0,0,0,0,61.85294,58.76029,354.1758,0,58.76029,0,58.76029,139.7451,33.27257,0.1319945,21.06177,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,37.08239,37.08239,81,0,22.761,37.08239,0,0,0,0,0,0,0,43.91761,41.72173,295.4155,52.88426,41.72173,0,41.72173,179.3258,42.69653,0.1328921,40.79062,0,81,52.88426
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,33.10106,33.10106,81,0,22.761,33.10106,17.70626,0,0,0,5.860961,0,0,47.89894,45.50399,253.6938,90.43382,51.36496,0,51.36496,228.0549,54.29867,0.1339616,36.41117,4.688769,81,96.29478
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,6.037137,6.037137,78.35293,0,22.09129,6.037137,313.8521,0,0,0,18.94768,0,0,72.31579,68.7,202.3288,136.6623,87.64768,0,87.64768,311.2047,74.09622,0.1345535,6.640851,15.15815,81,155.61
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,114.6811,215.5452,46.18729,0,46.18729,355.0219,84.52885,0.1337572,0,36.94983,0,261.7325
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,23.47774,0,0,91.9716,0,0,0,0,68.49386,257.1137,68.49386,0,68.49386,420.0009,100,0.1325935,0,73.57728,0,349.0854
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,130.1529,68.7,0,-1,0,68.7,146.669,28.4458,61.45288,74.46817,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1325935,143.1682,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,15.02683,15.02683,0,-1,0,15.02683,726.896,93.41171,0,0,109.2294,15.81772,15.02683,0,0,0,318.7582,0,0,0,420.0009,100,0.1325935,16.52951,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,11.31773,11.31773,0,-1,0,11.31773,639.1481,60.42362,0,0,72.33702,11.91339,11.31773,0,0,0,318.7582,0,0,0,420.0009,100,0.1325935,12.4495,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,53.22052,53.22052,0,-1,0,53.22052,118.7631,7.184759,0,0,63.20636,56.0216,53.22052,0,0,0,318.7582,0,0,0,420.0009,100,0.1325935,58.54257,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325935,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,71.26827,68.7,0,-1,0,68.7,42.5169,0,2.568273,9.6951,29.20911,72.31579,68.7,0,0,0,318.7582,0,43.10668,-43.10668,374.5624,89.18135,0.1325935,78.3951,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,21.42967,21.42967,0,-1,0,21.42967,17.02611,0,0,0,3.648641,22.55755,21.42967,0,0,47.89631,275.6516,0,18.90891,-18.90891,354.6307,84.43571,0.1325935,23.57264,2.918913,0,279.3002
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,68.90621,256.7426,2.730204,0,2.730204,357.2208,85.05239,0.1325476,0,2.184164,0,259.4728
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.77887,43.77887,0,-1,0,43.77887,0,0,7.105427E-15,0,0,46.08302,43.77887,0,0,66.17601,259.1998,0,46.08302,-46.08302,308.645,73.48676,0.1325476,48.15675,0,0,259.1998
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,92.03125,68.7,0,-1,0,68.7,0,0,23.33125,32.53437,0,72.31579,68.7,0,0,117.3794,213.1168,0,72.31579,-72.31579,232.4175,55.33738,0.1325476,101.2344,0,0,213.1168
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7302,140.801,0,0,0,232.4175,55.33738,0.1325476,0,0,0,140.801
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,59.85963,59.85963,0,-1,0,59.85963,0,0,7.105427E-15,0,0,63.01014,59.85963,0,0,197.7302,140.801,0,63.01014,-63.01014,165.9989,39.52348,0.1325476,65.8456,0,0,140.801
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,56.89949,56.89949,0,-1,0,56.89949,0,0,7.105427E-15,0,0,59.8942,56.89949,0,0,267.7415,77.79088,0,59.8942,-59.8942,102.8649,24.4916,0.1325476,62.58944,0,0,77.79088
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.55042,17.00184,0,-1,0,17.00184,0,0,17.54857,21.00362,0,17.89667,17.00184,0,0,334.2906,17.89667,0,17.89667,-17.89667,84.00017,20,0.1325476,38.00546,0,0,17.89667
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.298084,0,0,-1,0,0,0,0,4.298084,4.727893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325476,4.727893,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,52.66079,0,0,-1,0,0,0,0,52.66079,57.92686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325476,57.92686,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.72285,0,0,-1,0,0,0,0,18.72285,20.59513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325476,20.59513,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,47.19814,0,0,-1,0,0,0,0,47.19814,51.91796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325476,51.91796,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325476,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.53764,26.53764,81,0,22.761,26.53764,0,0,0,0,0,0,0,54.46236,51.73925,354.1758,0,51.73925,0,51.73925,133.0843,31.68668,0.1336138,29.1914,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,36.32862,36.32862,81,0,22.761,36.32862,25.75561,0,0,0,9.356656,0,0,44.67138,42.43781,302.4366,46.56532,51.79447,0,51.79447,182.2209,43.38583,0.1346334,39.96148,7.485325,81,55.92198
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,75.03855,75.03855,81,0,22.761,75.03855,45.62504,0,0,0,34.23637,0,0,5.961446,5.663374,250.6421,93.18034,39.89974,0,39.89974,220.0731,52.39825,0.1353127,82.54241,27.3891,81,127.4167
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,53.65852,53.65852,0,-1,0,53.65852,140.5671,0,0,0,75.42624,56.48265,53.65852,0,0,210.7424,129.0901,18.94359,0,18.94359,238.0446,56.67716,0.1349938,59.02437,60.34099,0,204.5164
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,85.6124,68.7,0,-1,0,68.7,118.9979,0,16.9124,25.47364,81.75158,72.31579,68.7,0,0,191.7988,146.1393,9.435791,0,9.435791,246.9961,58.80849,0.1348355,94.17364,65.40127,0,227.8909
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,182.363,154.6316,98.53755,0,98.53755,340.4771,81.0658,0.1332045,0,78.83004,0,253.1691
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,83.82542,243.3154,80.97896,0,80.97896,417.3004,99.35705,0.1318933,0,64.78316,0,324.2943
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,17.99746,17.99746,0,-1,0,17.99746,356.8297,42.42913,0,0,64.22029,18.9447,17.99746,0,0,2.84646,316.1964,2.84646,0,2.84646,420.0009,100,0.1318477,19.79721,51.37623,0,380.4167
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,77.92999,68.7,0,-1,0,68.7,88.00919,0,9.229988,17.02299,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1318477,85.72298,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,82.45425,68.7,0,-1,0,68.7,66.67474,0,13.75425,21.99968,45.80555,72.31579,68.7,0,0,13.17053,306.9048,0,26.51024,-26.51024,379.5619,90.3717,0.1318477,90.69968,36.64444,0,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,0,0,0,19.99891,0,0,0,0,42.62636,280.3945,19.99891,0,19.99891,398.5345,94.88899,0.1315281,0,15.99913,0,300.3934
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,83.32964,68.7,0,-1,0,68.7,31.92039,0,14.62964,22.9626,21.92931,72.31579,68.7,0,0,22.62745,298.3935,0,50.38648,-50.38648,345.4225,82.2433,0.1315281,91.66261,17.54345,0,320.3228
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,76.09695,68.7,0,-1,0,68.7,9.196648,0,7.396955,15.00665,6.318097,72.31579,68.7,0,0,78.61243,248.007,0,65.9977,-65.9977,275.8549,65.6796,0.1315281,83.70665,5.054478,0,254.3251
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.78534,41.78534,0,-1,0,41.78534,0,0,7.105427E-15,0,0,43.98457,41.78534,0,0,151.9432,182.0094,0,43.98457,-43.98457,229.4911,54.64062,0.1315281,45.96387,0,0,182.0094
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,35.6717,35.6717,0,-1,0,35.6717,0,0,7.105427E-15,0,0,37.54916,35.6717,0,0,200.8149,138.0248,0,37.54916,-37.54916,189.9108,45.21676,0.1315281,39.23888,0,0,138.0248
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.62968,36.62968,0,-1,0,36.62968,0,0,0,0,0,38.55755,36.62968,0,0,242.5362,100.4756,0,38.55755,-38.55755,149.2675,35.53982,0.1315281,40.29264,0,0,100.4756
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,39.72327,39.72327,0,-1,0,39.72327,0,0,7.105427E-15,0,0,41.81397,39.72327,0,0,285.378,61.91806,0,41.81397,-41.81397,105.1917,25.0456,0.1315281,43.6956,0,0,61.91806
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8379,20.10409,0,0,0,105.1917,25.0456,0.1315281,0,0,0,20.10409
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.60371,3.60371,0,-1,0,3.60371,0,0,0,0,0,3.793379,3.60371,0,0,331.8379,20.10409,0,3.793379,-3.793379,101.1932,24.09356,0.1315281,3.964081,0,0,20.10409
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0528,16.31071,0,0,0,101.1932,24.09356,0.1315281,0,0,0,16.31071
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0528,16.31071,0,0,0,101.1932,24.09356,0.1315281,0,0,0,16.31071
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,63.33723,15.49518,0,-1,0,15.49518,0,0,47.84206,54.17578,0,16.31071,15.49518,0,0,336.0528,16.31071,0,16.31071,-16.31071,84.00017,20,0.1315281,69.67096,0,0,16.31071
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315281,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,33.07263,33.07263,81,0,22.761,33.07263,0,0,0,0,0,0,0,47.92737,45.531,354.1758,0,45.531,0,45.531,127.1947,30.28438,0.1324303,36.37989,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,12.1217,12.1217,81,0,22.761,12.1217,0,0,0,0,0,0,0,68.8783,65.43438,308.6448,40.9779,65.43438,0,65.43438,189.2712,45.06448,0.1334364,13.33387,0,81,40.9779
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,29.45875,29.45875,81,0,22.761,29.45875,67.49344,0,0,0,19.88272,0,0,51.54125,48.96419,243.2104,99.86884,68.84691,0,68.84691,254.5851,60.61538,0.1343725,32.40462,15.90618,81,119.7516
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,114.2446,114.2446,81,0,22.761,114.2446,39.82248,0,0,0,45.49502,34.99428,33.24456,0,0,174.3635,161.8311,10.50074,0,10.50074,264.547,62.98725,0.1345376,125.669,36.39602,81,207.3261
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,16.66479,16.66479,0,-1,0,16.66479,412.1561,0,0,0,68.68494,17.54188,16.66479,0,0,163.8628,171.2817,51.14305,0,51.14305,313.0655,74.53926,0.1337273,18.33127,54.94795,0,239.9667
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,6.623398,6.623398,0,-1,0,6.623398,1295.944,0,0,0,85.83551,6.971998,6.623398,0,0,112.7197,217.3105,78.86351,0,78.86351,387.882,92.35268,0.1324967,7.285738,68.6684,0,303.146
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,76.50052,68.7,0,-1,0,68.7,144.5098,0,7.800517,15.45057,99.27821,72.31579,68.7,0,0,33.8562,288.2876,26.96242,0,26.96242,413.4608,98.44286,0.1320812,84.15057,79.42257,0,387.5659
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,103.868,68.7,0,-1,0,68.7,172.2462,39.12357,35.16797,45.55476,118.3331,72.31579,68.7,0,0,6.893782,312.5538,6.893782,0,6.893782,420.0009,100,0.1319753,114.2548,94.66651,0,430.887
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,18.16203,18.16203,0,-1,0,18.16203,500.704,71.82009,0,0,90.93802,19.11793,18.16203,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,19.97824,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,34.59162,34.59162,0,-1,0,34.59162,159.2251,18.66632,0,0,55.07856,36.41223,34.59162,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,38.05079,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319753,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,58.3302,58.3302,0,-1,0,58.3302,0,0,7.105427E-15,0,0,61.40021,58.3302,0,0,0,318.7582,0,61.40021,-61.40021,355.2793,84.59015,0.1319753,64.16322,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,19.0275,19.0275,0,-1,0,19.0275,0,0,3.552714E-15,0,0,20.02894,19.0275,0,0,68.22246,257.358,0,20.02894,-20.02894,334.167,79.56341,0.1319753,20.93025,0,0,257.358
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.47684,237.3291,0,0,0,334.167,79.56341,0.1319753,0,0,0,237.3291
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,16.12542,16.12542,0,-1,0,16.12542,0,0,0,0,0,16.97413,16.12542,0,0,90.47684,237.3291,0,16.97413,-16.97413,316.2747,75.30334,0.1319753,17.73797,0,0,237.3291
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,26.65354,26.65354,0,-1,0,26.65354,0,0,3.552714E-15,0,0,28.05636,26.65354,0,0,109.337,220.3549,0,28.05636,-28.05636,286.7007,68.26192,0.1319753,29.31889,0,0,220.3549
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,61.98151,61.98151,0,-1,0,61.98151,0,0,7.105427E-15,0,0,65.24369,61.98151,0,0,140.5107,192.2986,0,65.24369,-65.24369,217.9278,51.88746,0.1319753,68.17966,0,0,192.2986
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,8.998442,8.998442,0,-1,0,8.998442,0,0,1.776357E-15,0,0,9.472044,8.998442,0,0,213.0037,127.0549,0,9.472044,-9.472044,207.9434,49.51023,0.1319753,9.898286,0,0,127.0549
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,15.65665,15.65665,0,-1,0,15.65665,0,0,0,0,0,16.48068,15.65665,0,0,223.5282,117.5828,0,16.48068,-16.48068,190.5712,45.374,0.1319753,17.22231,0,0,117.5828
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,40.31657,40.31657,0,-1,0,40.31657,0,0,7.105427E-15,0,0,42.4385,40.31657,0,0,241.8401,101.1022,0,42.4385,-42.4385,145.8371,34.72305,0.1319753,44.34823,0,0,101.1022
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.994,58.66367,0,0,0,145.8371,34.72305,0.1319753,0,0,0,58.66367
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.994,58.66367,0,0,0,145.8371,34.72305,0.1319753,0,0,0,58.66367
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.82452,23.82452,0,0,0,23.82452,0,0,3.552714E-15,0,0,25.07844,23.82452,0,0,288.994,58.66367,0,25.07844,-25.07844,119.4021,28.42902,0.1319753,26.20697,0,0,58.66367
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,316.8589,33.58522,19.88293,0,19.88293,138.2647,32.9201,0.131671,0,15.90635,0,53.46816
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,59.86488,59.86488,81,0,22.761,59.86488,78.81871,0,0,0,47.18473,0,0,21.13512,20.07836,296.976,51.47986,67.26309,0,67.26309,202.0761,48.11325,0.1326169,65.85137,37.74778,81,98.66459
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.6986912,0.6986912,0,-1,0,0.6986912,10585.38,0,0,0,73.9591,0.7354644,0.6986912,0,0,229.7129,112.0166,73.22363,0,73.22363,271.5421,64.65276,0.131509,0.7685603,59.16728,0,185.9757
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,21.91141,21.91141,0,-1,0,21.91141,482.1874,0,0,0,105.654,23.06464,21.91141,0,0,156.4892,177.9179,82.58941,0,82.58941,349.8933,83.30776,0.1302813,24.10255,84.52324,0,283.572
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,46.29325,0,0,120.1931,0,0,0,0,73.89983,252.2484,73.89983,0,73.89983,420.0009,100,0.129202,0,96.15446,0,372.4415
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129202,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,36.2888,36.2888,0,-1,0,36.2888,346.1271,87.40662,0,0,125.6054,38.19873,36.2888,0,0,0,318.7582,0,0,0,420.0009,100,0.129202,39.91768,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129202,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,31.78441,31.78441,0,-1,0,31.78441,263.8828,50.41634,0,0,83.87361,33.45728,31.78441,0,0,0,318.7582,0,0,0,420.0009,100,0.129202,34.96285,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,74.44783,68.7,0,-1,0,68.7,90.80794,0,5.74783,13.19261,62.38505,72.31579,68.7,0,0,0,318.7582,0,9.930737,-9.930737,409.5329,97.50764,0.129202,81.89262,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,60.84338,60.84338,0,-1,0,60.84338,47.2153,0,0,0,28.72738,64.04567,60.84338,0,0,11.03415,308.8275,0,35.31828,-35.31828,372.3042,88.64368,0.129202,66.92772,22.98191,0,337.5549
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,50.27669,273.5092,13.43078,0,13.43078,385.0457,91.67738,0.1290078,0,10.74462,0,286.94
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.33299,36.33299,0,-1,0,36.33299,0,0,0,0,0,38.24525,36.33299,0,0,36.84591,285.5969,0,38.24525,-38.24525,344.7317,82.07881,0.1290078,39.96629,0,0,285.5969
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.34063,247.3517,0,0,0,344.7317,82.07881,0.1290078,0,0,0,247.3517
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,17.54394,17.54394,0,-1,0,17.54394,0,0,3.552714E-15,0,0,18.4673,17.54394,0,0,79.34063,247.3517,0,18.4673,-18.4673,325.2655,77.444,0.1290078,19.29833,0,0,247.3517
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,56.10554,56.10554,0,-1,0,56.10554,0,0,7.105427E-15,0,0,59.05846,56.10554,0,0,99.85986,228.8844,0,59.05846,-59.05846,263.0124,62.62187,0.1290078,61.71609,0,0,228.8844
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,28.48913,28.48913,0,-1,0,28.48913,0,0,3.552714E-15,0,0,29.98856,28.48913,0,0,165.4804,169.8259,0,29.98856,-29.98856,231.4017,55.09552,0.1290078,31.33805,0,0,169.8259
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,59.38401,59.38401,0,-1,0,59.38401,0,0,7.105427E-15,0,0,62.50949,59.38401,0,0,198.801,139.8373,0,62.50949,-62.50949,165.5109,39.40727,0.1290078,65.32241,0,0,139.8373
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.256,77.32785,0,0,0,165.5109,39.40727,0.1290078,0,0,0,77.32785
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,65.11344,65.11344,0,-1,0,65.11344,0,0,1.421085E-14,2.924786,0,68.54047,65.11344,0,0,268.256,77.32785,0,68.54047,-68.54047,93.26289,22.2054,0.1290078,71.62479,0,0,77.32785
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,13.54741,8.348017,0,-1,0,8.348017,0,0,5.199396,6.554137,0,8.787386,8.348017,0,0,344.412,8.787386,0,8.787386,-8.787386,84.00017,20,0.1290078,14.90215,0,0,8.787386
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.21937,0,0,-1,0,0,0,0,20.21937,22.24131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290078,22.24131,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,63.45084,63.45084,81,0,22.761,63.45084,0,0,0,0,0,0,0,17.54916,16.6717,354.1758,0,16.6717,0,16.6717,99.81634,23.76575,0.1293187,69.79592,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.49612,28.49612,81,0,22.761,28.49612,0,0,0,0,0,0,0,52.50388,49.87868,337.5041,15.00453,49.87868,0,49.87868,147.1354,35.03217,0.1302418,31.34574,0,81,15.00453
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,35.85934,35.85934,81,0,22.761,35.85934,19.95111,0,0,0,7.154335,0,0,45.14066,42.88363,287.6254,59.89535,50.03796,0,50.03796,194.6056,46.33457,0.1311349,39.44527,5.723468,81,67.04968
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,59.26595,59.26595,81,0,22.761,59.26595,44.66452,0,0,0,26.47085,0,0,21.73405,20.64735,237.5875,104.9295,47.1182,0,47.1182,239.3058,56.97747,0.1319043,65.19254,21.17668,81,131.4004
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,95.61597,68.7,0,-1,0,68.7,67.2294,0,26.91597,36.47757,46.1866,72.31579,68.7,0,0,190.4693,147.3359,0,26.12919,-26.12919,211.7633,50.41972,0.1319043,105.1776,36.94928,0,193.5225
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,46.23178,46.23178,0,-1,0,46.23178,80.95455,0,7.105427E-15,0,37.42673,48.66504,46.23178,0,0,219.5017,121.2067,0,11.2383,-11.2383,199.917,47.5992,0.1319043,50.85496,29.94139,0,158.6334
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,62.52544,62.52544,0,-1,0,62.52544,73.18654,0,0,0.07798996,45.76021,65.81626,62.52544,0,0,231.9887,109.9684,0,20.05605,-20.05605,178.7761,42.56565,0.1319043,68.77799,36.60817,0,155.7286
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,52.63572,52.63572,0,-1,0,52.63572,126.2614,0,0,0,66.45859,55.40602,52.63572,0,0,254.2732,89.91235,11.05257,0,11.05257,189.2615,45.06217,0.1317443,57.89929,53.16687,0,156.3709
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,83.28888,68.7,0,-1,0,68.7,73.07588,0,14.58888,22.91777,50.20313,72.31579,68.7,0,0,243.2206,99.85967,0,22.11266,-22.11266,165.9527,39.51247,0.1317443,91.61777,40.16251,0,150.0628
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,267.7902,77.74702,25.09436,0,25.09436,189.7593,45.1807,0.1313823,0,20.07549,0,102.8414
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,77.91135,68.7,0,-1,0,68.7,69.4026,0,9.21135,17.00249,47.67958,72.31579,68.7,0,0,242.6959,100.3319,0,24.63621,-24.63621,163.7905,38.99765,0.1313823,85.70248,38.14367,0,148.0115
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,270.0694,75.69573,51.21305,0,51.21305,212.3754,50.56548,0.1306498,0,40.97044,0,126.9088
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,218.8564,121.7875,25.43556,0,25.43556,236.5057,56.31078,0.130289,0,20.34845,0,147.223
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,193.4208,144.6795,7.196967,0,7.196967,243.3334,57.93641,0.1301873,0,5.757573,0,151.8764
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,65.88528,65.88528,0,-1,0,65.88528,0,0,1.421085E-14,3.773812,0,69.35293,65.88528,0,0,186.2238,151.1568,0,69.35293,-69.35293,170.229,40.53063,0.1301873,72.47382,0,0,151.1568
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,11.58682,11.58682,0,-1,0,11.58682,0,0,1.776357E-15,0,0,12.19665,11.58682,0,0,263.2827,81.80383,0,12.19665,-12.19665,157.3726,37.46959,0.1301873,12.7455,0,0,81.80383
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,62.37938,62.37938,0,-1,0,62.37938,0,0,7.105427E-15,2.490494,0,65.66251,62.37938,0,0,276.8345,69.60718,0,65.66251,-65.66251,88.15823,20.99001,0.1301873,68.61732,0,0,69.60718
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,60.71249,3.747443,0,-1,0,3.747443,0,0,56.96505,63.03629,0,3.944677,3.747443,0,0,349.7928,3.944677,0,3.944677,-3.944677,84.00017,20,0.1301873,66.78374,0,0,3.944677
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,16.68758,0,0,-1,0,0,0,0,16.68758,18.35634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,18.35634,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.61891,0,0,-1,0,0,0,0,24.61891,27.0808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,27.0808,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,39.01525,0,0,-1,0,0,0,0,39.01525,42.91678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,42.91678,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,42.06853,0,0,-1,0,0,0,0,42.06853,46.27539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,46.27539,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.77201,0,0,-1,0,0,0,0,18.77201,20.64921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,20.64921,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.45163,0,0,-1,0,0,0,0,19.45163,21.39679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301873,21.39679,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,14.881,14.881,81,0,22.761,14.881,0,0,0,0,0,0,0,66.119,62.81305,354.1758,0,62.81305,0,62.81305,143.5899,34.18799,0.1311463,16.3691,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.20367,17.20367,81,0,22.761,17.20367,0,0,0,0,0,0,0,63.79633,60.60651,291.3628,56.53175,60.60651,0,60.60651,201.0862,47.87758,0.1321235,18.92404,0,81,56.53175
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,30.43194,30.43194,81,0,22.761,30.43194,33.94113,0,0,0,10.32894,0,0,50.56806,48.03966,230.7562,111.0776,58.3686,0,58.3686,256.4596,61.06168,0.1331089,33.47514,8.263156,81,121.4065
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,34.00792,34.00792,81,0,22.761,34.00792,92.40576,0,0,0,31.42527,0,0,46.99208,44.64248,172.3876,163.6093,76.06776,0,76.06776,328.6238,78.2436,0.1338425,37.40871,25.14022,81,195.0346
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,66.34483,66.34483,0,-1,0,66.34483,94.90958,1.421085E-14,0,4.279305,62.96759,69.83665,66.34483,0,0,96.31989,232.0703,0,6.869066,-6.869066,321.3831,76.51965,0.1338425,72.9793,50.37407,0,295.0379
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,103.9522,225.2013,89.86101,0,89.86101,406.6328,96.81713,0.1325852,0,71.88881,0,315.0623
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,65.0512,65.0512,0,-1,0,65.0512,95.84155,0,0,2.856323,62.34608,68.47495,65.0512,0,0,14.09117,306.0762,0,6.128871,-6.128871,400.1724,95.27895,0.1325852,71.55632,49.87686,0,368.4222
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,38.52672,38.52672,0,-1,0,38.52672,241.0843,31.42638,0,0,92.88185,40.55444,38.52672,0,0,20.90103,299.9473,20.90103,0,20.90103,420.0009,100,0.1322961,42.37939,74.30548,0,392.8292
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322961,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.250478,2.250478,0,-1,0,2.250478,3939.818,86.2958,0,0,88.66473,2.368924,2.250478,0,0,0,318.7582,0,0,0,420.0009,100,0.1322961,2.475525,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,8.91019,8.91019,0,-1,0,8.91019,594.6524,43.60551,0,0,52.98465,9.379147,8.91019,0,0,0,318.7582,0,0,0,420.0009,100,0.1322961,9.801208,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,39.31797,39.31797,0,-1,0,39.31797,69.17724,0,0,0,27.19909,41.38734,39.31797,0,0,0,318.7582,0,14.18825,-14.18825,405.0451,96.43912,0.1322961,43.24977,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,51.19007,51.19007,0,-1,0,51.19007,41.60113,0,7.105427E-15,0,21.29565,53.88428,51.19007,0,0,15.76472,304.57,0,32.58863,-32.58863,370.6937,88.26022,0.1322961,56.30907,17.03652,0,325.8656
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,51.97432,271.9813,11.95932,0,11.95932,382.0393,90.96156,0.1321313,0,9.56746,0,283.9407
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.015,282.7447,0,0,0,382.0393,90.96156,0.1321313,0,0,0,282.7447
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,113.9641,68.7,0,-1,0,68.7,0,0,45.26405,56.66045,0,72.31579,68.7,0,0,40.015,282.7447,0,72.31579,-72.31579,305.8117,72.81217,0.1321313,125.3605,0,0,282.7447
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.3659,210.4289,0,0,0,305.8117,72.81217,0.1321313,0,0,0,210.4289
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,29.57238,29.57238,0,-1,0,29.57238,0,0,3.552714E-15,0,0,31.12882,29.57238,0,0,120.3659,210.4289,0,31.12882,-31.12882,272.9991,64.99966,0.1321313,32.52961,0,0,210.4289
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.586997,3.586997,0,-1,0,3.586997,0,0,4.440892E-16,0,0,3.775786,3.586997,0,0,154.9534,179.3001,0,3.775786,-3.775786,269.0191,64.05203,0.1321313,3.945697,0,0,179.3001
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1488,175.5243,0,0,0,269.0191,64.05203,0.1321313,0,0,0,175.5243
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,59.82872,59.82872,0,-1,0,59.82872,0,0,7.105427E-15,0,0,62.9776,59.82872,0,0,159.1488,175.5243,0,62.9776,-62.9776,202.6348,48.2463,0.1321313,65.81159,0,0,175.5243
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,43.66682,43.66682,0,-1,0,43.66682,0,0,7.105427E-15,0,0,45.96507,43.66682,0,0,229.1239,112.5467,0,45.96507,-45.96507,154.1834,36.71026,0.1321313,48.0335,0,0,112.5467
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.82348,20.82348,0,-1,0,20.82348,0,0,3.552714E-15,0,0,21.91946,20.82348,0,0,280.1962,66.58167,0,21.91946,-21.91946,131.0783,31.20905,0.1321313,22.90583,0,0,66.58167
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5511,44.66221,0,0,0,131.0783,31.20905,0.1321313,0,0,0,44.66221
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5511,44.66221,0,0,0,131.0783,31.20905,0.1321313,0,0,0,44.66221
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,69.95269,69.95269,81,0,22.761,69.95269,0,0,0,0,0,0,0,11.04731,10.49494,304.5511,44.66221,10.49494,0,10.49494,141.0347,33.57961,0.1323102,76.94796,0,81,44.66221
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,96.15182,96.15182,81,0,22.761,96.15182,7.968301,1.776357E-15,0,0,7.661666,15.94928,15.15182,0,0,294.0562,54.10766,0,8.287615,-8.287615,132.2987,31.49964,0.1323102,105.767,6.129333,81,61.76933
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,26.03912,26.03912,81,0,22.761,26.03912,57.38972,0,0,0,14.94378,0,0,54.96088,52.21284,303.2646,45.82005,67.15662,0,67.15662,196.0091,46.66874,0.1331568,28.64303,11.95502,81,60.76382
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,236.108,106.261,67.14268,0,67.14268,259.7062,61.83469,0.1322392,0,53.71414,0,173.4037
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,168.9654,166.6894,67.91084,0,67.91084,324.1321,77.17416,0.1313239,0,54.32867,0,234.6002
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,22.0857,22.0857,0,-1,0,22.0857,329.2108,0,0,0,72.70851,23.2481,22.0857,0,0,101.0545,227.8092,49.46041,0,49.46041,371.0544,88.3461,0.1306652,24.29427,58.16681,0,300.5177
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,4.605773,0,0,56.19988,0,0,0,0,51.59411,272.3235,51.59411,0,51.59411,420.0009,100,0.129985,0,44.95991,0,328.5234
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.828794,3.828794,0,-1,0,3.828794,1830.859,66.06951,0,0,70.09982,4.030309,3.828794,0,0,0,318.7582,0,0,0,420.0009,100,0.129985,4.211673,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,24.97124,24.97124,0,-1,0,24.97124,209.1937,25.95276,0,0,52.23828,26.28552,24.97124,0,0,0,318.7582,0,0,0,420.0009,100,0.129985,27.46837,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,93.89239,68.7,0,-1,0,68.7,81.21779,0,25.19239,34.58163,55.79662,72.31579,68.7,0,0,0,318.7582,0,16.51917,-16.51917,402.5881,95.85412,0.129985,103.2816,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,38.22947,38.22947,0,-1,0,38.22947,58.0163,0,0,0,22.17932,40.24154,38.22947,0,0,18.35463,302.239,0,18.06222,-18.06222,383.5489,91.32098,0.129985,42.05241,17.74346,0,324.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,65.10197,65.10197,0,-1,0,65.10197,25.1902,0,1.421085E-14,2.912171,16.39931,68.5284,65.10197,0,0,38.42377,284.1768,0,52.12908,-52.12908,328.6,78.23793,0.129985,71.61217,13.11945,0,300.5761
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,72.82121,68.7,0,-1,0,68.7,22.48038,0,4.121203,11.40332,15.44402,72.31579,68.7,0,0,96.34497,232.0478,0,56.87177,-56.87177,268.6519,63.9646,0.129985,80.10332,12.35522,0,247.4918
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.04182,49.04182,0,-1,0,49.04182,0,0,7.105427E-15,0,0,51.62297,49.04182,0,0,159.5358,175.176,0,51.62297,-51.62297,214.2365,51.00858,0.129985,53.946,0,0,175.176
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,15.50526,15.50526,0,-1,0,15.50526,0,0,0,0,0,16.32132,15.50526,0,0,216.8947,123.553,0,16.32132,-16.32132,197.0323,46.91236,0.129985,17.05578,0,0,123.553
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,50.73368,50.73368,0,-1,0,50.73368,0,0,7.105427E-15,0,0,53.40387,50.73368,0,0,235.0295,107.2317,0,53.40387,-53.40387,140.7397,33.50938,0.129985,55.80704,0,0,107.2317
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,58.26898,51.13643,0,-1,0,51.13643,0,0,7.132543,12.95944,0,53.82782,51.13643,0,0,294.3671,53.82782,0,53.82782,-53.82782,84.00017,20,0.129985,64.09587,0,0,53.82782
