Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,15.24509,0,0,-1,0,0,0,0,15.24509,16.76959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,16.76959,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,67.60934,0,0,-1,0,0,0,0,67.60934,74.37028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,74.37028,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,49.98333,0,0,-1,0,0,0,0,49.98333,54.98166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,54.98166,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,54.2183,0,0,-1,0,0,0,0,54.2183,59.64013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,59.64013,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,12.54209,0,0,-1,0,0,0,0,12.54209,13.7963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,13.7963,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,74.76209,0,0,-1,0,0,0,0,74.76209,82.2383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129985,82.2383,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,56.46841,56.46841,81,0,22.761,56.46841,0,0,0,0,0,0,0,24.53159,23.30501,354.1758,0,23.30501,0,23.30501,106.1092,25.26406,0.1303742,62.11525,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,61.01877,61.01877,81,0,22.761,61.01877,0,0,0,0,0,0,0,19.98123,18.98217,330.8708,20.97451,18.98217,0,18.98217,124.1173,29.55168,0.1306899,67.12065,0,81,20.97451
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,103.2022,103.2022,81,0,22.761,103.2022,18.75331,1.065814E-14,0,0,19.35383,23.37078,22.20225,0,0,311.8886,38.05846,0,4.01695,-4.01695,119.8831,28.54353,0.1306899,113.5225,15.48307,81,57.4123
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,63.70847,63.70847,81,0,22.761,63.70847,65.39256,0,0,0,41.6606,0,0,17.29153,16.42695,316.3519,34.04151,58.08755,0,58.08755,174.9898,41.66415,0.1315283,70.07932,33.32848,81,75.70211
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,76.46285,68.7,0,-1,0,68.7,117.5822,0,7.762849,15.40913,80.77896,72.31579,68.7,0,0,258.2643,86.32031,8.463176,0,8.463176,183.0186,43.57578,0.1314172,84.10913,64.62317,0,167.0993
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,8.732582,8.732582,0,-1,0,8.732582,1268.471,0,0,0,110.7703,9.192191,8.732582,0,0,249.8012,93.93717,101.5781,0,101.5781,279.3841,66.51988,0.1300985,9.60584,88.61623,0,204.7074
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,148.2231,185.3575,111.5164,0,111.5164,385.1778,91.70882,0.1286809,0,89.21311,0,296.8738
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,72.33881,68.7,0,-1,0,68.7,150.4472,0,3.638817,10.8727,103.3572,72.31579,68.7,0,0,36.7067,285.7222,31.04146,0,31.04146,414.6263,98.72035,0.1282918,79.5727,82.6858,0,389.0794
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,78.40211,68.7,0,-1,0,68.7,137.3577,16.38368,9.702108,17.54232,94.36471,72.31579,68.7,0,0,5.665237,313.6595,5.665237,0,5.665237,420.0009,100,0.128221,86.24232,75.49177,0,408.0242
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128221,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,60.41693,60.41693,0,-1,0,60.41693,140.4545,21.26151,0,0,84.85828,63.59677,60.41693,0,0,0,318.7582,0,0,0,420.0009,100,0.128221,66.45863,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,69.34011,68.7,0,-1,0,68.7,90.54397,0,0.6401112,7.574122,62.20371,72.31579,68.7,0,0,0,318.7582,0,10.11208,-10.11208,409.3418,97.46214,0.128221,76.27412,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,128.6868,68.7,0,-1,0,68.7,51.71213,0,59.98676,72.85543,35.52623,72.31579,68.7,0,0,11.23565,308.6461,0,36.78955,-36.78955,370.5622,88.22891,0.128221,141.5554,28.42099,0,344.1724
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,78.00798,68.7,0,-1,0,68.7,14.97207,0,9.30798,17.10878,10.28582,72.31579,68.7,0,0,52.11293,271.8566,0,62.02998,-62.02998,305.1768,72.66101,0.128221,85.80878,8.228652,0,282.1424
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,70.81359,68.7,0,-1,0,68.7,0,0,2.113593,9.194952,0,72.31579,68.7,0,0,121.0351,209.8266,0,72.31579,-72.31579,228.9493,54.51163,0.128221,77.89495,0,0,209.8266
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,171.337,68.7,0,-1,0,68.7,0,0,102.637,119.7707,0,72.31579,68.7,0,0,201.386,137.5108,0,72.31579,-72.31579,152.7218,36.36226,0.128221,188.4707,0,0,137.5108
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7369,65.19504,0,0,0,152.7218,36.36226,0.128221,0,0,0,65.19504
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.09662,34.09662,0,-1,0,34.09662,0,0,7.105427E-15,0,0,35.89118,34.09662,0,0,281.7369,65.19504,0,35.89118,-35.89118,114.8891,27.3545,0.128221,37.50629,0,0,65.19504
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.39376,27.83866,0,-1,0,27.83866,0,0,1.555101,4.494477,0,29.30386,27.83866,0,0,321.616,29.30386,0,29.30386,-29.30386,84.00017,20,0.128221,32.33314,0,0,29.30386
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,44.56964,0,0,-1,0,0,0,0,44.56964,49.02661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,49.02661,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,51.73941,0,0,-1,0,0,0,0,51.73941,56.91335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,56.91335,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,48.90412,0,0,-1,0,0,0,0,48.90412,53.79453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,53.79453,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,110.7372,81,81,0,22.761,81,0,0,29.73724,40.81096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128221,121.811,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,39.28049,39.28049,81,0,22.761,39.28049,0,0,0,0,0,0,0,41.71951,39.63354,354.1758,0,39.63354,0,39.63354,121.5998,28.95229,0.1288656,43.20853,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,67.32929,67.32929,81,0,22.761,67.32929,33.82423,0,0,0,22.77361,0,0,13.6707,12.98717,314.5423,35.67019,35.76078,0,35.76078,155.5255,37.02981,0.1293794,74.06223,18.21889,81,58.4438
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,40.96746,40.96746,81,0,22.761,40.96746,110.9412,0,0,0,45.44978,0,0,40.03254,38.03092,278.7815,67.85489,83.4807,0,83.4807,234.7222,55.88614,0.1299812,45.0642,36.35982,81,113.3047
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,67.4249,67.4249,0,-1,0,67.4249,95.49969,0,0,5.46739,64.39057,70.97358,67.4249,0,0,195.3008,142.9875,0,6.583006,-6.583006,227.7831,54.23397,0.1299812,74.16739,51.51246,0,207.3781
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,22.55886,22.55886,0,-1,0,22.55886,424.4776,0,0,0,95.75729,23.74616,22.55886,0,0,202.6152,136.4045,72.01113,0,72.01113,296.0989,70.4996,0.12909,24.81474,76.60583,0,232.1618
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,68.24094,68.24094,0,-1,0,68.24094,112.7341,0,0,6.365028,76.93079,71.83257,68.24094,0,0,130.6041,201.2145,5.098231,0,5.098231,300.9355,71.65117,0.1290273,75.06503,61.54464,0,278.1453
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,42.14658,42.14658,0,-1,0,42.14658,209.3469,0,0,0,88.23256,44.36482,42.14658,0,0,125.5059,205.8029,43.86774,0,43.86774,342.5521,81.55986,0.1284909,46.36124,70.58604,0,294.0355
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,26.93834,26.93834,0,-1,0,26.93834,321.6704,0,0,0,86.65267,28.35615,26.93834,0,0,81.63815,245.2839,58.29652,0,58.29652,397.857,94.72768,0.1277848,29.63218,69.32214,0,331.9366
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.1272,1.1272,0,-1,0,1.1272,7599.992,61.139,0,0,85.66715,1.186527,1.1272,0,0,23.34162,297.7508,23.34162,0,23.34162,420.0009,100,0.1275043,1.23992,68.53372,0,383.4179
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,72.25225,68.7,0,-1,0,68.7,82.13765,0,3.552252,10.77748,56.42857,72.31579,68.7,0,0,0,318.7582,0,15.88722,-15.88722,403.2542,96.01272,0.1275043,79.47748,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,47.83943,47.83943,0,-1,0,47.83943,99.6045,0,0,0,47.65023,50.3573,47.83943,0,0,17.65247,302.871,0,2.707071,-2.707071,400.4007,95.33332,0.1275043,52.62337,38.12018,0,350.5212
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,70.91605,68.7,0,-1,0,68.7,38.623,0,2.216056,9.307661,26.534,72.31579,68.7,0,0,20.66033,300.1639,0,45.78179,-45.78179,352.1425,83.84328,0.1275043,78.00766,21.2272,0,326.6979
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,71.52898,254.3821,5.767413,0,5.767413,357.614,85.146,0.1274352,0,4.61393,0,260.1496
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,86.24332,68.7,0,-1,0,68.7,0,0,17.54333,26.16766,0,72.31579,68.7,0,0,65.76157,259.5728,0,72.31579,-72.31579,281.3864,66.99663,0.1274352,94.86766,0,0,259.5728
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,70.88256,68.7,0,-1,0,68.7,0,0,2.182557,9.270813,0,72.31579,68.7,0,0,146.1124,187.257,0,72.31579,-72.31579,205.1589,48.84725,0.1274352,77.97081,0,0,187.257
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,75.24315,68.7,0,-1,0,68.7,0,0,6.543149,14.06746,0,72.31579,68.7,0,0,226.4633,114.9412,0,72.31579,-72.31579,128.9313,30.69788,0.1274352,82.76746,0,0,114.9412
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,98.39575,40.49417,0,-1,0,40.49417,0,0,57.90158,67.74116,0,42.62545,40.49417,0,0,306.8142,42.62545,0,42.62545,-42.62545,84.00017,20,0.1274352,108.2353,0,0,42.62545
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,7.747885,0,0,-1,0,0,0,0,7.747885,8.522674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,8.522674,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,56.03989,0,0,-1,0,0,0,0,56.03989,61.64388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,61.64388,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,122.395,0,0,-1,0,0,0,0,122.395,134.6346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,134.6346,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,9.465583,0,0,-1,0,0,0,0,9.465583,10.41214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,10.41214,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,37.50991,0,0,-1,0,0,0,0,37.50991,41.26089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,41.26089,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,52.74733,0,0,-1,0,0,0,0,52.74733,58.02206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,58.02206,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,96.3492,81,81,0,22.761,81,0,0,15.3492,24.98412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274352,105.9841,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,53.40964,53.40964,81,0,22.761,53.40964,0,0,0,0,0,0,0,27.59036,26.21084,354.1758,0,26.21084,0,26.21084,108.866,25.92041,0.1278492,58.7506,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,70.34232,70.34232,81,0,22.761,70.34232,22.3611,0,0,0,15.72931,0,0,10.65768,10.12479,327.965,23.58976,25.8541,0,25.8541,133.3933,31.76025,0.1282132,77.37656,12.58345,81,39.31907
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,20.62816,20.62816,81,0,22.761,20.62816,192.3094,0,0,0,39.6699,0,0,60.37184,57.35325,302.1109,46.85846,97.02314,0,97.02314,225.4375,53.6755,0.1286432,22.69098,31.73591,81,86.52835
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,205.0877,134.1793,67.46272,0,67.46272,289.4383,68.91374,0.1278436,0,53.97017,0,201.642
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,87.79795,68.7,0,-1,0,68.7,140.4981,0,19.09795,27.87775,96.52222,72.31579,68.7,0,0,137.625,194.8957,24.20642,0,24.20642,312.4025,74.38141,0.1275592,96.57775,77.21777,0,291.4179
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,93.27814,68.7,0,-1,0,68.7,170.8404,0,24.57814,33.90596,117.3673,72.31579,68.7,0,0,113.4186,216.6815,45.05155,0,45.05155,355.1422,84.5575,0.1270331,102.606,93.89387,0,334.0489
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,23.03795,23.03795,0,-1,0,23.03795,528.9258,29.23618,0,0,121.8537,24.25048,23.03795,0,0,68.36703,257.2279,68.36703,0,68.36703,420.0009,100,0.126243,25.34175,97.48295,0,379.0816
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,114.9567,68.7,0,-1,0,68.7,180.7715,51.87421,46.25673,57.75241,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.126243,126.4524,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,55.39084,55.39084,0,-1,0,55.39084,187.6228,45.61967,0,0,103.9258,58.30614,55.39084,0,0,0,318.7582,0,0,0,420.0009,100,0.126243,60.92992,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,30.06134,30.06134,0,-1,0,30.06134,260.0442,46.52927,0,0,78.17279,31.64352,30.06134,0,0,0,318.7582,0,0,0,420.0009,100,0.126243,33.06748,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.519588,2.519588,0,-1,0,2.519588,2369.555,57.05084,0,0,59.70304,2.652198,2.519588,0,0,0,318.7582,0,0,0,420.0009,100,0.126243,2.771547,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,24.65427,24.65427,0,-1,0,24.65427,132.6421,6.750067,0,0,32.70193,25.95186,24.65427,0,0,0,318.7582,0,0,0,420.0009,100,0.126243,27.11969,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,109.5619,68.7,0,-1,0,68.7,14.42037,0,40.86185,51.81804,9.906797,72.31579,68.7,0,0,0,318.7582,0,62.40899,-62.40899,354.216,84.33697,0.126243,120.518,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.21039,44.21039,0,-1,0,44.21039,0,0,7.105427E-15,0,0,46.53725,44.21039,0,0,69.34332,256.3492,0,46.53725,-46.53725,305.1614,72.65733,0.126243,48.63143,0,0,256.3492
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,71.25358,68.7,0,-1,0,68.7,0,0,2.553577,9.678935,0,72.31579,68.7,0,0,121.0514,209.812,0,72.31579,-72.31579,228.9339,54.50796,0.126243,78.37894,0,0,209.812
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,29.97855,29.97855,0,-1,0,29.97855,0,0,3.552714E-15,0,0,31.55637,29.97855,0,0,201.4023,137.4962,0,31.55637,-31.55637,195.6705,46.58813,0.126243,32.97641,0,0,137.4962
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,92.44678,68.7,0,-1,0,68.7,0,0,23.74678,32.99146,0,72.31579,68.7,0,0,236.4649,105.9398,0,72.31579,-72.31579,119.443,28.43876,0.126243,101.6915,0,0,105.9398
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,77.42273,31.94283,0,-1,0,31.94283,0,0,45.4799,53.22217,0,33.62403,31.94283,0,0,316.8158,33.62403,0,33.62403,-33.62403,84.00017,20,0.126243,85.165,0,0,33.62403
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,63.5645,0,0,-1,0,0,0,0,63.5645,69.92094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,69.92094,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.577344,0,0,-1,0,0,0,0,4.577344,5.035078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,5.035078,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,39.46036,0,0,-1,0,0,0,0,39.46036,43.40639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,43.40639,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,53.75052,0,0,-1,0,0,0,0,53.75052,59.12557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,59.12557,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126243,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.37874,25.37874,81,0,22.761,25.37874,0,0,0,0,0,0,0,55.62126,52.84019,354.1758,0,52.84019,0,52.84019,134.1288,31.93536,0.1270547,27.91661,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,301.3356,47.55618,74.9826,0,74.9826,205.2635,48.87217,0.1275142,0,5.026079,81,53.83878
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,99.67641,99.67641,81,0,22.761,99.67641,23.00275,0,0,0,22.92832,19.65937,18.6764,0,0,226.353,115.0405,3.268945,0,3.268945,208.3647,49.61055,0.1275552,109.644,18.34265,81,137.9688
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,42.88542,42.88542,0,-1,0,42.88542,59.27957,0,7.105427E-15,0,25.42229,45.14254,42.88542,0,0,223.0841,117.9826,0,19.72025,-19.72025,187.5777,44.66128,0.1275552,47.17396,20.33783,0,143.4049
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,13.3878,13.3878,0,-1,0,13.3878,220.2801,0,0,0,29.49067,14.09242,13.3878,0,0,244.9955,98.26231,15.39824,0,15.39824,202.1858,48.13938,0.1273788,14.72658,23.59253,0,127.753
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,86.32507,68.7,0,-1,0,68.7,70.92173,0,17.62507,26.25758,48.72323,72.31579,68.7,0,0,229.5972,112.1207,0,23.59256,-23.59256,177.317,42.21826,0.1273788,94.95757,38.97858,0,160.844
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,75.51173,68.7,0,-1,0,68.7,136.9835,0,6.811727,14.3629,94.10764,72.31579,68.7,0,0,255.8112,88.52817,21.79185,0,21.79185,197.9906,47.14053,0.1271301,83.0629,75.28611,0,182.6358
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,55.41781,55.41781,0,-1,0,55.41781,109.9766,0,0,0,60.94661,58.33453,55.41781,0,0,234.0193,108.1408,2.612081,0,2.612081,200.4686,47.73053,0.1271004,60.95959,48.75729,0,169.0874
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,231.4072,110.4917,35.83711,0,35.83711,234.4667,55.82529,0.1266937,0,28.66969,0,146.3288
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,29.34673,29.34673,0,-1,0,29.34673,156.5839,0,0,0,45.95226,30.89129,29.34673,0,0,195.5701,142.7451,15.06097,0,15.06097,248.7548,59.22721,0.1265235,32.2814,36.76181,0,188.6974
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,101.2781,68.7,0,-1,0,68.7,57.99231,0,32.57814,42.70595,39.84072,72.31579,68.7,0,0,180.5092,156.3,0,32.47507,-32.47507,214.5231,51.07682,0.1265235,111.406,31.87258,0,196.1407
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,54.64056,54.64056,0,-1,0,54.64056,45.0073,0,7.105427E-15,0,24.59224,57.51638,54.64056,0,0,216.5926,123.8249,0,32.92414,-32.92414,179.818,42.81372,0.1265235,60.10462,19.67379,0,148.4171
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,253.175,90.90076,8.818901,0,8.818901,188.1843,44.8057,0.1264241,0,7.055121,0,99.71966
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,64.75605,64.75605,0,-1,0,64.75605,0,0,1.421085E-14,2.531655,0,68.16426,64.75605,0,0,244.3561,98.83777,0,68.16426,-68.16426,116.3329,27.69825,0.1264241,71.23165,0,0,98.83777
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,80.66703,29.13983,0,-1,0,29.13983,0,0,51.5272,59.5939,0,30.67351,29.13983,0,0,320.0941,30.67351,0,30.67351,-30.67351,84.00017,20,0.1264241,88.73373,0,0,30.67351
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,39.8901,0,0,-1,0,0,0,0,39.8901,43.87911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,43.87911,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,31.67445,0,0,-1,0,0,0,0,31.67445,34.8419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,34.8419,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,66.42384,0,0,-1,0,0,0,0,66.42384,73.06622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,73.06622,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,6.353636,0,0,-1,0,0,0,0,6.353636,6.989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,6.989,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,14.30131,0,0,-1,0,0,0,0,14.30131,15.73145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,15.73145,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.88621,0,0,-1,0,0,0,0,21.88621,24.07483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,24.07483,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264241,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.31397,24.31397,81,0,22.761,24.31397,0,7.105427E-15,0,0,0,0,0,56.68604,53.85173,354.1758,0,53.85173,0,53.85173,135.0884,32.16384,0.1272334,26.74536,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,40.4803,40.4803,81,0,22.761,40.4803,46.15629,0,0,0,18.68421,0,0,40.5197,38.49371,300.3241,48.46656,57.17792,0,57.17792,189.3321,45.07899,0.1280368,44.52833,14.94736,81,67.15076
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,81.17495,81.17495,81,0,22.761,81.17495,37.89752,0,0,0,30.76329,0.1841573,0.1749494,0,0,243.1461,99.92669,30.57914,0,30.57914,218.3421,51.9861,0.1284109,89.29244,24.61064,81,130.69
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,39.9669,39.9669,0,-1,0,39.9669,99.19215,7.105427E-15,0,0,39.64403,42.07042,39.9669,0,0,212.567,127.4479,0,2.426394,-2.426394,215.7844,51.37714,0.1284109,43.96359,31.71523,0,167.0919
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,13.08462,13.08462,0,-1,0,13.08462,498.7641,0,0,0,65.26138,13.77328,13.08462,0,0,215.263,125.0215,51.4881,0,51.4881,264.6303,63.00709,0.1278317,14.39308,52.20911,0,190.2829
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,24.71476,24.71476,0,-1,0,24.71476,314.8383,0,0,0,77.81154,26.01554,24.71476,0,0,163.7749,171.3608,51.796,0,51.796,313.7683,74.7066,0.1272543,27.18624,62.24923,0,249.1723
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,9.920621,9.920621,0,-1,0,9.920621,792.0116,0,0,0,78.57247,10.44276,9.920621,0,0,111.9789,217.9772,68.12971,0,68.12971,378.4018,90.0955,0.1265028,10.91268,62.85798,0,296.5497
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,23.32701,23.32701,0,-1,0,23.32701,314.4882,4.956744,0,0,73.36069,24.55474,23.32701,0,0,43.8492,279.2939,43.8492,0,43.8492,420.0009,100,0.1260238,25.65971,58.68855,0,352.6546
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,16.84743,16.84743,0,-1,0,16.84743,334.1682,38.56461,0,0,56.29875,17.73414,16.84743,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,18.53218,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260238,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,10.12899,10.12899,0,-1,0,10.12899,0,0,0,0,0,10.6621,10.12899,0,0,0,318.7582,0,10.6621,-10.6621,408.762,97.32409,0.1260238,11.14189,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,12.68775,12.68775,0,-1,0,12.68775,0,0,0,0,0,13.35553,12.68775,0,0,11.84677,308.0961,0,13.35553,-13.35553,394.6841,93.97221,0.1260238,13.95653,0,0,308.0961
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.61489,36.61489,0,-1,0,36.61489,0,0,7.105427E-15,0,0,38.54199,36.61489,0,0,26.68625,294.7406,0,38.54199,-38.54199,354.0572,84.29917,0.1260238,40.27638,0,0,294.7406
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.395377,1.395377,0,-1,0,1.395377,0,0,2.220446E-16,0,0,1.468818,1.395377,0,0,69.51069,256.1986,0,1.468818,-1.468818,352.5089,83.93053,0.1260238,1.534914,0,0,256.1986
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.14271,254.7298,0,0,0,352.5089,83.93053,0.1260238,0,0,0,254.7298
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.33199,29.33199,0,-1,0,29.33199,0,0,0,0,0,30.87578,29.33199,0,0,71.14271,254.7298,0,30.87578,-30.87578,319.963,76.18152,0.1260238,32.26519,0,0,254.7298
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,22.50046,22.50046,0,-1,0,22.50046,0,0,0,0,0,23.6847,22.50046,0,0,105.4491,223.854,0,23.6847,-23.6847,294.9972,70.23727,0.1260238,24.75051,0,0,223.854
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.69054,31.69054,0,-1,0,31.69054,0,0,3.552714E-15,0,0,33.35846,31.69054,0,0,131.7655,200.1693,0,33.35846,-33.35846,259.8343,61.86517,0.1260238,34.85959,0,0,200.1693
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,15.25217,15.25217,0,-1,0,15.25217,0,0,1.776357E-15,0,0,16.05492,15.25217,0,0,168.8304,166.8109,0,16.05492,-16.05492,242.9109,57.83581,0.1260238,16.77739,0,0,166.8109
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,55.06799,55.06799,0,0,0,55.06799,0,0,7.105427E-15,0,0,57.96631,55.06799,0,0,186.6692,150.7559,0,57.96631,-57.96631,181.809,43.28778,0.1260238,60.57479,0,0,150.7559
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,120.7646,120.7646,81,0,22.761,120.7646,0,0,1.421085E-14,0,0,41.85744,39.76457,0,0,251.0762,92.78963,0,41.85744,-41.85744,137.6874,32.78265,0.1260238,132.841,0,81,92.78963
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,52.45941,52.45941,81,0,22.761,52.45941,22.74337,0,0,0,11.93104,0,0,28.54059,27.11356,297.5845,50.93218,39.0446,0,39.0446,174.7284,41.60191,0.126565,57.70535,9.54483,81,62.86322
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,54.67756,54.67756,81,0,22.761,54.67756,65.6783,0,0,0,35.91129,0,0,26.32244,25.00632,258.5399,86.07232,60.91761,0,60.91761,232.5199,55.36177,0.1273595,60.14531,28.72903,81,121.9836
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,70.1256,68.7,0,-1,0,68.7,77.28797,0,1.425591,8.43815,53.09684,72.31579,68.7,0,0,197.6223,140.8982,0,19.21895,-19.21895,212.2613,50.53831,0.1273595,77.13815,42.47747,0,193.995
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,218.9767,121.6792,59.85925,0,59.85925,269.0488,64.05911,0.1267101,0,47.8874,0,181.5385
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,41.76638,41.76638,0,-1,0,41.76638,250.2268,0,0,0,104.5107,43.96461,41.76638,0,0,159.1174,175.5526,60.54607,0,60.54607,326.4879,77.73505,0.12606,45.94302,83.60855,0,280.0632
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,13.1858,0,0,111.7571,0,0,0,0,98.57135,230.044,98.57135,0,98.57135,420.0009,100,0.1250157,0,89.40572,0,341.8011
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250157,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,146.9988,68.7,0,-1,0,68.7,102.0698,0,78.29878,92.99866,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1250157,161.6987,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,86.33867,68.7,0,-1,0,68.7,106.0643,0,17.63867,26.27254,72.8662,72.31579,68.7,0,0,2.437571,316.5644,0.5504044,0,0.5504044,418.2105,99.57373,0.1250099,94.97253,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,27.1848,27.1848,0,-1,0,27.1848,202.439,24.52988,0,0,55.03263,28.61558,27.1848,0,0,1.887166,317.0598,1.887166,0,1.887166,420.0009,100,0.1249901,29.90328,44.0261,0,372.0924
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,70.09692,68.7,0,-1,0,68.7,44.99553,0,1.396924,8.406617,30.91193,72.31579,68.7,0,0,0,318.7582,0,41.40386,-41.40386,376.3573,89.60871,0.1249901,77.10662,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,54.93657,54.93657,0,-1,0,54.93657,6.517081,0,7.105427E-15,0,3.580261,57.82796,54.93657,0,0,46.00429,277.3544,0,54.2477,-54.2477,319.1752,75.99395,0.1249901,60.43022,2.864208,0,280.9346
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,56.10744,56.10744,0,-1,0,56.10744,0,0,0,0,0,59.06047,56.10744,0,0,106.2795,223.1067,0,59.06047,-59.06047,256.92,61.17131,0.1249901,61.71819,0,0,223.1067
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,101.6449,68.7,0,-1,0,68.7,0,0,32.94487,43.10936,0,72.31579,68.7,0,0,171.9023,164.0462,0,72.31579,-72.31579,180.6925,43.02194,0.1249901,111.8094,0,0,164.0462
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,159.906,68.7,0,-1,0,68.7,0,0,91.20599,107.1966,0,72.31579,68.7,0,0,252.2531,91.73041,0,72.31579,-72.31579,104.465,24.87256,0.1249901,175.8966,0,0,91.73041
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.148992,4.148992,0,-1,0,4.148992,0,0,0,0,0,4.36736,4.148992,0,0,332.604,19.41462,0,4.36736,-4.36736,99.86137,23.77647,0.1249901,4.563891,0,0,19.41462
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.4566,15.04726,0,0,0,99.86137,23.77647,0.1249901,0,0,0,15.04726
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.72033,14.29489,0,-1,0,14.29489,0,0,11.42543,13.99747,0,15.04726,14.29489,0,0,337.4566,15.04726,0,15.04726,-15.04726,84.00017,20,0.1249901,28.29236,0,0,15.04726
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.592966,0,0,-1,0,0,0,0,2.592966,2.852262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249901,2.852262,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249901,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249901,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249901,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.672179,4.672179,76.98797,0,21.74596,4.672179,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1256052,5.139397,0,81,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.45552,31.45552,81,0,22.761,31.45552,0,0,0,0,0,0,0,49.54448,47.06726,285.4758,61.83,47.06726,0,47.06726,193.8266,46.14911,0.1262722,34.60107,0,81,61.83
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,238.4086,104.1905,75.57049,0,75.57049,265.5191,63.2187,0.1266935,0,5.496388,81,111.061
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,127.0154,127.0154,81,0,22.761,127.0154,25.61921,0,1.421085E-14,0,32.54034,48.43728,46.01542,0,0,162.8381,172.204,0,15.89694,-15.89694,248.7623,59.22899,0.1266935,139.717,26.03227,81,204.7443
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,36.03438,36.03438,0,-1,0,36.03438,101.5198,0,7.105427E-15,0,36.58203,37.93092,36.03438,0,0,180.5013,156.307,0,1.3489,-1.3489,247.3404,58.89045,0.1266935,39.63782,29.26562,0,192.8891
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,12.34564,12.34564,0,-1,0,12.34564,426.7564,0,0,0,52.68579,12.99541,12.34564,0,0,182.0001,154.9581,39.69038,0,39.69038,284.994,67.85558,0.126279,13.5802,42.14864,0,207.6439
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,67.98145,67.98145,0,-1,0,67.98145,143.6624,0,0,6.07959,97.66381,71.55942,67.98145,0,0,142.3097,190.6795,26.10439,0,26.10439,309.7588,73.75195,0.1260079,74.77959,78.13105,0,288.3433
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,25.60505,25.60505,0,-1,0,25.60505,433.8185,0,0,0,111.0794,26.95269,25.60505,0,0,116.2053,214.1734,84.12675,0,84.12675,389.5684,92.7542,0.125142,28.16556,88.86355,0,325.2529
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,73.94942,68.7,0,-1,0,68.7,132.2673,0,5.249422,12.64436,90.86762,72.31579,68.7,0,0,32.07858,289.8875,18.55184,0,18.55184,407.1682,96.94463,0.1249526,81.34437,72.6941,0,380.7551
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,10.66381,10.66381,0,-1,0,10.66381,422.0788,20.25789,0,0,45.0097,11.22507,10.66381,0,0,13.52674,306.5842,13.52674,0,13.52674,420.0009,100,0.1248149,11.73019,36.00776,0,351.5939
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,12.32872,12.32872,0,-1,0,12.32872,295.4146,23.44324,0,0,36.42084,12.9776,12.32872,0,0,0,318.7582,0,0,0,420.0009,100,0.1248149,13.56159,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,7.357894,7.357894,0,-1,0,7.357894,358.291,18.61752,0,0,26.36267,7.745152,7.357894,0,0,0,318.7582,0,0,0,420.0009,100,0.1248149,8.093683,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,56.95827,56.95827,0,-1,0,56.95827,9.904196,0,7.105427E-15,0,5.641258,59.95607,56.95827,0,0,0,318.7582,0,54.31481,-54.31481,362.748,86.3684,0.1248149,62.65409,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,130.822,68.7,0,-1,0,68.7,3.622398,0,62.12199,75.20419,2.488587,72.31579,68.7,0,0,60.34979,264.4434,0,69.8272,-69.8272,289.1437,68.84359,0.1248149,143.9042,1.99087,0,266.932
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,95.60471,68.7,0,-1,0,68.7,0,0,26.90471,36.46518,0,72.31579,68.7,0,0,137.9356,194.6162,0,72.31579,-72.31579,212.9161,50.69422,0.1248149,105.1652,0,0,194.6162
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,119.1587,68.7,0,-1,0,68.7,0,0,50.45867,62.37453,0,72.31579,68.7,0,0,218.2865,122.3004,0,72.31579,-72.31579,136.6886,32.54484,0.1248149,131.0745,0,0,122.3004
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,117.0613,47.4854,0,-1,0,47.4854,0,0,69.57593,81.28206,0,49.98463,47.4854,0,0,298.6373,49.98463,0,49.98463,-49.98463,84.00017,20,0.1248149,128.7675,0,0,49.98463
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,61.44809,0,0,-1,0,0,0,0,61.44809,67.5929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,67.5929,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,15.91747,0,0,-1,0,0,0,0,15.91747,17.50922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,17.50922,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.32103,0,0,-1,0,0,0,0,22.32103,24.55313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,24.55313,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,42.61627,0,0,-1,0,0,0,0,42.61627,46.8779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,46.8779,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,53.8901,0,0,-1,0,0,0,0,53.8901,59.27911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,59.27911,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,5.278327,0,0,-1,0,0,0,0,5.278327,5.80616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,5.80616,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,12.42591,0,0,-1,0,0,0,0,12.42591,13.6685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248149,13.6685,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,53.08171,53.08171,81,0,22.761,53.08171,0,0,0,0,0,0,0,27.91829,26.52238,354.1758,0,26.52238,0,26.52238,109.1615,25.99078,0.1251838,58.38988,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,55.23729,55.23729,81,0,22.761,55.23729,0,0,0,0,0,0,0,25.76271,24.47458,327.6534,23.87014,24.47458,0,24.47458,132.3801,31.51901,0.1255228,60.76102,0,81,23.87014
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,95.22339,95.22339,81,0,22.761,95.22339,18.37316,0,0,0,17.49555,14.97198,14.22339,0,0,303.1789,45.89726,2.523563,0,2.523563,134.7742,32.08903,0.1255518,104.7457,13.99644,81,63.39281
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,37.84351,37.84351,81,0,22.761,37.84351,129.3207,0,0,0,48.93948,0,0,43.15649,40.99867,300.6553,48.16846,89.93815,0,89.93815,220.097,52.40395,0.1260177,41.62786,39.15158,81,97.10795
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,38.57295,38.57295,0,-1,0,38.57295,204.3244,0,0,0,78.81393,40.6031,38.57295,0,0,210.7171,129.1128,38.21083,0,38.21083,256.347,61.03487,0.1256311,42.43024,63.05115,0,207.9267
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,172.5063,163.5025,106.6366,0,106.6366,357.5113,85.12157,0.1245647,0,85.30924,0,270.1391
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,92.80563,68.7,0,-1,0,68.7,175.4105,0,24.10564,33.3862,120.507,72.31579,68.7,0,0,65.86976,259.4754,48.19123,0,48.19123,403.2295,96.00684,0.1240887,102.0862,96.40562,0,379.9825
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,15.98341,15.98341,0,-1,0,15.98341,756.8029,86.4597,0,0,120.9629,16.82464,15.98341,0,0,17.67853,302.8476,17.67853,0,17.67853,420.0009,100,0.123915,17.58175,96.77029,0,423.8104
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123915,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.660805,1.660805,0,-1,0,1.660805,5940.671,96.91475,0,0,98.66296,1.748216,1.660805,0,0,0,318.7582,0,0,0,420.0009,100,0.123915,1.826886,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,39.41508,39.41508,0,-1,0,39.41508,203.8798,38.86984,0,0,80.35941,41.48956,39.41508,0,0,0,318.7582,0,0,0,420.0009,100,0.123915,43.35659,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,33.96707,33.96707,0,-1,0,33.96707,164.7145,20.19387,0,0,55.94868,35.75481,33.96707,0,0,0,318.7582,0,0,0,420.0009,100,0.123915,37.36377,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,151.5337,68.7,0,-1,0,68.7,37.69241,0,82.83372,97.98709,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.123915,166.6871,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,37.49632,37.49632,0,-1,0,37.49632,23.24201,0,0,0,8.714898,39.46981,37.49632,0,0,51.57901,272.3371,0,30.75491,-30.75491,338.6502,80.63083,0.123915,41.24595,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,44.36441,44.36441,0,-1,0,44.36441,0,0,7.105427E-15,0,0,46.69938,44.36441,0,0,85.75114,241.5822,0,46.69938,-46.69938,289.4247,68.91051,0.123915,48.80086,0,0,241.5822
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,83.74738,68.7,0,-1,0,68.7,0,0,15.04738,23.42212,0,72.31579,68.7,0,0,137.6393,194.8828,0,72.31579,-72.31579,213.1972,50.76113,0.123915,92.12212,0,0,194.8828
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,25.95079,25.95079,0,-1,0,25.95079,0,0,3.552714E-15,0,0,27.31662,25.95079,0,0,217.9902,122.567,0,27.31662,-27.31662,184.4029,43.90537,0.123915,28.54587,0,0,122.567
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,17.33184,17.33184,0,-1,0,17.33184,0,0,3.552714E-15,0,0,18.24404,17.33184,0,0,248.342,95.25041,0,18.24404,-18.24404,165.172,39.32659,0.123915,19.06502,0,0,95.25041
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.61435,34.61435,0,-1,0,34.61435,0,0,7.105427E-15,0,0,36.43616,34.61435,0,0,268.6132,77.00636,0,36.43616,-36.43616,126.7649,30.18206,0.123915,38.07578,0,0,77.00636
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,17.4845,17.4845,0,-1,0,17.4845,0,0,3.552714E-15,0,0,18.40474,17.4845,0,0,309.0978,40.57021,0,18.40474,-18.40474,107.3646,25.56296,0.123915,19.23295,0,0,40.57021
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.95994,21.0572,0,-1,0,21.0572,0,0,6.90274,9.698734,0,22.16547,21.0572,0,0,329.5475,22.16547,0,22.16547,-22.16547,84.00017,20,0.123915,30.75593,0,0,22.16547
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123915,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.16209,0,0,-1,0,0,0,0,19.16209,21.07829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123915,21.07829,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.48172,0,0,-1,0,0,0,0,25.48172,28.0299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123915,28.0299,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123915,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,14.66084,14.66084,81,0,22.761,14.66084,0,0,0,0,0,0,0,66.33916,63.0222,354.1758,0,63.0222,0,63.0222,143.7883,34.23523,0.1246453,16.12693,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,291.1536,56.71998,82.05548,0,82.05548,221.6329,52.76964,0.1249904,0,10.68439,81,70.07546
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,62.03403,62.03403,81,0,22.761,62.03403,56.71838,0,0,0,35.1847,0,0,18.96596,18.01767,209.0981,130.5699,53.20236,0,53.20236,272.1051,64.7868,0.1256202,68.23744,28.14776,81,165.7546
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,111.5345,68.7,0,-1,0,68.7,116.2822,0,42.83447,53.98792,79.88584,72.31579,68.7,0,0,155.8958,178.452,7.570048,0,7.570048,279.2867,66.4967,0.1255461,122.6879,63.90867,0,258.3379
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,53.20274,53.20274,0,-1,0,53.20274,189.9703,0,0,0,101.0694,56.00288,53.20274,0,0,148.3257,185.2651,45.06651,0,45.06651,322.0406,76.67617,0.1251068,58.52301,80.85551,0,286.3345
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,49.31459,49.31459,0,-1,0,49.31459,234.9354,0,0,0,115.8574,51.9101,49.31459,0,0,103.2592,225.825,63.94735,0,63.94735,382.7063,91.12038,0.1244887,54.24605,92.68595,0,341.6824
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,91.66801,68.7,0,-1,0,68.7,181.2813,12.91261,22.96801,32.13481,124.5403,72.31579,68.7,0,0,39.31185,283.3776,39.31185,0,39.31185,420.0009,100,0.1241117,100.8348,99.63221,0,407.9178
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,45.95638,45.95638,0,-1,0,45.95638,244.5898,64.02947,0,0,112.4046,48.37513,45.95638,0,0,0,318.7582,0,0,0,420.0009,100,0.1241117,50.55201,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,119.6033,68.7,0,-1,0,68.7,124.228,13.02882,50.90332,62.86365,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1241117,131.5636,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,60.2831,60.2831,0,-1,0,60.2831,130.2869,15.08512,0,0,78.54101,63.45589,60.2831,0,0,0,318.7582,0,0,0,420.0009,100,0.1241117,66.31141,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241117,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,77.32178,68.7,0,-1,0,68.7,47.59134,0,8.621778,16.35395,32.69525,72.31579,68.7,0,0,0,318.7582,0,39.62054,-39.62054,378.2371,90.05628,0.1241117,85.05396,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,53.49931,53.49931,0,-1,0,53.49931,6.582548,0,0,0,3.521617,56.31506,53.49931,0,0,44.02282,279.1377,0,52.79344,-52.79344,322.588,76.8065,0.1241117,58.84924,2.817294,0,282.6593
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,25.08097,25.08097,0,-1,0,25.08097,0,0,0,0,0,26.40102,25.08097,0,0,102.6822,226.3443,0,26.40102,-26.40102,294.7589,70.18053,0.1241117,27.58907,0,0,226.3443
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,98.09104,68.7,0,-1,0,68.7,0,0,29.39104,39.20014,0,72.31579,68.7,0,0,132.0167,199.9432,0,72.31579,-72.31579,218.5313,52.03116,0.1241117,107.9001,0,0,199.9432
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,78.17692,68.7,0,-1,0,68.7,0,0,9.476919,17.29461,0,72.31579,68.7,0,0,212.3675,127.6274,0,72.31579,-72.31579,142.3038,33.88178,0.1241117,85.99461,0,0,127.6274
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,42.03871,42.03871,0,-1,0,42.03871,0,0,0,0,0,44.25127,42.03871,0,0,292.7184,55.31165,0,44.25127,-44.25127,95.65883,22.77587,0.1241117,46.24258,0,0,55.31165
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8865,11.06038,0,0,0,95.65883,22.77587,0.1241117,0,0,0,11.06038
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8865,11.06038,0,0,0,95.65883,22.77587,0.1241117,0,0,0,11.06038
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8865,11.06038,0,0,0,95.65883,22.77587,0.1241117,0,0,0,11.06038
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8865,11.06038,0,0,0,95.65883,22.77587,0.1241117,0,0,0,11.06038
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,42.58545,10.50736,0,-1,0,10.50736,0,0,32.07809,36.33664,0,11.06038,10.50736,0,0,341.8865,11.06038,0,11.06038,-11.06038,84.00017,20,0.1241117,46.84399,0,0,11.06038
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.84664,0,0,-1,0,0,0,0,4.84664,5.331304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241117,5.331304,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,53.4611,53.4611,81,0,22.761,53.4611,0,0,0,0,0,0,0,27.5389,26.16195,354.1758,0,26.16195,0,26.16195,108.8196,25.90937,0.1244572,58.80721,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,328.0139,23.54576,68.7,0,68.7,173.9941,41.42709,0.1249226,0,0,81,23.54576
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,40.15665,40.15665,81,0,22.761,40.15665,19.01127,0,0,0,7.63429,0,0,40.84335,38.80118,259.3138,85.37576,46.43547,0,46.43547,218.0467,51.91577,0.1255108,44.17232,6.107432,81,93.01005
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,57.89219,57.89219,81,0,22.761,57.89219,22.02651,-3.552714E-15,0,0,12.75163,0,0,23.10782,21.95243,212.8784,127.1677,34.70405,0,34.70405,250.9698,59.7546,0.1259322,63.6814,10.2013,81,139.9193
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,178.1743,158.4013,9.795241,0,9.795241,260.2624,61.96712,0.1258385,0,7.836193,0,168.1966
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,92.91041,68.7,0,-1,0,68.7,16.50942,0,24.21041,33.50145,11.34197,72.31579,68.7,0,0,168.3791,167.217,0,60.97382,-60.97382,195.9904,46.66428,0.1258385,102.2015,9.073579,0,178.559
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,236.1278,106.2432,18.13539,0,18.13539,213.1951,50.76064,0.1256655,0,14.50831,0,124.3786
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,217.9924,122.5651,17.13671,0,17.13671,229.4524,54.63142,0.1255024,0,13.70937,0,139.7018
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,28.57589,28.57589,0,-1,0,28.57589,119.0127,0,0,0,34.00895,30.07988,28.57589,0,0,200.8557,137.9881,3.929068,0,3.929068,233.1799,55.5189,0.1254651,31.43347,27.20716,0,171.9971
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,10.61505,10.61505,0,-1,0,10.61505,240.5875,0,0,0,25.53849,11.17374,10.61505,0,0,196.9266,141.5243,14.36475,0,14.36475,246.8075,58.76357,0.1253287,11.67656,20.4308,0,167.0628
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,35.73312,35.73312,0,-1,0,35.73312,58.10923,0,7.105427E-15,0,20.76424,37.61382,35.73312,0,0,182.5618,154.4526,0,16.84957,-16.84957,229.0465,54.53476,0.1253287,39.30643,16.61139,0,175.2168
