Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,201.2836,137.603,4.981838,0,4.981838,233.7726,55.66004,0.1252815,0,3.985471,0,142.5848
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,196.3018,142.0866,6.355579,0,6.355579,239.8021,57.09562,0.1252214,0,5.084464,0,148.4422
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,34.43432,34.43432,0,-1,0,34.43432,12.64838,0,7.105427E-15,0,4.355385,36.24665,34.43432,0,0,189.9462,147.8067,0,31.89127,-31.89127,206.1857,49.09174,0.1252214,37.87775,3.484308,0,152.162
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,74.11121,68.7,0,-1,0,68.7,0,0,5.411211,12.82233,0,72.31579,68.7,0,0,225.3809,115.9154,0,72.31579,-72.31579,129.9582,30.94236,0.1252214,81.52233,0,0,115.9154
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,36.29502,36.29502,0,-1,0,36.29502,0,0,7.105427E-15,0,0,38.20529,36.29502,0,0,305.7318,43.59961,0,38.20529,-38.20529,89.68628,21.35383,0.1252214,39.92452,0,0,43.59961
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,38.18475,5.124605,0,-1,0,5.124605,0,0,33.06015,36.87862,0,5.394321,5.124605,0,0,348.1821,5.394321,0,5.394321,-5.394321,84.00017,20,0.1252214,42.00323,0,0,5.394321
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.352352,0,0,-1,0,0,0,0,3.352352,3.687587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,3.687587,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,25.72095,0,0,-1,0,0,0,0,25.72095,28.29305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,28.29305,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.93201,0,0,-1,0,0,0,0,37.93201,41.72521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,41.72521,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,40.4141,0,0,-1,0,0,0,0,40.4141,44.45551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,44.45551,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.186946,0,0,-1,0,0,0,0,3.186946,3.505641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,3.505641,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,31.40779,0,0,-1,0,0,0,0,31.40779,34.54856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,34.54856,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.94333,0,0,-1,0,0,0,0,27.94333,30.73766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252214,30.73766,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.6531,33.6531,81,0,22.761,33.6531,0,0,0,0,0,0,0,47.3469,44.97956,354.1758,0,44.97956,0,44.97956,126.6715,30.15983,0.1257996,37.0184,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,79.61424,79.61424,81,0,22.761,79.61424,0,-2.220446E-16,0,0,0,0,0,1.385756,1.316468,309.1963,40.48161,1.316468,0,1.316468,127.9204,30.45719,0.1258164,87.57567,0,81,40.48161
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,79.86681,79.86681,81,0,22.761,79.86681,17.39303,0,0,0,13.89126,0,0,1.133191,1.076532,307.8798,41.66643,14.96779,0,14.96779,142.1201,33.83806,0.1259778,87.85349,11.11301,81,55.55769
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,21.53372,21.53372,81,0,22.761,21.53372,120.5872,0,0,0,25.96691,0,0,59.46628,56.49297,292.912,55.13744,82.45988,0,82.45988,220.3484,52.46381,0.1264778,23.68709,20.77353,81,81.10435
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,25.50422,25.50422,0,-1,0,25.50422,139.9904,0,0,0,35.70346,26.84655,25.50422,0,0,210.4521,129.3513,8.856916,0,8.856916,228.7508,54.46438,0.1263941,28.05464,28.56277,0,165.0548
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,19.67962,19.67962,0,-1,0,19.67962,204.2369,0,0,0,40.19303,20.71539,19.67962,0,0,201.5952,137.3226,19.47765,0,19.47765,247.229,58.86392,0.1262105,21.64758,32.15443,0,177.5156
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,182.1176,154.8524,32.70098,0,32.70098,278.2518,66.25031,0.1259034,0,26.16079,0,187.5534
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,120.8798,68.7,0,-1,0,68.7,67.40275,0,52.17979,64.26778,46.30569,72.31579,68.7,0,0,149.4166,184.2833,0,26.0101,-26.0101,250.8348,59.72245,0.1259034,132.9678,37.04455,0,230.589
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,27.99139,27.99139,0,-1,0,27.99139,213.2322,0,0,0,59.68666,29.46462,27.99139,0,0,178.3167,158.2732,30.22204,0,30.22204,279.5059,66.5489,0.1256209,30.79053,47.74933,0,217.9599
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,17.05401,17.05401,0,-1,0,17.05401,388.5959,0,0,0,66.27118,17.95159,17.05401,0,0,148.0946,185.4731,48.31959,0,48.31959,325.3459,77.46316,0.1251718,18.75941,53.01694,0,251.7442
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,0,0,0,50.30615,0,0,0,0,99.77505,228.9607,50.30615,0,50.30615,373.0705,88.82614,0.1247077,0,40.24492,0,279.2668
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,86.15044,68.7,0,-1,0,68.7,32.33179,0,17.45045,26.06549,22.21194,72.31579,68.7,0,0,49.46889,274.2362,0,50.10385,-50.10385,320.2564,76.25138,0.1247077,94.7655,17.76955,0,296.4482
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,105.1398,224.1324,5.371132,0,5.371132,325.3519,77.46459,0.1246583,0,4.296906,0,229.5035
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,99.76871,228.9664,2.670212,0,2.670212,327.8851,78.06773,0.1246338,0,2.13617,0,231.6366
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.0985,231.3696,0,0,0,327.8851,78.06773,0.1246338,0,0,0,231.3696
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.8433,39.8433,0,-1,0,39.8433,0,0,7.105427E-15,0,0,41.94032,39.8433,0,0,97.0985,231.3696,0,41.94032,-41.94032,283.6761,67.5418,0.1246338,43.82763,0,0,231.3696
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.623347,7.623347,0,-1,0,7.623347,0,0,0,0,0,8.024575,7.623347,0,0,143.6988,189.4293,0,8.024575,-8.024575,275.2175,65.52785,0.1246338,8.385681,0,0,189.4293
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,59.54528,59.54528,0,-1,0,59.54528,0,0,7.105427E-15,0,0,62.67924,59.54528,0,0,152.615,181.4047,0,62.67924,-62.67924,209.1478,49.79699,0.1246338,65.49981,0,0,181.4047
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,55.34258,55.34258,0,-1,0,55.34258,0,0,7.105427E-15,0,0,58.25534,55.34258,0,0,222.2586,118.7254,0,58.25534,-58.25534,147.7413,35.17642,0.1246338,60.87683,0,0,118.7254
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.18713,23.18713,0,-1,0,23.18713,0,0,3.552714E-15,0,0,24.4075,23.18713,0,0,286.9868,60.47011,0,24.4075,-24.4075,122.0135,29.05077,0.1246338,25.50584,0,0,60.47011
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.86601,21.86601,0,-1,0,21.86601,0,0,0,0,0,23.01685,21.86601,0,0,314.1062,36.06261,0,23.01685,-23.01685,97.7516,23.27415,0.1246338,24.05261,0,0,36.06261
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,7.849299,7.849299,0,-1,0,7.849299,0,0,8.881784E-16,0,0,8.262421,7.849299,0,0,339.6805,13.04576,0,8.262421,-8.262421,89.04224,21.20049,0.1246338,8.63423,0,0,13.04576
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.861,4.783335,0,0,0,89.04224,21.20049,0.1246338,0,0,0,4.783335
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,60.47011,4.544168,0,-1,0,4.544168,0,0,55.92594,61.97295,0,4.783335,4.544168,0,0,348.861,4.783335,0,4.783335,-4.783335,84.00017,20,0.1246338,66.51712,0,0,4.783335
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246338,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.9253,22.9253,81,0,22.761,22.9253,0,0,0,0,0,0,0,58.0747,55.17096,354.1758,0,55.17096,0,55.17096,136.3399,32.46183,0.125327,25.21783,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,299.0049,49.65387,84.06811,0,84.06811,216.0939,51.45084,0.125626,0,12.29449,81,65.02197
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,214.9367,125.3152,110.491,0,110.491,320.9149,76.40815,0.1256807,0,33.43277,81,167.1061
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,61.24395,61.24395,0,-1,0,61.24395,113.78,0,0,0,69.68336,64.46732,61.24395,0,0,104.4458,224.757,5.216053,0,5.216053,325.8633,77.58633,0.1256333,67.36835,55.74669,0,294.4404
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,122.3903,68.7,0,-1,0,68.7,133.5983,0,53.69033,65.92936,91.78207,72.31579,68.7,0,0,99.22972,229.4515,19.46628,0,19.46628,344.3306,81.98331,0.1254567,134.6294,73.42565,0,321.2336
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,37.54729,37.54729,0,-1,0,37.54729,285.126,0,0,0,107.0571,39.52347,37.54729,0,0,79.76345,246.9711,67.53362,0,67.53362,408.3986,97.23757,0.1248479,41.30202,85.64567,0,354.0282
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,109.831,0,0,122.0608,0,0,0,0,12.22983,307.7514,12.22983,0,12.22983,420.0009,100,0.1247383,0,97.64865,0,429.8122
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,11.55925,11.55925,0,-1,0,11.55925,1058.018,110.1314,0,0,122.299,12.16763,11.55925,0,0,0,318.7582,0,0,0,420.0009,100,0.1247383,12.71518,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247383,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.538297,2.538297,0,-1,0,2.538297,3281.813,80.63026,0,0,83.30215,2.671892,2.538297,0,0,0,318.7582,0,0,0,420.0009,100,0.1247383,2.792127,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,53.31998,53.31998,0,-1,0,53.31998,87.59512,0,7.105427E-15,0,46.7057,56.12629,53.31998,0,0,0,318.7582,0,9.420594,-9.420594,410.0706,97.63567,0.1247383,58.65197,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,28.62824,28.62824,0,-1,0,28.62824,109.3448,0,0,0,31.3035,30.13499,28.62824,0,0,10.46733,309.3376,1.168515,0,1.168515,411.1792,97.89962,0.1247278,31.49106,25.0428,0,340.6411
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,80.26546,68.7,0,-1,0,68.7,6.275317,0,11.56546,19.59201,4.311143,72.31579,68.7,0,0,9.298812,310.3893,0,68.00465,-68.00465,339.496,80.83222,0.1247278,88.29202,3.448914,0,314.7004
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,17.7317,17.7317,0,-1,0,17.7317,0,0,3.552714E-15,0,0,18.66495,17.7317,0,0,84.85953,242.3846,0,18.66495,-18.66495,319.8214,76.14781,0.1247278,19.50487,0,0,242.3846
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5984,223.7197,0,0,0,319.8214,76.14781,0.1247278,0,0,0,223.7197
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,31.26079,31.26079,0,-1,0,31.26079,0,0,0,0,0,32.90609,31.26079,0,0,105.5984,223.7197,0,32.90609,-32.90609,285.1354,67.88924,0.1247278,34.38687,0,0,223.7197
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1607,190.8136,0,0,0,285.1354,67.88924,0.1247278,0,0,0,190.8136
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,13.40628,13.40628,0,-1,0,13.40628,0,0,1.776357E-15,0,0,14.11187,13.40628,0,0,142.1607,190.8136,0,14.11187,-14.11187,270.2602,64.34753,0.1247278,14.74691,0,0,190.8136
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.648671,3.648671,0,-1,0,3.648671,0,0,4.440892E-16,0,0,3.840706,3.648671,0,0,157.8405,176.7017,0,3.840706,-3.840706,266.2117,63.38361,0.1247278,4.013538,0,0,176.7017
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.10571,39.10571,0,-1,0,39.10571,0,0,7.105427E-15,0,0,41.16391,39.10571,0,0,162.108,172.861,0,41.16391,-41.16391,222.8211,53.05254,0.1247278,43.01628,0,0,172.861
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,40.62439,40.62439,0,-1,0,40.62439,0,0,0,0,0,42.76252,40.62439,0,0,207.8457,131.6971,0,42.76252,-42.76252,177.7455,42.32027,0.1247278,44.68683,0,0,131.6971
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.813115,5.813115,0,-1,0,5.813115,0,0,0,0,0,6.119068,5.813115,0,0,255.3596,88.9346,0,6.119068,-6.119068,171.2954,40.78454,0.1247278,6.394426,0,0,88.9346
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,39.54449,39.54449,0,-1,0,39.54449,0,0,0,0,0,41.62579,39.54449,0,0,262.1585,82.81554,0,41.62579,-41.62579,127.418,30.33755,0.1247278,43.49895,0,0,82.81554
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,48.63337,48.63337,81,0,22.761,48.63337,0,0,0,0,0,0,0,32.36663,30.7483,308.4094,41.18975,30.7483,0,30.7483,156.5884,37.28287,0.1251048,53.4967,0,81,41.18975
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.54075,26.54075,81,0,22.761,26.54075,0,0,0,0,0,0,0,54.45925,51.73628,277.6611,68.86322,51.73628,0,51.73628,205.6697,48.96888,0.1257354,29.19483,0,81,68.86322
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,225.9248,115.4259,76.59303,0,76.59303,278.3322,66.26945,0.1260907,0,6.314429,81,123.3189
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,49.61643,49.61643,81,0,22.761,49.61643,61.56043,-3.552714E-15,0,0,30.54409,0,0,31.38357,29.81439,149.3318,184.3596,60.35848,0,60.35848,335.5933,79.90302,0.1267528,54.57808,24.43527,81,214.9037
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,61.69436,61.69436,0,-1,0,61.69436,117.3635,0,0,0,72.40666,64.94143,61.69436,0,0,88.97332,238.6822,7.465238,0,7.465238,342.6755,81.58924,0.126686,67.86379,57.92533,0,311.0889
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,53.21923,53.21923,0,-1,0,53.21923,179.896,0,0,0,95.73925,56.02024,53.21923,0,0,81.50808,245.401,39.71901,0,39.71901,380.3562,90.56083,0.1263316,58.54115,76.5914,0,341.1402
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.609987,2.609987,0,-1,0,2.609987,4243.514,66.21874,0,0,110.7552,2.747355,2.609987,0,0,41.78907,281.1481,41.78907,0,41.78907,420.0009,100,0.1259608,2.870986,88.60413,0,391.9032
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,33.68171,33.68171,0,-1,0,33.68171,340.1422,79.11126,0,0,114.5657,35.45443,33.68171,0,0,0,318.7582,0,0,0,420.0009,100,0.1259608,37.04988,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,17.26027,17.26027,0,-1,0,17.26027,640.3215,92.35252,0,0,110.5212,18.16871,17.26027,0,0,0,318.7582,0,0,0,420.0009,100,0.1259608,18.9863,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,62.06919,62.06919,0,-1,0,62.06919,188.4701,51.6459,0,0,116.9819,65.33599,62.06919,0,0,0,318.7582,0,0,0,420.0009,100,0.1259608,68.27612,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,67.86792,67.86792,0,-1,0,67.86792,101.984,0,0,5.954714,69.21442,71.43992,67.86792,0,0,0,318.7582,0,2.225501,-2.225501,417.655,99.44146,0.1259608,74.65472,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,51.41192,51.41192,0,-1,0,51.41192,99.35893,0,0,0,51.08234,54.11781,51.41192,0,0,2.472779,316.5327,0,3.035475,-3.035475,414.4553,98.67963,0.1259608,56.55311,40.86587,0,367.6151
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04373798,0.04373798,0,-1,0,0.04373798,28921.74,6.758215,0,0,12.64978,0.04603998,0.04373798,0,0,5.845529,313.4973,5.845529,0,5.845529,420.0009,100,0.1259091,0.04811177,10.11983,0,326.147
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259091,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,5.221877,5.221877,0,-1,0,5.221877,0,0,0,0,0,5.496713,5.221877,0,0,0,318.7582,0,5.496713,-5.496713,414.2068,98.62047,0.1259091,5.744065,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,52.65497,52.65497,0,-1,0,52.65497,0,0,7.105427E-15,0,0,55.42628,52.65497,0,0,6.107459,313.2615,0,55.42628,-55.42628,355.7823,84.70992,0.1259091,57.92047,0,0,313.2615
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,34.0843,34.0843,0,-1,0,34.0843,0,0,7.105427E-15,0,0,35.87822,34.0843,0,0,67.69221,257.8352,0,35.87822,-35.87822,317.9634,75.70542,0.1259091,37.49273,0,0,257.8352
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,15.76205,15.76205,0,-1,0,15.76205,0,0,0,0,0,16.59163,15.76205,0,0,107.5569,221.957,0,16.59163,-16.59163,300.4743,71.54135,0.1259091,17.33825,0,0,221.957
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,45.58912,45.58912,0,-1,0,45.58912,0,0,7.105427E-15,0,0,47.98855,45.58912,0,0,125.992,205.3654,0,47.98855,-47.98855,249.8899,59.49748,0.1259091,50.14803,0,0,205.3654
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.23161,33.23161,0,-1,0,33.23161,0,0,0,0,0,34.98065,33.23161,0,0,179.3127,157.3768,0,34.98065,-34.98065,213.0171,50.71825,0.1259091,36.55478,0,0,157.3768
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,17.31542,17.31542,0,-1,0,17.31542,0,0,0,0,0,18.22676,17.31542,0,0,218.18,122.3962,0,18.22676,-18.22676,193.8044,46.14381,0.1259091,19.04696,0,0,122.3962
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,45.53106,45.53106,0,-1,0,45.53106,0,0,0,0,0,47.92743,45.53106,0,0,238.432,104.1694,0,47.92743,-47.92743,143.2844,34.11527,0.1259091,50.08417,0,0,104.1694
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,54.76448,53.4299,0,-1,0,53.4299,0,0,1.334582,6.81103,0,56.242,53.4299,0,0,291.6847,56.242,0,56.242,-56.242,84.00017,20,0.1259091,60.24093,0,0,56.242
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.76521,0,0,-1,0,0,0,0,36.76521,40.44173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259091,40.44173,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,63.89779,63.89779,81,0,22.761,63.89779,0,3.552714E-15,0,0,0,0,0,17.10222,16.2471,354.1758,0,16.2471,0,16.2471,99.41353,23.66984,0.1261028,70.28756,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,337.9287,14.62239,68.7,0,68.7,164.5881,39.18756,0.1265196,0,0,81,14.62239
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,51.95499,51.95499,81,0,22.761,51.95499,9.665109,0,0,0,5.021507,0,0,29.045,27.59275,269.2287,76.45239,32.61426,0,32.61426,195.5287,46.55435,0.1268941,57.1505,4.017206,81,81.4739
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,236.6144,105.8052,93.05059,0,93.05059,283.8042,67.5723,0.1270898,0,19.48047,81,130.1558
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,143.5639,189.5508,40.02026,0,40.02026,321.7708,76.61193,0.126739,0,32.0162,0,229.571
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,20.65953,20.65953,0,-1,0,20.65953,328.0159,0,0,0,67.76654,21.74687,20.65953,0,0,103.5436,225.569,46.01967,0,46.01967,365.4289,87.0067,0.1263379,22.72548,54.21323,0,293.3355
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,7.061012,7.061012,0,-1,0,7.061012,1318.615,28.15097,0,0,93.10754,7.432644,7.061012,0,0,57.52393,266.9867,57.52393,0,57.52393,420.0009,100,0.1258401,7.767113,74.48603,0,360.0942
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,46.85861,46.85861,0,-1,0,46.85861,217.9958,52.82495,0,0,102.1498,49.32485,46.85861,0,0,0,318.7582,0,0,0,420.0009,100,0.1258401,51.54447,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258401,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,96.32846,68.7,0,-1,0,68.7,122.9039,12.11919,27.62846,37.2613,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1258401,105.9613,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,23.75027,23.75027,0,-1,0,23.75027,204.309,23.52366,0,0,48.52394,25.00028,23.75027,0,0,0,318.7582,0,0,0,420.0009,100,0.1258401,26.12529,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,48.27937,48.27937,0,-1,0,48.27937,69.44156,0,0,0,33.52595,50.82039,48.27937,0,0,0,318.7582,0,17.29445,-17.29445,401.7709,95.65955,0.1258401,53.10731,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,99.83553,68.7,0,-1,0,68.7,19.40803,0,31.13553,41.11908,13.33332,72.31579,68.7,0,0,19.21605,301.4638,0,58.98247,-58.98247,339.5979,80.85648,0.1258401,109.8191,10.66665,0,314.7971
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,84.75213,242.4813,6.129226,0,6.129226,345.4126,82.24093,0.1257872,0,4.90338,0,248.6105
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.6229,247.9976,0,0,0,345.4126,82.24093,0.1257872,0,0,0,247.9976
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.77444,44.77444,0,-1,0,44.77444,0,0,7.105427E-15,0,0,47.131,44.77444,0,0,78.6229,247.9976,0,47.131,-47.131,295.7322,70.41228,0.1257872,49.25189,0,0,247.9976
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,85.4827,68.7,0,-1,0,68.7,0,0,16.78271,25.33098,0,72.31579,68.7,0,0,130.9907,200.8666,0,72.31579,-72.31579,219.5046,52.26291,0.1257872,94.03098,0,0,200.8666
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,72.58988,68.7,0,-1,0,68.7,0,0,3.889879,11.14887,0,72.31579,68.7,0,0,211.3416,128.5508,0,72.31579,-72.31579,143.2771,34.11353,0.1257872,79.84887,0,0,128.5508
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.42783,38.42783,0,-1,0,38.42783,0,0,7.105427E-15,0,0,40.45035,38.42783,0,0,291.6924,56.23504,0,40.45035,-40.45035,100.6387,23.96155,0.1257872,42.27061,0,0,56.23504
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,20.65831,14.99545,0,-1,0,14.99545,0,0,5.662858,7.728689,0,15.78469,14.99545,0,0,336.6373,15.78469,0,15.78469,-15.78469,84.00017,20,0.1257872,22.72414,0,0,15.78469
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257872,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,17.5714,0,0,-1,0,0,0,0,17.5714,19.32854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257872,19.32854,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,14.47939,0,0,-1,0,0,0,0,14.47939,15.92733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257872,15.92733,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,34.36827,0,0,-1,0,0,0,0,34.36827,37.8051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257872,37.8051,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,17.27009,17.27009,81,0,22.761,17.27009,0,0,0,0,0,0,0,63.72991,60.54341,354.1758,0,60.54341,0,60.54341,141.4367,33.67533,0.1264324,18.9971,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.8541561,0.8541561,73.16994,0,20.78,0.8541561,0,0,0,0,0,0,0,72.31579,68.7,293.6324,54.48907,68.7,0,68.7,206.6112,49.19305,0.1268526,0.9395717,0,81,54.48907
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,82.46008,82.46008,81,0,22.761,82.46008,13.15521,0,0,0,10.84779,1.536924,1.460078,0,0,224.9324,116.3191,9.31087,0,9.31087,215.4443,51.29616,0.1269411,90.70609,8.678235,81,127.1669
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,17.60373,17.60373,81,0,22.761,17.60373,80.07141,0,0,0,14.09556,0,0,63.39627,60.22646,215.6215,124.6989,74.32201,0,74.32201,285.9524,68.08376,0.1274569,19.3641,11.27644,81,138.7944
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,26.99291,26.99291,0,-1,0,26.99291,138.7688,0,0,0,37.45774,28.41359,26.99291,0,0,141.2995,191.5887,9.044155,0,9.044155,294.5324,70.12662,0.1273791,29.6922,29.9662,0,229.0464
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,46.71899,46.71899,0,-1,0,46.71899,98.91593,7.105427E-15,0,0,46.21253,49.17789,46.71899,0,0,132.2554,199.7284,0,2.965358,-2.965358,291.4066,69.38239,0.1273791,51.39089,36.97002,0,245.9409
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,135.5502,196.763,60.7828,0,60.7828,349.0703,83.1118,0.1268591,0,48.62624,0,257.5458
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,44.19653,44.19653,0,-1,0,44.19653,154.4985,0,0,0,68.28297,46.52266,44.19653,0,0,74.7674,251.4676,21.76031,0,21.76031,369.7139,88.02694,0.1266739,48.61618,54.62637,0,319.7505
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,22.36247,22.36247,0,-1,0,22.36247,311.465,0,0,0,69.65127,23.53944,22.36247,0,0,53.00709,271.0518,46.11182,0,46.11182,413.4594,98.44252,0.1262834,24.59872,55.72102,0,340.7031
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,55.12942,0,0,62.02468,0,0,0,0,6.895266,312.5525,6.895266,0,6.895266,420.0009,100,0.1262252,0,49.61975,0,374.5772
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,9.98244,9.98244,0,-1,0,9.98244,553.2399,44.71901,0,0,55.22684,10.50783,9.98244,0,0,0,318.7582,0,0,0,420.0009,100,0.1262252,10.98068,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,52.30353,52.30353,0,-1,0,52.30353,44.80968,0,7.105427E-15,0,23.43704,55.05635,52.30353,0,0,0,318.7582,0,31.61931,-31.61931,386.6712,92.06438,0.1262252,57.53389,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,35.13256,287.1389,8.938062,0,8.938062,395.1505,94.08327,0.1261498,0,7.150449,0,296.077
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,118.4039,68.7,0,-1,0,68.7,7.995089,0,49.70386,61.54425,5.492626,72.31579,68.7,0,0,26.1945,295.1832,0,66.82317,-66.82317,324.7128,77.31241,0.1261498,130.2442,4.394101,0,300.6758
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,74.43774,68.7,0,-1,0,68.7,0,0,5.737739,13.18151,0,72.31579,68.7,0,0,100.4425,228.36,0,72.31579,-72.31579,248.4852,59.16303,0.1261498,81.88152,0,0,228.36
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,19.24417,19.24417,0,-1,0,19.24417,0,0,0,0,0,20.25702,19.24417,0,0,180.7933,156.0442,0,20.25702,-20.25702,227.1324,54.07904,0.1261498,21.16859,0,0,156.0442
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3011,135.7872,0,0,0,227.1324,54.07904,0.1261498,0,0,0,135.7872
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3011,135.7872,0,0,0,227.1324,54.07904,0.1261498,0,0,0,135.7872
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3011,135.7872,0,0,0,227.1324,54.07904,0.1261498,0,0,0,135.7872
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.6598,32.6598,0,-1,0,32.6598,0,0,0,0,0,34.37873,32.6598,0,0,203.3011,135.7872,0,34.37873,-34.37873,190.8941,45.45088,0.1261498,35.92578,0,0,135.7872
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.06233,24.06233,0,-1,0,24.06233,0,0,3.552714E-15,0,0,25.32877,24.06233,0,0,241.4997,101.4085,0,25.32877,-25.32877,164.1952,39.09402,0.1261498,26.46856,0,0,101.4085
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,47.76174,47.76174,0,-1,0,47.76174,0,0,7.105427E-15,0,0,50.27551,47.76174,0,0,269.6428,76.0797,0,50.27551,-50.27551,111.2002,26.47618,0.1261498,52.53791,0,0,76.0797
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,40.55772,24.51397,0,-1,0,24.51397,0,0,16.04375,20.09952,0,25.80418,24.51397,0,0,325.5045,25.80418,0,25.80418,-25.80418,84.00017,20,0.1261498,44.61349,0,0,25.80418
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,72.48277,0,0,-1,0,0,0,0,72.48277,79.73105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261498,79.73105,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.99586,31.99586,81,0,22.761,31.99586,0,7.105427E-15,0,0,0,0,0,49.00414,46.55393,354.1758,0,46.55393,0,46.55393,128.1651,30.51544,0.126676,35.19545,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,37.26893,37.26893,81,0,22.761,37.26893,0,0,0,0,0,0,0,43.73107,41.54452,307.6219,41.89854,41.54452,0,41.54452,167.5777,39.89937,0.1271429,40.99582,0,81,41.89854
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,54.34499,54.34499,81,0,22.761,54.34499,23.25383,0,0,0,12.63729,0,0,26.65501,25.32226,266.0774,79.2886,37.95955,0,37.95955,203.5893,48.47354,0.1275431,59.77948,10.10983,81,91.92589
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,58.64692,58.64692,81,0,22.761,58.64692,55.00249,0,0,0,32.25727,0,0,22.35308,21.23542,228.1178,113.4522,53.49269,0,53.49269,254.3369,60.55629,0.1280761,64.51162,25.80582,81,145.7095
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,51.30505,51.30505,0,-1,0,51.30505,131.8797,0,0,0,67.66092,54.00531,51.30505,0,0,174.6251,161.5956,13.65561,0,13.65561,267.2917,63.64077,0.1279607,56.43555,54.12874,0,229.2565
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,69.55906,68.7,0,-1,0,68.7,120.6639,0,0.8590602,7.814966,82.89612,72.31579,68.7,0,0,160.9695,173.8857,10.58033,0,10.58033,277.3291,66.03062,0.1278715,76.51497,66.31689,0,256.7818
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,26.93896,26.93896,0,-1,0,26.93896,420.7361,0,0,0,113.3419,28.3568,26.93896,0,0,150.3892,183.408,84.98515,0,84.98515,357.9531,85.22676,0.1271594,29.63286,90.67355,0,296.7499
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,66.73048,66.73048,0,-1,0,66.73048,186.2494,0,0,4.70353,124.2851,70.24261,66.73048,0,0,65.40404,259.8946,54.04249,0,54.04249,409.2223,97.43369,0.1267107,73.40353,99.42809,0,384.1797
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,74.27681,68.7,0,-1,0,68.7,170.7855,33.65229,5.576812,13.00449,117.3296,72.31579,68.7,0,0,11.36155,308.5328,11.36155,0,11.36155,420.0009,100,0.1266167,81.70449,93.8637,0,425.8625
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,35.80381,35.80381,0,-1,0,35.80381,310.6374,73.5318,0,0,111.22,37.68822,35.80381,0,0,0,318.7582,0,0,0,420.0009,100,0.1266167,39.38419,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266167,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266167,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266167,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,53.87906,53.87906,0,-1,0,53.87906,4.087418,0,0,0,2.202263,56.7148,53.87906,0,0,0,318.7582,0,54.51254,-54.51254,362.5396,86.31877,0.1266167,59.26697,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,44.34064,44.34064,0,-1,0,44.34064,0,0,7.105427E-15,0,0,46.67436,44.34064,0,0,60.56949,264.2457,0,46.67436,-46.67436,313.3405,74.60473,0.1266167,48.77471,0,0,264.2457
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,49.71656,49.71656,0,-1,0,49.71656,0,0,7.105427E-15,0,0,52.33322,49.71656,0,0,112.4299,217.5713,0,52.33322,-52.33322,258.1764,61.47046,0.1266167,54.68821,0,0,217.5713
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,39.5488,39.5488,0,-1,0,39.5488,0,0,7.105427E-15,0,0,41.63032,39.5488,0,0,170.5779,165.2381,0,41.63032,-41.63032,214.2942,51.02233,0.1266167,43.50368,0,0,165.2381
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,31.51087,31.51087,0,-1,0,31.51087,0,0,3.552714E-15,0,0,33.16934,31.51087,0,0,216.8338,123.6078,0,33.16934,-33.16934,179.3307,42.69769,0.1266167,34.66196,0,0,123.6078
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.6886,90.43845,0,0,0,179.3307,42.69769,0.1266167,0,0,0,90.43845
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,46.63436,46.63436,0,-1,0,46.63436,0,0,0,0,0,49.0888,46.63436,0,0,253.6886,90.43845,0,49.0888,-49.0888,127.5865,30.37768,0.1266167,51.29779,0,0,90.43845
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.33961,39.28217,0,-1,0,39.28217,0,0,0.05744009,3.991401,0,41.34966,39.28217,0,0,308.2318,41.34966,0,41.34966,-41.34966,84.00017,20,0.1266167,43.27357,0,0,41.34966
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,20.93603,0,0,-1,0,0,0,0,20.93603,23.02963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266167,23.02963,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,14.85421,0,0,-1,0,0,0,0,14.85421,16.33963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266167,16.33963,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.25742,0,0,-1,0,0,0,0,33.25742,36.58316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266167,36.58316,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,100.867,81,81,0,22.761,81,0,0,19.86702,29.95372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266167,110.9537,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.82875,34.82875,81,0,22.761,34.82875,0,0,0,0,0,0,0,46.17125,43.86269,354.1758,0,43.86269,0,43.86269,125.612,29.90755,0.1270999,38.31162,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.71386,3.71386,76.02965,0,21.5035,3.71386,556.0316,0,0,0,20.65023,0,0,72.31579,68.7,310.3131,39.47642,89.35023,0,89.35023,210.377,50.08967,0.1273796,4.085246,16.52019,81,60.12666
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.813656,5.813656,78.12945,0,22.03475,5.813656,774.5419,0,0,0,45.02921,0,0,72.31579,68.7,220.9629,119.8916,113.7292,0,113.7292,318.2701,75.77843,0.1274941,6.395022,36.02337,81,164.9208
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,107.2337,222.2479,74.4915,0,74.4915,388.9389,92.60431,0.1268871,0,59.5932,0,296.7394
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,58.40557,0,0,91.14774,0,0,0,0,32.74217,289.2903,32.74217,0,32.74217,420.0009,100,0.1266222,0,72.9182,0,380.438
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,51.41527,51.41527,0,-1,0,51.41527,181.3576,39.12414,0,0,93.24548,54.12133,51.41527,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,56.55679,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,83.42297,68.7,0,-1,0,68.7,168.9398,43.74582,14.72296,23.06526,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,91.76526,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,67.3381,67.3381,0,-1,0,67.3381,178.6565,49.4217,0,5.371915,120.3039,70.88222,67.3381,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,74.07191,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,163.2046,68.7,0,-1,0,68.7,151.8374,31.99653,94.50462,110.8251,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,179.5251,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,26.85974,26.85974,0,-1,0,26.85974,211.6119,28.565,0,0,56.83842,28.27341,26.85974,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,29.54572,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266222,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,15.53323,15.53323,0,-1,0,15.53323,30.84025,0,1.776357E-15,0,4.790487,16.35077,15.53323,0,0,0,318.7582,0,11.56028,-11.56028,407.8152,97.09867,0.1266222,17.08655,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,62.26186,62.26186,0,-1,0,62.26186,0,0,1.421085E-14,0,0,65.5388,62.26186,0,0,12.84476,307.1979,0,65.5388,-65.5388,338.7313,80.65014,0.1266222,68.48804,0,0,307.1979
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,23.26797,23.26797,0,-1,0,23.26797,0,0,3.552714E-15,0,0,24.49261,23.26797,0,0,85.66564,241.6591,0,24.49261,-24.49261,312.9138,74.50314,0.1266222,25.59477,0,0,241.6591
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.38414,35.38414,0,-1,0,35.38414,0,0,0,0,0,37.24646,35.38414,0,0,112.8796,217.1665,0,37.24646,-37.24646,273.6526,65.15524,0.1266222,38.92256,0,0,217.1665
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,53.4283,53.4283,0,-1,0,53.4283,0,0,7.105427E-15,0,0,56.24031,53.4283,0,0,154.2646,179.9201,0,56.24031,-56.24031,214.3701,51.04039,0.1266222,58.77113,0,0,179.9201
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,17.31685,17.31685,0,-1,0,17.31685,0,0,0,0,0,18.22827,17.31685,0,0,216.7538,123.6798,0,18.22827,-18.22827,195.1558,46.46558,0.1266222,19.04854,0,0,123.6798
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.00936,38.00936,0,-1,0,38.00936,0,0,7.105427E-15,0,0,40.00985,38.00936,0,0,237.0075,105.4515,0,40.00985,-40.00985,152.9817,36.42414,0.1266222,41.8103,0,0,105.4515
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.921628,3.921628,0,-1,0,3.921628,0,0,4.440892E-16,0,0,4.12803,3.921628,0,0,281.4629,65.44164,0,4.12803,-4.12803,148.6304,35.38812,0.1266222,4.313791,0,0,65.44164
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,42.9346,42.9346,0,-1,0,42.9346,0,0,7.105427E-15,0,0,45.19432,42.9346,0,0,286.0496,61.31362,0,45.19432,-45.19432,100.9914,24.04552,0.1266222,47.22806,0,0,61.31362
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.2655,16.1193,0,0,0,100.9914,24.04552,0.1266222,0,0,0,16.1193
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,48.75609,15.31334,0,-1,0,15.31334,0,0,33.44276,38.31837,0,16.1193,15.31334,0,0,336.2655,16.1193,0,16.1193,-16.1193,84.00017,20,0.1266222,53.6317,0,0,16.1193
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,44.01046,44.01046,81,0,22.761,44.01046,0,0,0,0,0,0,0,36.98954,35.14007,354.1758,0,35.14007,0,35.14007,117.337,27.93732,0.1270007,48.4115,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,70.25541,70.25541,81,0,22.761,70.25541,0,0,0,0,0,0,0,10.74459,10.20736,319.0357,31.62606,10.20736,0,10.20736,127.0205,30.24292,0.1271104,77.28095,0,81,31.62606
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.741655,3.741655,76.05744,0,21.51053,3.741655,507.4583,0,0,0,18.98734,0,0,72.31579,68.7,308.8284,40.81269,87.68734,0,87.68734,210.208,50.04943,0.1273976,4.11582,15.18987,81,59.80003
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,71.70203,71.70203,81,0,22.761,71.70203,71.80538,0,0,0,51.48592,0,0,9.297968,8.83307,221.141,119.7313,60.31899,0,60.31899,267.4316,63.67408,0.1279444,78.87224,41.18874,81,171.2172
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,45.459,45.459,0,-1,0,45.459,176.6029,0,0,0,80.28192,47.85159,45.459,0,0,160.8221,174.0184,32.43034,0,32.43034,298.1978,70.99933,0.1276835,50.00491,64.22554,0,254.3003
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,64.92624,64.92624,0,-1,0,64.92624,155.3725,0,0,2.718861,100.8775,68.34341,64.92624,0,0,128.3917,203.2057,32.53409,0,32.53409,329.0623,78.34801,0.1274229,71.41886,80.702,0,304.0832
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,168.0302,68.7,0,-1,0,68.7,175.5197,0,99.33018,116.1332,120.582,72.31579,68.7,0,0,95.85762,232.4864,48.26621,0,48.26621,374.8517,89.25021,0.1270381,184.8332,96.4656,0,353.0684
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,51.57267,51.57267,0,-1,0,51.57267,248.6617,26.36306,0,0,128.2415,54.28702,51.57267,0,0,47.59142,275.926,47.59142,0,47.59142,420.0009,100,0.1266611,56.72993,102.5932,0,404.1674
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,159.7499,68.7,0,-1,0,68.7,158.9138,36.85797,91.04994,107.0249,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266611,175.7249,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,35.68817,35.68817,0,-1,0,35.68817,290.7725,66.2049,0,0,103.7714,37.5665,35.68817,0,0,0,318.7582,0,0,0,420.0009,100,0.1266611,39.25699,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,13.94521,13.94521,0,-1,0,13.94521,637.8948,74.27661,0,0,88.95578,14.67917,13.94521,0,0,0,318.7582,0,0,0,420.0009,100,0.1266611,15.33973,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,25.96905,25.96905,0,-1,0,25.96905,223.2596,30.64255,0,0,57.97839,27.33584,25.96905,0,0,0,318.7582,0,0,0,420.0009,100,0.1266611,28.56595,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,27.83482,27.83482,0,-1,0,27.83482,92.74055,0,0,0,25.81417,29.29981,27.83482,0,0,0,318.7582,0,3.485645,-3.485645,416.3267,99.12519,0.1266611,30.61831,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,66.86161,66.86161,0,-1,0,66.86161,4.526352,0,1.421085E-14,4.847775,3.026392,70.38065,66.86161,0,0,3.872939,315.2726,0,67.35426,-67.35426,345.329,82.22103,0.1266611,73.54778,2.421114,0,318.299
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,42.54055,42.54055,0,-1,0,42.54055,0,0,7.105427E-15,0,0,44.77952,42.54055,0,0,78.711,247.9183,0,44.77952,-44.77952,298.1273,70.98254,0.1266611,46.7946,0,0,247.9183
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,68.57201,68.57201,0,-1,0,68.57201,0,0,1.421085E-14,6.729203,0,72.18105,68.57201,0,0,128.466,203.1388,0,72.18105,-72.18105,222.0418,52.86698,0.1266611,75.4292,0,0,203.1388
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.44078,36.44078,0,-1,0,36.44078,0,0,0,0,0,38.35872,36.44078,0,0,208.6672,130.9577,0,38.35872,-38.35872,181.6081,43.23994,0.1266611,40.08486,0,0,130.9577
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,17.63992,17.63992,0,-1,0,17.63992,0,0,3.552714E-15,0,0,18.56834,17.63992,0,0,251.288,92.59903,0,18.56834,-18.56834,162.0354,38.57977,0.1266611,19.40391,0,0,92.59903
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,84.81986,68.7,0,-1,0,68.7,0,0,16.11986,24.60185,0,72.31579,68.7,0,0,271.9195,74.03069,0,72.31579,-72.31579,85.80784,20.4304,0.1266611,93.30185,0,0,74.03069
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,30.70551,1.629159,0,-1,0,1.629159,0,0,29.07635,32.14691,0,1.714904,1.629159,0,0,352.2704,1.714904,0,1.714904,-1.714904,84.00017,20,0.1266611,33.77607,0,0,1.714904
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.60657,0,0,-1,0,0,0,0,32.60657,35.86723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266611,35.86723,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,57.47001,0,0,-1,0,0,0,0,57.47001,63.21701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266611,63.21701,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.09492,0,0,-1,0,0,0,0,20.09492,22.10441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266611,22.10441,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,54.75966,0,0,-1,0,0,0,0,54.75966,60.23562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266611,60.23562,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,10.21132,10.21132,81,0,22.761,10.21132,0,0,0,0,0,0,0,70.78868,67.24924,354.1758,0,67.24924,0,67.24924,147.7984,35.19003,0.1271927,11.23245,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.11204,32.11204,81,0,22.761,32.11204,0,0,0,0,0,0,0,48.88796,46.44357,286.9266,60.52432,46.44357,0,46.44357,191.8586,45.68054,0.1276779,35.32324,0,81,60.52432
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,79.23993,79.23993,81,0,22.761,79.23993,25.16554,0,0,0,19.94116,0,0,1.760073,1.672069,240.483,102.3235,21.61323,0,21.61323,212.3627,50.56246,0.1278672,87.16392,15.95293,81,122.2647
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,218.8698,121.7754,113.8162,0,113.8162,320.3383,76.27087,0.1278723,0,36.09299,81,166.8917
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,45.02781,45.02781,0,-1,0,45.02781,173.0962,0,0,0,77.94141,47.39769,45.02781,0,0,105.0535,224.2101,30.54371,0,30.54371,349.3146,83.16998,0.1276329,49.53059,62.35312,0,302.1515
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,34.43256,34.43256,0,-1,0,34.43256,294.4088,0,0,0,101.3725,36.2448,34.43256,0,0,74.50981,251.6994,65.12768,0,65.12768,411.1002,97.8808,0.1271254,37.87581,81.09798,0,353.0719
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,20.39751,20.39751,0,-1,0,20.39751,597.4067,91.00291,0,0,121.8561,21.47107,20.39751,0,0,9.382133,310.3143,9.382133,0,9.382133,420.0009,100,0.1270526,22.43726,97.48489,0,432.1704
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,53.14687,53.14687,0,-1,0,53.14687,234.3014,68.5798,0,0,124.5239,55.94408,53.14687,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,58.46156,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,74.75939,68.7,0,-1,0,68.7,168.9012,43.71932,6.05939,13.53533,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,82.23533,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,32.58864,32.58864,0,-1,0,32.58864,327.2311,72.33633,0,0,106.6402,34.30383,32.58864,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,35.8475,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,26.98539,26.98539,0,-1,0,26.98539,317.1394,57.17563,0,0,85.58131,28.40567,26.98539,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,29.68393,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,54.47435,54.47435,0,-1,0,54.47435,113.838,4.671096,0,0,62.01252,57.34143,54.47435,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,59.92179,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270526,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,55.03696,55.03696,0,-1,0,55.03696,13.55074,0,7.105427E-15,0,7.457913,57.93364,55.03696,0,0,0,318.7582,0,50.47573,-50.47573,366.7947,87.33191,0.1270526,60.54065,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,63.56356,63.56356,0,-1,0,63.56356,0,0,7.105427E-15,1.219919,0,66.90901,63.56356,0,0,56.08414,268.2825,0,66.90901,-66.90901,296.2664,70.53949,0.1270526,69.91992,0,0,268.2825
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,47.8081,47.8081,0,-1,0,47.8081,0,0,7.105427E-15,0,0,50.32431,47.8081,0,0,130.4275,201.3735,0,50.32431,-50.32431,243.22,57.9094,0.1270526,52.58891,0,0,201.3735
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,67.83291,67.83291,0,-1,0,67.83291,0,0,0,5.916196,0,71.40306,67.83291,0,0,186.3434,151.0492,0,71.40306,-71.40306,167.9545,39.9891,0.1270526,74.6162,0,0,151.0492
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,44.80741,44.80741,0,-1,0,44.80741,0,0,0,0,0,47.1657,44.80741,0,0,265.6801,79.64611,0,47.1657,-47.1657,118.2375,28.15174,0.1270526,49.28815,0,0,79.64611
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,17.67614,17.67614,0,-1,0,17.67614,0,0,3.552714E-15,0,0,18.60647,17.67614,0,0,318.0865,32.48042,0,18.60647,-18.60647,98.6246,23.482,0.1270526,19.44376,0,0,32.48042
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.71583,13.18025,0,-1,0,13.18025,0,0,14.53558,17.30716,0,13.87395,13.18025,0,0,338.7603,13.87395,0,13.87395,-13.87395,84.00017,20,0.1270526,30.48742,0,0,13.87395
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,19.86315,0,0,-1,0,0,0,0,19.86315,21.84946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270526,21.84946,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,19.16933,0,0,-1,0,0,0,0,19.16933,21.08627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270526,21.08627,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,67.74715,0,0,-1,0,0,0,0,67.74715,74.52186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270526,74.52186,0,0,0
