Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.50312,0,0,-1,0,0,0,0,1.50312,1.653432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270526,1.653432,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,7.446467,7.446467,79.76225,0,22.44785,7.446467,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1275388,8.191113,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.47086,34.47086,81,0,22.761,34.47086,0,0,0,0,0,0,0,46.52914,44.20269,285.4758,61.83,44.20269,0,44.20269,191.1091,45.50207,0.1279898,37.91794,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.953898,6.953898,79.26969,0,22.32323,6.953898,184.9496,0,0,0,12.86121,0,0,72.31579,68.7,241.2731,101.6124,81.5612,0,81.5612,268.4848,63.92483,0.1283608,7.649289,10.28896,81,114.4736
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,40.42894,40.42894,81,0,22.761,40.42894,103.9559,0,0,0,42.02825,0,0,40.57106,38.54251,159.7119,175.0175,80.57076,0,80.57076,344.921,82.12387,0.128765,44.47183,33.6226,81,217.0457
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,79.14115,247.5312,72.89468,0,72.89468,414.0749,98.58907,0.1282042,0,58.31575,0,320.4259
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,41.54993,41.54993,0,-1,0,41.54993,191.7552,29.69094,0,0,79.67418,43.73677,41.54993,0,0,6.246468,313.1364,6.246468,0,6.246468,420.0009,100,0.1281563,45.70493,63.73934,0,392.8106
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,15.18706,15.18706,0,-1,0,15.18706,749.671,97.86662,0,0,113.853,15.98638,15.18706,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,16.70577,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,25.87569,25.87569,0,-1,0,25.87569,449.7125,89.12865,0,0,116.3662,27.23757,25.87569,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,28.46326,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,43.71848,43.71848,0,-1,0,43.71848,241.4411,59.53492,0,0,105.5544,46.01945,43.71848,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,48.09033,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,90.94753,68.7,0,-1,0,68.7,118.1201,8.832695,22.24752,31.34228,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,100.0423,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,11.85744,11.85744,0,-1,0,11.85744,400.8432,35.04823,0,0,47.52974,12.48152,11.85744,0,0,0,318.7582,0,0,0,420.0009,100,0.1281563,13.04318,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,31.55358,31.55358,0,-1,0,31.55358,98.55017,0,0,0,31.09611,33.21429,31.55358,0,0,0,318.7582,0,2.118189,-2.118189,417.7681,99.46839,0.1281563,34.70894,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,57.22994,57.22994,0,-1,0,57.22994,7.277199,0,0,0,4.164736,60.24204,57.22994,0,0,2.353543,316.64,0,56.0773,-56.0773,358.6574,85.39445,0.1281563,62.95293,3.331789,0,320.8048
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,36.46,36.46,0,-1,0,36.46,0,0,7.105427E-15,0,0,38.37895,36.46,0,0,64.66166,260.5627,0,38.37895,-38.37895,318.2024,75.76234,0.1281563,40.106,0,0,260.5627
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3049,222.1838,0,0,0,318.2024,75.76234,0.1281563,0,0,0,222.1838
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,65.2794,65.2794,0,-1,0,65.2794,0,0,0,3.107338,0,68.71516,65.2794,0,0,107.3049,222.1838,0,68.71516,-68.71516,245.7703,58.51662,0.1281563,71.80733,0,0,222.1838
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.9832065,0.9832065,0,-1,0,0.9832065,0,0,1.110223E-16,0,0,1.034954,0.9832065,0,0,183.6551,153.4686,0,1.034954,-1.034954,244.6794,58.25687,0.1281563,1.081527,0,0,153.4686
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,10.53312,10.53312,0,-1,0,10.53312,0,0,1.776357E-15,0,0,11.08749,10.53312,0,0,184.8051,152.4337,0,11.08749,-11.08749,232.9921,55.4742,0.1281563,11.58643,0,0,152.4337
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,19.97531,19.97531,0,-1,0,19.97531,0,0,3.552714E-15,0,0,21.02664,19.97531,0,0,197.1245,141.3462,0,21.02664,-21.02664,210.8281,50.19706,0.1281563,21.97284,0,0,141.3462
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,57.84466,57.84466,0,-1,0,57.84466,0,0,7.105427E-15,0,0,60.88912,57.84466,0,0,220.4874,120.3195,0,60.88912,-60.88912,146.6453,34.91549,0.1281563,63.62913,0,0,120.3195
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,45.68293,45.68293,0,-1,0,45.68293,0,0,0,0,0,48.08729,45.68293,0,0,288.142,59.43042,0,48.08729,-48.08729,95.95688,22.84683,0.1281563,50.25122,0,0,59.43042
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,105.3083,10.77597,0,-1,0,10.77597,0,0,94.53236,105.0632,0,11.34313,10.77597,0,0,341.5723,11.34313,0,11.34313,-11.34313,84.00017,20,0.1281563,115.8392,0,0,11.34313
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,58.08904,0,0,-1,0,0,0,0,58.08904,63.89794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281563,63.89794,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281563,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,64.12491,64.12491,81,0,22.761,64.12491,0,0,0,0,0,0,0,16.87509,16.03134,354.1758,0,16.03134,0,16.03134,99.20883,23.6211,0.1283168,70.5374,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,47.20713,47.20713,81,0,22.761,47.20713,44.82243,0,0,0,21.15939,0,0,33.79287,32.10322,338.1445,14.42821,53.26261,0,53.26261,149.7382,35.65187,0.1288114,51.92785,16.92751,81,35.58759
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,48.77974,48.77974,81,0,22.761,48.77974,108.5001,0,0,0,52.92607,0,0,32.22026,30.60924,284.8819,62.36455,83.53531,0,83.53531,228.9867,54.52054,0.1291853,53.65772,42.34085,81,115.2906
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,58.07528,58.07528,0,-1,0,58.07528,130.9898,0,0,0,76.07271,61.13187,58.07528,0,0,201.3465,137.5463,14.94083,0,14.94083,243.1609,57.89532,0.1290712,63.88281,60.85817,0,213.619
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,56.72351,56.72351,0,-1,0,56.72351,184.1128,0,0,0,104.4352,59.70895,56.72351,0,0,186.4057,150.9931,44.72626,0,44.72626,285.5919,67.99794,0.1287307,62.39585,83.54817,0,255.4283
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,60.79488,60.79488,0,-1,0,60.79488,195.3636,0,0,0,118.7711,63.99461,60.79488,0,0,141.6795,191.2467,54.77648,0,54.77648,337.5574,80.37066,0.1283162,66.87437,95.01687,0,310.0178
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,24.17476,0,0,111.0777,0,0,0,0,86.90297,240.5455,86.90297,0,86.90297,420.0009,100,0.1276639,0,88.86219,0,351.6233
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,36.4149,36.4149,0,-1,0,36.4149,274.0566,61.46597,0,0,99.79744,38.33147,36.4149,0,0,0,318.7582,0,0,0,420.0009,100,0.1276639,40.05639,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,31.44292,31.44292,0,-1,0,31.44292,293.2929,59.12204,0,0,92.21984,33.09781,31.44292,0,0,0,318.7582,0,0,0,420.0009,100,0.1276639,34.58721,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,38.83053,38.83053,0,-1,0,38.83053,206.9967,39.50367,0,0,80.37791,40.87424,38.83053,0,0,0,318.7582,0,0,0,420.0009,100,0.1276639,42.71358,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,97.57046,68.7,0,-1,0,68.7,83.55263,0,28.87046,38.62751,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1276639,107.3275,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1275403,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,42.1592,42.1592,0,-1,0,42.1592,12.64722,0,7.105427E-15,0,5.331968,44.37811,42.1592,0,0,0,318.7582,0,39.04614,-39.04614,378.8426,90.20044,0.1275403,46.37512,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.3846,279.7121,0,0,0,378.8426,90.20044,0.1275403,0,0,0,279.7121
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.3846,279.7121,0,0,0,378.8426,90.20044,0.1275403,0,0,0,279.7121
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,37.60929,37.60929,0,-1,0,37.60929,0,0,0,0,0,39.58872,37.60929,0,0,43.3846,279.7121,0,39.58872,-39.58872,337.1124,80.2647,0.1275403,41.37021,0,0,279.7121
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.617665,5.617665,0,-1,0,5.617665,0,0,8.881784E-16,0,0,5.913332,5.617665,0,0,87.37207,240.1234,0,5.913332,-5.913332,330.8792,78.78061,0.1275403,6.179432,0,0,240.1234
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,87.99252,68.7,0,-1,0,68.7,0,0,19.29252,28.09178,0,72.31579,68.7,0,0,93.94244,234.21,0,72.31579,-72.31579,254.6517,60.63123,0.1275403,96.79178,0,0,234.21
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2933,161.8942,0,0,0,254.6517,60.63123,0.1275403,0,0,0,161.8942
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,16.53704,16.53704,0,-1,0,16.53704,0,0,0,0,0,17.40742,16.53704,0,0,174.2933,161.8942,0,17.40742,-17.40742,236.3027,56.26242,0.1275403,18.19075,0,0,161.8942
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.35356,27.35356,0,-1,0,27.35356,0,0,3.552714E-15,0,0,28.79322,27.35356,0,0,193.6349,144.4868,0,28.79322,-28.79322,205.9519,49.03608,0.1275403,30.08891,0,0,144.4868
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,14.8654,14.8654,0,-1,0,14.8654,0,0,1.776357E-15,0,0,15.64778,14.8654,0,0,225.6273,115.6936,0,15.64778,-15.64778,189.4577,45.10889,0.1275403,16.35193,0,0,115.6936
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0138,100.0458,0,0,0,189.4577,45.10889,0.1275403,0,0,0,100.0458
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,58.17961,58.17961,0,0,0,58.17961,0,0,7.105427E-15,0,0,61.24169,58.17961,0,0,243.0138,100.0458,0,61.24169,-61.24169,124.9033,29.73882,0.1275403,63.99757,0,0,100.0458
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,42.93511,42.93511,81,0,22.761,42.93511,0,0,0,0,0,0,0,38.06489,36.16164,311.0601,38.80413,36.16164,0,36.16164,159.2093,37.90689,0.1278953,47.22862,0,81,38.80413
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,59.96694,59.96694,81,0,22.761,59.96694,22.67738,0,0,0,13.59893,0,0,21.03306,19.98141,274.8985,71.34961,33.58034,0,33.58034,191.0664,45.4919,0.1282008,65.96363,10.87914,81,84.94854
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,47.84854,47.84854,81,0,22.761,47.84854,82.83124,0,0,0,39.63354,0,0,33.15146,31.49389,241.3181,101.5719,71.12743,0,71.12743,258.5438,61.55792,0.1286621,52.63339,31.70683,81,141.2055
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,92.15293,68.7,0,-1,0,68.7,93.19524,0,23.45293,32.66823,64.02513,72.31579,68.7,0,0,170.1907,165.5866,0,8.29066,-8.29066,249.8046,59.47718,0.1286621,101.3682,51.2201,0,229.6117
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,179.4025,157.2959,81.99588,0,81.99588,327.5928,77.99812,0.1280536,0,65.5967,0,239.2918
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,29.59374,29.59374,0,-1,0,29.59374,351.8319,0,0,0,104.1202,31.15131,29.59374,0,0,97.40666,231.0922,72.96893,0,72.96893,396.8172,94.48009,0.1275169,32.55312,83.2962,0,335.2125
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,23.03669,23.03669,0,-1,0,23.03669,523.5775,71.92806,0,0,120.6149,24.24915,23.03669,0,0,24.43773,296.7643,24.43773,0,24.43773,420.0009,100,0.1273381,25.34036,96.49195,0,417.3792
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,60.87128,60.87128,0,-1,0,60.87128,188.692,50.78421,0,0,114.8592,64.07504,60.87128,0,0,0,318.7582,0,0,0,420.0009,100,0.1273381,66.95841,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,53.06487,53.06487,0,-1,0,53.06487,196.6916,48.5164,0,0,104.3742,55.85776,53.06487,0,0,0,318.7582,0,0,0,420.0009,100,0.1273381,58.37136,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,86.52222,68.7,0,-1,0,68.7,99.48937,0,17.82222,26.47445,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.1273381,95.17445,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,49.74683,49.74683,0,-1,0,49.74683,105.6691,0,0,0,52.56702,52.36509,49.74683,0,0,4.407322,314.7916,0.2019364,0,0.2019364,416.0113,99.0501,0.1273366,54.72152,42.05362,0,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,46.6931,46.6931,0,-1,0,46.6931,42.44628,0,0,0,19.81949,49.15064,46.6931,0,0,4.205386,314.9734,0,29.33115,-29.33115,385.0935,91.68875,0.1273366,51.36242,15.85559,0,334.7929
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,81.25383,68.7,0,-1,0,68.7,5.637709,0,12.55383,20.67921,3.873106,72.31579,68.7,0,0,36.79556,285.6422,0,68.44268,-68.44268,312.9486,74.51142,0.1273366,89.37921,3.098485,0,289.5153
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.843,217.1995,0,0,0,312.9486,74.51142,0.1273366,0,0,0,217.1995
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.843,217.1995,0,0,0,312.9486,74.51142,0.1273366,0,0,0,217.1995
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.670406,3.670406,0,-1,0,3.670406,0,0,4.440892E-16,0,0,3.863585,3.670406,0,0,112.843,217.1995,0,3.863585,-3.863585,308.876,73.54176,0.1273366,4.037446,0,0,217.1995
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,13.7804,13.7804,0,-1,0,13.7804,0,0,0,0,0,14.50568,13.7804,0,0,117.1358,213.336,0,14.50568,-14.50568,293.5857,69.90121,0.1273366,15.15844,0,0,213.336
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,16.02761,16.02761,0,-1,0,16.02761,0,0,0,0,0,16.87116,16.02761,0,0,133.2533,198.8303,0,16.87116,-16.87116,275.8019,65.66699,0.1273366,17.63037,0,0,198.8303
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,8.357529,8.357529,0,-1,0,8.357529,0,0,1.776357E-15,0,0,8.797399,8.357529,0,0,151.999,181.9591,0,8.797399,-8.797399,266.5287,63.45907,0.1273366,9.193282,0,0,181.9591
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,51.48535,51.48535,0,-1,0,51.48535,0,0,7.105427E-15,0,0,54.1951,51.48535,0,0,161.7739,173.1617,0,54.1951,-54.1951,209.402,49.85752,0.1273366,56.63388,0,0,173.1617
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,6.274452,6.274452,0,-1,0,6.274452,0,0,8.881784E-16,0,0,6.604687,6.274452,0,0,221.9907,118.9666,0,6.604687,-6.604687,202.44,48.19991,0.1273366,6.901897,0,0,118.9666
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,49.22651,49.22651,0,-1,0,49.22651,0,0,0,0,0,51.81738,49.22651,0,0,229.3292,112.3619,0,51.81738,-51.81738,147.8197,35.1951,0.1273366,54.14915,0,0,112.3619
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.85269,36.85269,0,-1,0,36.85269,0,0,0,0,0,38.7923,36.85269,0,0,286.9041,60.54455,0,38.7923,-38.7923,106.929,25.45925,0.1273366,40.53796,0,0,60.54455
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.43499,30.43499,81,0,22.761,30.43499,0,0,0,0,0,0,0,50.56501,48.03676,330.0067,21.75224,48.03676,0,48.03676,152.5007,36.30962,0.1277998,33.47849,0,81,21.75224
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.57376,20.57376,81,0,22.761,20.57376,0,0,0,0,0,0,0,60.42624,57.40493,281.9699,64.98533,57.40493,0,57.40493,206.9598,49.27605,0.12835,22.63114,0,81,64.98533
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,118.3232,118.3232,81,0,22.761,118.3232,7.427858,0,1.421085E-14,0,8.788883,39.28762,37.32324,0,0,224.565,116.6498,0,30.49874,-30.49874,174.8113,41.62166,0.12835,130.1556,7.031106,81,125.4386
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,42.25931,42.25931,81,0,22.761,42.25931,93.51072,0,0,0,39.51699,0,0,38.74069,36.80365,258.4525,86.15102,76.32064,0,76.32064,247.2154,58.8607,0.1287634,46.48524,31.61359,81,125.668
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,31.40862,31.40862,0,-1,0,31.40862,147.7821,0,0,0,46.41632,33.0617,31.40862,0,0,182.1318,154.8396,13.35461,0,13.35461,259.8847,61.87719,0.1286659,34.54948,37.13305,0,201.2559
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,122.0901,68.7,0,-1,0,68.7,135.5103,0,53.39007,65.59908,93.0956,72.31579,68.7,0,0,168.7772,166.8587,20.77981,0,20.77981,279.5982,66.57086,0.1285144,134.2991,74.47648,0,259.9543
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,90.57898,68.7,0,-1,0,68.7,127.3758,0,21.87898,30.93688,87.5072,72.31579,68.7,0,0,147.9974,185.5606,15.19141,0,15.19141,294.01,70.00225,0.1284039,99.63688,70.00576,0,273.0678
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,40.74251,40.74251,0,-1,0,40.74251,178.7153,0,0,0,72.8131,42.88685,40.74251,0,0,132.806,199.2328,29.92625,0,29.92625,322.4006,76.76189,0.1281867,44.81676,58.25048,0,272.046
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,33.65744,33.65744,0,-1,0,33.65744,229.4399,0,0,0,77.22359,35.42888,33.65744,0,0,102.8797,226.1665,41.79471,0,41.79471,362.0505,86.20233,0.1278846,37.02318,61.77888,0,303.3901
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.047003,3.047003,0,-1,0,3.047003,2908.289,24.32328,0,0,88.61565,3.207372,3.047003,0,0,61.08501,263.7817,61.08501,0,61.08501,420.0009,100,0.1274457,3.351704,70.89252,0,352.3974
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,8.53148,8.53148,0,-1,0,8.53148,327.0773,18.92403,0,0,27.90453,8.980505,8.53148,0,0,0,318.7582,0,0,0,420.0009,100,0.1274457,9.384627,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,30.11905,30.11905,0,-1,0,30.11905,67.74677,0,0,0,20.40469,31.70427,30.11905,0,0,0,318.7582,0,11.29958,-11.29958,408.09,97.1641,0.1274457,33.13096,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,28.95215,28.95215,0,-1,0,28.95215,83.94427,0,3.552714E-15,0,24.30367,30.47595,28.95215,0,0,12.55509,307.4586,0,6.172277,-6.172277,401.5839,95.61502,0.1274457,31.84736,19.44294,0,331.7623
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,48.88543,48.88543,0,-1,0,48.88543,11.80936,0,7.105427E-15,0,5.773059,51.45835,48.88543,0,0,19.41318,301.2864,0,45.68529,-45.68529,353.4274,84.1492,0.1274457,53.77398,4.618447,0,307.0594
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,61.64637,61.64637,0,-1,0,61.64637,0,0,7.105427E-15,0,0,64.89091,61.64637,0,0,70.17461,255.6011,0,64.89091,-64.89091,285.0263,67.86327,0.1274457,67.811,0,0,255.6011
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2756,190.7102,0,0,0,285.0263,67.86327,0.1274457,0,0,0,190.7102
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2756,190.7102,0,0,0,285.0263,67.86327,0.1274457,0,0,0,190.7102
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,21.39542,21.39542,0,-1,0,21.39542,0,0,0,0,0,22.52149,21.39542,0,0,142.2756,190.7102,0,22.52149,-22.52149,261.2866,62.21097,0.1274457,23.53496,0,0,190.7102
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2995,168.1887,0,0,0,261.2866,62.21097,0.1274457,0,0,0,168.1887
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,61.19291,61.19291,0,-1,0,61.19291,0,0,0,0,0,64.41359,61.19291,0,0,167.2995,168.1887,0,64.41359,-64.41359,193.3887,46.04484,0.1274457,67.3122,0,0,168.1887
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,21.43489,21.43489,0,-1,0,21.43489,0,0,3.552714E-15,0,0,22.56304,21.43489,0,0,238.8702,103.7751,0,22.56304,-22.56304,169.6052,40.3821,0.1274457,23.57838,0,0,103.7751
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,49.19722,49.19722,0,-1,0,49.19722,0,0,7.105427E-15,0,0,51.78654,49.19722,0,0,263.9402,81.21204,0,51.78654,-51.78654,115.0174,27.38503,0.1274457,54.11694,0,0,81.21204
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,54.49582,27.95422,0,-1,0,27.95422,0,0,26.5416,31.99118,0,29.42549,27.95422,0,0,321.4808,29.42549,0,29.42549,-29.42549,84.00017,20,0.1274457,59.9454,0,0,29.42549
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,45.81231,0,0,-1,0,0,0,0,45.81231,50.39354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274457,50.39354,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274457,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,56.94465,56.94465,81,0,22.761,56.94465,0,0,0,0,0,0,0,24.05535,22.85258,354.1758,0,22.85258,0,22.85258,105.68,25.16186,0.1276617,62.63911,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,63.716,63.716,81,0,22.761,63.716,22.66726,0,0,0,14.44267,0,0,17.284,16.4198,331.3232,20.56732,30.86247,0,30.86247,134.9587,32.13297,0.1279293,70.0876,11.55414,81,35.00999
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,300.4608,48.34355,102.4548,0,102.4548,232.1559,55.27511,0.1280144,0,27.00386,81,82.09837
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,42.91492,42.91492,0,-1,0,42.91492,152.6885,0,0,0,65.52613,45.1736,42.91492,0,0,198.0059,140.5529,20.35253,0,20.35253,251.464,59.87227,0.1278695,47.20641,52.42091,0,206.079
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,177.6534,158.8702,96.41907,0,96.41907,342.9352,81.65108,0.1271872,0,77.13525,0,255.2892
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,22.33234,0,0,103.5667,0,0,0,0,81.23432,245.6473,81.23432,0,81.23432,420.0009,100,0.126618,0,82.85333,0,349.214
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126618,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,44.57345,44.57345,0,-1,0,44.57345,185.3844,35.71283,0,0,82.63225,46.91943,44.57345,0,0,0,318.7582,0,0,0,420.0009,100,0.126618,49.0308,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,107.7395,68.7,0,-1,0,68.7,119.6962,9.915477,39.03947,49.81342,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.126618,118.5134,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126618,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126618,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,33.17229,33.17229,0,-1,0,33.17229,64.60192,0,0,0,21.42994,34.9182,33.17229,0,0,0,318.7582,0,13.48826,-13.48826,405.783,96.6148,0.126618,36.48952,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,18.30317,18.30317,0,-1,0,18.30317,30.23201,0,0,0,5.533417,19.2665,18.30317,0,0,14.98696,305.27,0,13.73308,-13.73308,391.307,93.16815,0.126618,20.13349,4.426734,0,310.8034
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,80.6946,68.7,0,-1,0,68.7,0,0,11.9946,20.06406,0,72.31579,68.7,0,0,30.24594,291.5369,0,72.31579,-72.31579,315.0795,75.01878,0.126618,88.76406,0,0,291.5369
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,69.77051,68.7,0,-1,0,68.7,0,0,1.07051,8.047561,0,72.31579,68.7,0,0,110.5968,219.2211,0,72.31579,-72.31579,238.852,56.8694,0.126618,76.74756,0,0,219.2211
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,39.31326,39.31326,0,-1,0,39.31326,0,0,7.105427E-15,0,0,41.38238,39.31326,0,0,190.9477,146.9053,0,41.38238,-41.38238,195.2311,46.4835,0.126618,43.24459,0,0,146.9053
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,14.38104,14.38104,0,-1,0,14.38104,0,0,1.776357E-15,0,0,15.13794,14.38104,0,0,236.9281,105.5229,0,15.13794,-15.13794,179.2743,42.68427,0.126618,15.81914,0,0,105.5229
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,65.65431,65.65431,0,-1,0,65.65431,0,0,0,3.519747,0,69.1098,65.65431,0,0,253.748,90.38498,0,69.1098,-69.1098,106.4262,25.33951,0.126618,72.21975,0,0,90.38498
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.5367,21.27518,0,0,0,106.4262,25.33951,0.126618,0,0,0,21.27518
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,85.57717,20.21142,0,-1,0,20.21142,0,0,65.36575,73.92347,0,21.27518,20.21142,0,0,330.5367,21.27518,0,21.27518,-21.27518,84.00017,20,0.126618,94.13489,0,0,21.27518
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.58312,0,0,-1,0,0,0,0,35.58312,39.14143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126618,39.14143,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,17.29557,0,0,-1,0,0,0,0,17.29557,19.02513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126618,19.02513,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,18.32807,0,0,-1,0,0,0,0,18.32807,20.16088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126618,20.16088,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126618,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,46.54289,46.54289,81,0,22.761,46.54289,0,0,0,0,0,0,0,34.45711,32.73426,354.1758,0,32.73426,0,32.73426,115.0546,27.3939,0.1269228,51.19717,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,321.4416,29.46083,88.72932,0,88.72932,199.2306,47.43577,0.1271074,0,16.02346,81,49.49016
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,63.65287,63.65287,81,0,22.761,63.65287,73.74565,0,0,0,46.94122,0,0,17.34713,16.47978,232.7122,109.3172,63.421,0,63.421,259.3971,61.76109,0.1275991,70.01815,37.55297,81,156.2584
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,36.62569,36.62569,0,-1,0,36.62569,193.2908,0,0,0,70.7941,38.55336,36.62569,0,0,169.2912,166.3961,32.24074,0,32.24074,289.9833,69.04351,0.1273752,40.28827,56.63528,0,237.1902
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,15.63952,15.63952,0,-1,0,15.63952,483.5929,0,0,0,75.6316,16.46265,15.63952,0,0,137.0505,195.4128,59.16895,0,59.16895,346.1159,82.40839,0.1269662,17.20347,60.50528,0,271.0444
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,12.45203,0,0,90.33356,0,0,0,0,77.88154,248.6648,77.88154,0,77.88154,420.0009,100,0.1264319,0,72.26685,0,338.9984
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,41.41825,41.41825,0,-1,0,41.41825,194.452,36.94047,0,0,80.53863,43.59816,41.41825,0,0,0,318.7582,0,0,0,420.0009,100,0.1264319,45.56007,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264319,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,47.56407,47.56407,0,-1,0,47.56407,194.9319,42.65012,0,0,92.71756,50.06744,47.56407,0,0,0,318.7582,0,0,0,420.0009,100,0.1264319,52.32047,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264319,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,67.49866,67.49866,0,-1,0,67.49866,86.50252,0,0,5.548534,58.38805,71.05123,67.49866,0,0,0,318.7582,0,12.66318,-12.66318,406.6527,96.82187,0.1264319,74.24854,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,109.2573,68.7,0,-1,0,68.7,38.13469,0,40.55733,51.48307,26.19853,72.31579,68.7,0,0,14.0702,306.095,0,46.11726,-46.11726,358.0408,85.24764,0.1264319,120.1831,20.95882,0,332.2936
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,37.51369,37.51369,0,-1,0,37.51369,8.907314,0,0,0,3.341463,39.4881,37.51369,0,0,65.31161,259.9778,0,36.14663,-36.14663,319.9389,76.17578,0.1264319,41.26506,2.67317,0,263.3192
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,9.841721,9.841721,0,-1,0,9.841721,0,0,0,0,0,10.35971,9.841721,0,0,105.4745,223.8311,0,10.35971,-10.35971,309.0188,73.57576,0.1264319,10.82589,0,0,223.8311
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,35.88995,35.88995,0,-1,0,35.88995,0,0,0,0,0,37.77889,35.88995,0,0,116.9853,213.4714,0,37.77889,-37.77889,269.1964,64.09425,0.1264319,39.47894,0,0,213.4714
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,35.55936,35.55936,0,-1,0,35.55936,0,0,0,0,0,37.4309,35.55936,0,0,158.9619,175.6926,0,37.4309,-37.4309,229.7407,54.70007,0.1264319,39.1153,0,0,175.6926
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,47.72008,47.72008,0,-1,0,47.72008,0,0,0,0,0,50.23166,47.72008,0,0,200.5518,138.2616,0,50.23166,-50.23166,176.7919,42.09323,0.1264319,52.49209,0,0,138.2616
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3647,88.02998,0,0,0,176.7919,42.09323,0.1264319,0,0,0,88.02998
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.1037,25.1037,0,-1,0,25.1037,0,0,0,0,0,26.42495,25.1037,0,0,256.3647,88.02998,0,26.42495,-26.42495,148.9376,35.46126,0.1264319,27.61407,0,0,88.02998
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.46482,36.46482,0,-1,0,36.46482,0,0,7.105427E-15,0,0,38.38402,36.46482,0,0,285.7258,61.60504,0,38.38402,-38.38402,108.4773,25.82787,0.1264319,40.1113,0,0,61.60504
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3747,23.22102,0,0,0,108.4773,25.82787,0.1264319,0,0,0,23.22102
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3747,23.22102,0,0,0,108.4773,25.82787,0.1264319,0,0,0,23.22102
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.77449,22.05997,0,-1,0,22.05997,0,0,15.71452,19.49197,0,23.22102,22.05997,0,0,328.3747,23.22102,0,23.22102,-23.22102,84.00017,20,0.1264319,41.55194,0,0,23.22102
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264319,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,45.58735,45.58735,81,0,22.761,45.58735,0,0,0,0,0,0,0,35.41265,33.64202,354.1758,0,33.64202,0,33.64202,115.9158,27.59894,0.1267394,50.14609,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,7.045876,7.045876,79.36166,0,22.3465,7.045876,255.6538,0,0,0,18.01305,0,0,72.31579,68.7,320.5338,30.27781,86.71305,0,86.71305,198.179,47.18538,0.1270415,7.750464,14.41044,81,48.29087
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,79.67954,79.67954,81,0,22.761,79.67954,47.79087,0,0,0,38.07955,0,0,1.320455,1.254432,233.8207,108.3196,39.33398,0,39.33398,235.4945,56.07001,0.1273385,87.6475,30.46364,81,146.3991
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,52.46901,52.46901,0,-1,0,52.46901,109.688,0,0,0,57.5522,55.23053,52.46901,0,0,194.4868,143.7201,2.321672,0,2.321672,237.697,56.59442,0.1273226,57.7159,46.04176,0,201.2724
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,34.51137,34.51137,0,-1,0,34.51137,249.197,0,0,0,86.00131,36.32776,34.51137,0,0,192.1651,145.8096,49.67355,0,49.67355,284.8215,67.81451,0.1269847,37.96251,68.80105,0,231.811
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,47.61348,47.61348,0,-1,0,47.61348,237.1803,0,0,0,112.9298,50.11946,47.61348,0,0,142.4915,190.5158,62.81033,0,62.81033,344.4086,82.00188,0.12656,52.37483,90.34383,0,303.4456
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,11.53902,0,0,91.22022,0,0,0,0,79.68121,247.0451,79.68121,0,79.68121,420.0009,100,0.1260253,0,72.97618,0,338.2654
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,73.34088,68.7,0,-1,0,68.7,143.3139,26.14089,4.640885,11.97497,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1260253,80.67497,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260253,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,55.84485,55.84485,0,-1,0,55.84485,124.0626,10.49854,0,0,69.28259,58.78405,55.84485,0,0,0,318.7582,0,0,0,420.0009,100,0.1260253,61.42934,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,51.85909,51.85909,0,-1,0,51.85909,82.89409,0,0,0,42.98812,54.58852,51.85909,0,0,0,318.7582,0,11.6004,-11.6004,407.7729,97.0886,0.1260253,57.045,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,88.87566,68.7,0,-1,0,68.7,42.15993,0,20.17566,29.06323,28.96387,72.31579,68.7,0,0,12.88933,307.1578,0,43.35192,-43.35192,362.076,86.2084,0.1260253,97.76323,23.1711,0,336.1217
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,10.87981,10.87981,0,-1,0,10.87981,62.14264,0,0,0,6.761003,11.45243,10.87981,0,0,61.05812,263.8059,0,4.691432,-4.691432,357.1308,85.03098,0.1260253,11.96779,5.408802,0,270.5669
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,123.4222,68.7,0,-1,0,68.7,0,0,54.72219,67.06441,0,72.31579,68.7,0,0,66.27083,259.1145,0,72.31579,-72.31579,280.9033,66.8816,0.1260253,135.7644,0,0,259.1145
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,92.40469,68.7,0,-1,0,68.7,0,0,23.7047,32.94517,0,72.31579,68.7,0,0,146.6217,186.7987,0,72.31579,-72.31579,204.6757,48.73222,0.1260253,101.6452,0,0,186.7987
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,63.19581,63.19581,0,-1,0,63.19581,0,0,0,0.815394,0,66.52191,63.19581,0,0,226.9726,114.4829,0,66.52191,-66.52191,134.5555,32.03696,0.1260253,69.5154,0,0,114.4829
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,35.92238,35.92238,0,-1,0,35.92238,0,0,7.105427E-15,0,0,37.81303,35.92238,0,0,300.8858,47.96099,0,37.81303,-37.81303,94.69706,22.54687,0.1260253,39.51462,0,0,47.96099
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,76.25023,9.640564,0,-1,0,9.640564,0,0,66.60966,74.23469,0,10.14796,9.640564,0,0,342.9003,10.14796,0,10.14796,-10.14796,84.00017,20,0.1260253,83.87525,0,0,10.14796
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,27.26667,0,0,-1,0,0,0,0,27.26667,29.99334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260253,29.99334,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260253,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260253,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,29.77129,0,0,-1,0,0,0,0,29.77129,32.74842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260253,32.74842,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,10.54835,0,0,-1,0,0,0,0,10.54835,11.60318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260253,11.60318,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,40.51434,40.51434,81,0,22.761,40.51434,0,0,0,0,0,0,0,40.48566,38.46138,354.1758,0,38.46138,0,38.46138,120.4878,28.68752,0.1263711,44.56577,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,21.65268,21.65268,81,0,22.761,21.65268,0,0,0,0,0,0,0,59.34732,56.37996,315.7144,34.61524,56.37996,0,56.37996,173.9745,41.42243,0.1268754,23.81795,0,81,34.61524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,35.07249,35.07249,81,0,22.761,35.07249,31.97942,0,0,0,11.21598,0,0,45.92751,43.63113,259.3345,85.3572,54.84711,0,54.84711,226.0071,53.8111,0.127346,38.57974,8.972785,81,96.57318
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,204.4874,134.7196,105.1475,0,105.1475,325.7588,77.56145,0.1274112,0,29.15798,81,171.1671
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,99.33989,229.3523,42.14297,0,42.14297,365.7391,87.08056,0.1271309,0,33.71438,0,271.4953
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.6999959,0.6999959,0,-1,0,0.6999959,8741.53,3.256599,0,0,61.19035,0.7368378,0.6999959,0,0,57.19691,267.281,57.19691,0,57.19691,420.0009,100,0.1267525,0.7699955,48.95228,0,328.4713
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,8.878728,8.878728,0,-1,0,8.878728,565.9511,40.90323,0,0,50.24926,9.34603,8.878728,0,0,0,318.7582,0,0,0,420.0009,100,0.1267525,9.766602,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,111.2525,68.7,0,-1,0,68.7,142.0397,25.2655,42.55254,53.6778,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267525,122.3778,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267525,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,35.89654,35.89654,0,-1,0,35.89654,295.1889,68.17676,0,0,105.9626,37.78584,35.89654,0,0,0,318.7582,0,0,0,420.0009,100,0.1267525,39.48619,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267525,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,86.27895,68.7,0,-1,0,68.7,59.05619,0,17.57894,26.20684,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1267525,94.90684,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,37.34046,37.34046,0,-1,0,37.34046,48.21156,0,0,0,18.00241,39.30574,37.34046,0,0,35.27132,287.014,0,21.30333,-21.30333,364.0839,86.68645,0.1267525,41.0745,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,58.94168,265.7107,5.207279,0,5.207279,369.0239,87.86266,0.1267181,0,4.165823,0,270.918
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,77.00263,68.7,0,-1,0,68.7,0,0,8.302633,16.0029,0,72.31579,68.7,0,0,53.73441,270.3972,0,72.31579,-72.31579,292.7964,69.71328,0.1267181,84.7029,0,0,270.3972
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.84831,54.84831,0,-1,0,54.84831,0,0,7.105427E-15,0,0,57.73507,54.84831,0,0,134.0853,198.0815,0,57.73507,-57.73507,231.9383,55.22329,0.1267181,60.33315,0,0,198.0815
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,85.30921,68.7,0,-1,0,68.7,0,0,16.60921,25.14013,0,72.31579,68.7,0,0,198.2354,140.3464,0,72.31579,-72.31579,155.7107,37.07391,0.1267181,93.84013,0,0,140.3464
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5862,68.03062,0,0,0,155.7107,37.07391,0.1267181,0,0,0,68.03062
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,47.07666,47.07666,0,-1,0,47.07666,0,0,7.105427E-15,0,0,49.55438,47.07666,0,0,278.5862,68.03062,0,49.55438,-49.55438,103.4758,24.63705,0.1267181,51.78433,0,0,68.03062
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.621791,4.621791,0,-1,0,4.621791,0,0,0,0,0,4.865044,4.621791,0,0,333.6467,18.47624,0,4.865044,-4.865044,98.34763,23.41605,0.1267181,5.083971,0,0,18.47624
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0522,13.61119,0,0,0,98.34763,23.41605,0.1267181,0,0,0,13.61119
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0522,13.61119,0,0,0,98.34763,23.41605,0.1267181,0,0,0,13.61119
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.66964,12.93063,0,-1,0,12.93063,0,0,9.739006,12.00597,0,13.61119,12.93063,0,0,339.0522,13.61119,0,13.61119,-13.61119,84.00017,20,0.1267181,24.9366,0,0,13.61119
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,82.87934,0,0,-1,0,0,0,0,82.87934,91.16727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267181,91.16727,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.11158,21.11158,81,0,22.761,21.11158,0,0,0,0,0,0,0,59.88842,56.894,354.1758,0,56.894,0,56.894,137.9746,32.85102,0.1272175,23.22274,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,44.58662,44.58662,81,0,22.761,44.58662,0,0,0,0,0,0,0,36.41338,34.59271,297.2818,51.2046,34.59271,0,34.59271,170.7921,40.6647,0.1275197,49.04528,0,81,51.2046
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,48.62383,48.62383,81,0,22.761,48.62383,36.46513,0,0,0,17.73074,0,0,32.37617,30.75736,262.6891,82.33804,48.4881,0,48.4881,216.7919,51.61702,0.127915,53.48621,14.18459,81,100.0688
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,53.80119,53.80119,81,0,22.761,53.80119,94.86654,0,0,0,51.03933,0,0,27.19881,25.83887,214.201,125.9773,76.8782,0,76.8782,289.725,68.982,0.1282877,59.18131,40.83146,81,177.0167
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,64.54037,64.54037,0,-1,0,64.54037,117.6812,0,0,2.294414,75.9519,67.93724,64.54037,0,0,137.3228,195.1677,8.014662,0,8.014662,297.3284,70.79233,0.1282348,70.99442,60.76152,0,271.1196
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,52.68607,52.68607,0,-1,0,52.68607,189.3364,0,0,0,99.75392,55.45901,52.68607,0,0,129.3081,202.3809,44.2949,0,44.2949,339.3502,80.79751,0.1279434,57.95467,79.80314,0,302.1348
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,78.40862,68.7,0,-1,0,68.7,166.2738,0,9.708619,17.54948,114.2301,72.31579,68.7,0,0,85.01323,242.2463,41.91428,0,41.91428,379.1136,90.26496,0.1276688,86.24948,91.38406,0,356.4764
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,13.23066,13.23066,0,-1,0,13.23066,971.9418,71.56832,0,0,128.5943,13.92701,13.23066,0,0,43.09895,279.9692,43.09895,0,43.09895,420.0009,100,0.1273877,14.55372,102.8754,0,408.5634
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273877,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273877,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,10.91712,10.91712,0,-1,0,10.91712,763.5517,71.86617,0,0,83.35787,11.49171,10.91712,0,0,0,318.7582,0,0,0,420.0009,100,0.1273877,12.00883,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,42.03519,42.03519,0,-1,0,42.03519,165.2945,25.2343,0,0,69.48186,44.24757,42.03519,0,0,0,318.7582,0,0,0,420.0009,100,0.1273877,46.23871,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,73.59632,68.7,0,-1,0,68.7,51.83591,0,4.896324,12.25596,35.61127,72.31579,68.7,0,0,0,318.7582,0,36.70452,-36.70452,381.3109,90.78812,0.1273877,80.95596,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,55.67997,55.67997,0,-1,0,55.67997,15.22585,0,0,0,8.477746,58.6105,55.67997,0,0,40.7828,282.0537,0,50.13275,-50.13275,328.4663,78.20611,0.1273877,61.24797,6.782197,0,290.5315
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,30.64501,30.64501,0,-1,0,30.64501,0,0,0,0,0,32.2579,30.64501,0,0,96.48586,231.921,0,32.2579,-32.2579,294.4635,70.11021,0.1273877,33.70951,0,0,231.921
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,112.6968,68.7,0,-1,0,68.7,0,0,43.99681,55.26649,0,72.31579,68.7,0,0,132.328,199.6631,0,72.31579,-72.31579,218.236,51.96084,0.1273877,123.9665,0,0,199.6631
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.36478,32.36478,0,-1,0,32.36478,0,0,7.105427E-15,0,0,34.06819,32.36478,0,0,212.6788,127.3473,0,34.06819,-34.06819,182.3249,43.41061,0.1273877,35.60126,0,0,127.3473
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,10.1074,10.1074,0,-1,0,10.1074,0,0,0,0,0,10.63937,10.1074,0,0,250.5324,93.27907,0,10.63937,-10.63937,171.1101,40.74041,0.1273877,11.11814,0,0,93.27907
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.42175,36.42175,0,-1,0,36.42175,0,0,7.105427E-15,0,0,38.33868,36.42175,0,0,262.3539,82.63971,0,38.33868,-38.33868,130.6976,31.1184,0.1273877,40.06392,0,0,82.63971
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,53.96395,42.08598,0,-1,0,42.08598,0,0,11.87798,17.27438,0,44.30103,42.08598,0,0,304.9525,44.30103,0,44.30103,-44.30103,84.00017,20,0.1273877,59.36035,0,0,44.30103
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,70.05724,0,0,-1,0,0,0,0,70.05724,77.06296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273877,77.06296,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,35.26229,0,0,-1,0,0,0,0,35.26229,38.78852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273877,38.78852,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273877,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,48.34061,0,0,-1,0,0,0,0,48.34061,53.17467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273877,53.17467,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,64.70986,64.70986,81,0,22.761,64.70986,0,0,0,0,0,0,0,16.29014,15.47563,354.1758,0,15.47563,0,15.47563,98.68164,23.49558,0.1275208,71.18085,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,338.7002,13.92807,68.7,0,68.7,163.8562,39.0133,0.1278197,0,0,81,13.92807
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,270.0002,75.75806,86.15401,0,86.15401,245.5891,58.47347,0.1280032,0,13.96321,81,93.21207
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,183.8462,153.2967,94.29204,0,94.29204,335.0423,79.77183,0.1281326,0,20.47363,81,178.8887
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,101.5324,68.7,0,-1,0,68.7,97.43913,0,32.83241,42.98565,66.94068,72.31579,68.7,0,0,89.55412,238.1595,0,5.375108,-5.375108,329.3765,78.42281,0.1281326,111.6856,53.55254,0,305.1002
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,95.52647,232.7844,74.01672,0,74.01672,399.5949,95.14146,0.1276563,0,59.21338,0,306.8011
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,29.54556,29.54556,0,-1,0,29.54556,279.7277,30.03678,0,0,82.64712,31.10059,29.54556,0,0,21.50975,299.3994,21.50975,0,21.50975,420.0009,100,0.1275186,32.50012,66.1177,0,382.0466
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,61.08685,61.08685,0,-1,0,61.08685,118.6314,8.166265,0,0,72.46822,64.30195,61.08685,0,0,0,318.7582,0,0,0,420.0009,100,0.1275186,67.19553,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,32.40718,32.40718,0,-1,0,32.40718,293.1005,60.87278,0,0,94.9856,34.11282,32.40718,0,0,0,318.7582,0,0,0,420.0009,100,0.1275186,35.6479,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,43.9845,43.9845,0,-1,0,43.9845,204.8828,43.81722,0,0,90.1167,46.29948,43.9845,0,0,0,318.7582,0,0,0,420.0009,100,0.1275186,48.38295,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275186,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,37.0667,37.0667,0,-1,0,37.0667,144.5484,14.56175,0,0,53.57933,39.01757,37.0667,0,0,0,318.7582,0,0,0,420.0009,100,0.1275186,40.77337,42.86346,0,372.3376
