Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,111.8587,68.7,0,-1,0,68.7,56.27541,0,43.15871,54.34458,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1275186,123.0446,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,13.83259,13.83259,0,-1,0,13.83259,73.19014,0,0,0,10.1241,14.56063,13.83259,0,0,37.39398,285.1036,0,4.436531,-4.436531,379.8493,90.44012,0.1275186,15.21585,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,87.51339,68.7,0,-1,0,68.7,0,0,18.81339,27.56473,0,72.31579,68.7,0,0,42.32346,280.6671,0,72.31579,-72.31579,303.6217,72.29075,0.1275186,96.26473,0,0,280.6671
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.176315,4.176315,0,-1,0,4.176315,0,0,8.881784E-16,0,0,4.396122,4.176315,0,0,122.6743,208.3513,0,4.396122,-4.396122,298.9878,71.18744,0.1275186,4.593947,0,0,208.3513
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.11961,52.11961,0,-1,0,52.11961,0,0,7.105427E-15,0,0,54.86275,52.11961,0,0,127.5589,203.9552,0,54.86275,-54.86275,241.1574,57.41832,0.1275186,57.33157,0,0,203.9552
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,60.11164,60.11164,0,-1,0,60.11164,0,0,7.105427E-15,0,0,63.27541,60.11164,0,0,188.5175,149.0925,0,63.27541,-63.27541,174.4593,41.53784,0.1275186,66.12281,0,0,149.0925
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8235,85.81704,0,0,0,174.4593,41.53784,0.1275186,0,0,0,85.81704
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,34.66562,34.66562,0,-1,0,34.66562,0,0,0,0,0,36.49012,34.66562,0,0,258.8235,85.81704,0,36.49012,-36.49012,135.9953,32.37977,0.1275186,38.13218,0,0,85.81704
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,15.09521,15.09521,0,-1,0,15.09521,0,0,1.776357E-15,0,0,15.88969,15.09521,0,0,299.3681,49.32691,0,15.88969,-15.88969,119.2461,28.39187,0.1275186,16.60473,0,0,49.32691
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,47.80667,31.76536,0,-1,0,31.76536,0,0,16.04131,20.82198,0,33.43722,31.76536,0,0,317.0233,33.43722,0,33.43722,-33.43722,84.00017,20,0.1275186,52.58734,0,0,33.43722
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,6.172464,0,0,-1,0,0,0,0,6.172464,6.789711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275186,6.789711,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,50.43169,0,0,-1,0,0,0,0,50.43169,55.47486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275186,55.47486,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,70.23301,70.23301,81,0,22.761,70.23301,0,0,0,0,0,0,0,10.76699,10.22864,354.1758,0,10.22864,0,10.22864,93.70391,22.31041,0.1276049,77.25631,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,14.32377,14.32377,81,0,22.761,14.32377,0,0,0,0,0,0,0,66.67623,63.34242,343.9472,9.205778,63.34242,0,63.34242,153.7958,36.61798,0.1280545,15.75615,0,81,9.205778
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.731846,3.731846,76.04764,0,21.50805,3.731846,293.8125,0,0,0,10.96463,0,0,72.31579,68.7,280.6047,66.21395,79.66463,0,79.66463,229.3723,54.61235,0.1283275,4.105031,8.771705,81,77.17858
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,74.91834,74.91834,81,0,22.761,74.91834,23.07024,0,0,0,17.28384,0,0,6.08166,5.777577,200.9401,137.9121,23.06142,0,23.06142,251.2503,59.82138,0.1284949,82.41017,13.82708,81,155.196
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,177.8787,158.6674,32.42916,0,32.42916,282.0153,67.14636,0.128288,0,25.94333,0,191.0966
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,145.4495,187.8537,61.20019,0,61.20019,340.0749,80.97005,0.1278994,0,48.96015,0,249.0538
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,39.05428,39.05428,0,-1,0,39.05428,119.2299,0,0,0,46.56438,41.10977,39.05428,0,0,84.24934,242.9338,5.454605,0,5.454605,345.2496,82.20212,0.1278649,42.95971,37.2515,0,289.4982
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,43.64457,43.64457,0,-1,0,43.64457,116.2395,0,0,0,50.73224,45.94165,43.64457,0,0,78.79474,247.843,4.790596,0,4.790596,349.7943,83.2842,0.1278346,48.00902,40.58579,0,298.5752
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,87.82417,68.7,0,-1,0,68.7,70.95059,0,19.12418,27.90659,48.74306,72.31579,68.7,0,0,74.00414,252.1545,0,23.57273,-23.57273,324.9465,77.36806,0.1278346,96.60659,38.99445,0,300.8976
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,100.1961,228.5818,68.38577,0,68.38577,389.8229,92.8148,0.1274036,0,54.70862,0,296.9675
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,52.97048,52.97048,0,-1,0,52.97048,96.65693,0,0,0,51.19964,55.7584,52.97048,0,0,31.81029,290.129,0,4.558761,-4.558761,385.0176,91.67067,0.1274036,58.26753,40.95971,0,341.3286
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,56.50077,56.50077,0,-1,0,56.50077,43.41584,0,0,0,24.53029,59.4745,56.50077,0,0,36.87558,285.5702,0,34.94421,-34.94421,348.1832,82.90059,0.1274036,62.15085,19.62423,0,310.1005
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,74.74055,68.7,0,-1,0,68.7,21.3841,0,6.040548,13.5146,14.69087,72.31579,68.7,0,0,75.70248,250.626,0,57.62492,-57.62492,287.4412,68.43823,0.1274036,82.2146,11.7527,0,265.3169
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,81.33754,68.7,0,-1,0,68.7,9.120029,0,12.63754,20.77129,6.26546,72.31579,68.7,0,0,139.7302,193.0011,0,66.05033,-66.05033,217.818,51.86132,0.1274036,89.47129,5.012368,0,199.2665
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1194,126.9507,0,0,0,217.818,51.86132,0.1274036,0,0,0,126.9507
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,31.2796,31.2796,0,-1,0,31.2796,0,0,3.552714E-15,0,0,32.9259,31.2796,0,0,213.1194,126.9507,0,32.9259,-32.9259,183.1111,43.59779,0.1274036,34.40756,0,0,126.9507
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.76724,43.76724,0,-1,0,43.76724,0,0,7.105427E-15,0,0,46.07077,43.76724,0,0,249.7038,94.02485,0,46.07077,-46.07077,134.5482,32.03522,0.1274036,48.14396,0,0,94.02485
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,53.16749,45.55637,0,-1,0,45.55637,0,0,7.611118,12.92787,0,47.95407,45.55637,0,0,300.8935,47.95407,0,47.95407,-47.95407,84.00017,20,0.1274036,58.48424,0,0,47.95407
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,33.4231,0,0,-1,0,0,0,0,33.4231,36.7654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,36.7654,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,5.337782,0,0,-1,0,0,0,0,5.337782,5.87156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,5.87156,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,76.3623,0,0,-1,0,0,0,0,76.3623,83.99853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,83.99853,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.38475,0,0,-1,0,0,0,0,24.38475,26.82322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,26.82322,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274036,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,55.01704,55.01704,81,0,22.761,55.01704,13.64113,0,0,0,7.504944,0,0,25.98296,24.68381,354.1758,0,32.18876,0,32.18876,114.5371,27.27068,0.1276599,60.51875,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,16.35411,16.35411,81,0,22.761,16.35411,106.3579,0,0,0,17.3939,0,0,64.64589,61.41359,321.9871,28.96988,78.80749,0,78.80749,189.3004,45.07145,0.128004,17.98952,13.91512,81,46.36377
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,18.08524,18.08524,0,-1,0,18.08524,306.4657,0,0,0,55.42506,19.0371,18.08524,0,0,243.1796,99.89661,36.38796,0,36.38796,223.8211,53.29063,0.127776,19.89377,44.34005,0,155.3217
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,44.55524,44.55524,0,-1,0,44.55524,150.7827,0,0,0,67.18158,46.90026,44.55524,0,0,206.7916,132.6458,20.28132,0,20.28132,243.0616,57.8717,0.1276493,49.01077,53.74527,0,199.8274
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,18.69635,18.69635,0,-1,0,18.69635,487.7885,0,0,0,91.19865,19.68037,18.69635,0,0,186.5103,150.899,71.51828,0,71.51828,310.9099,74.02601,0.1272044,20.56598,72.95892,0,242.0976
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,28.83403,28.83403,0,-1,0,28.83403,333.504,0,0,0,96.16266,30.35161,28.83403,0,0,114.992,215.2654,65.81104,0,65.81104,373.3437,88.89117,0.1267978,31.71743,76.93012,0,311.4281
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,51.36019,0,0,100.5411,0,0,0,0,49.18096,274.4954,49.18096,0,49.18096,420.0009,100,0.1264956,0,80.43291,0,375.0365
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,46.04669,46.04669,0,-1,0,46.04669,210.5011,48.4586,0,0,96.9288,48.4702,46.04669,0,0,0,318.7582,0,0,0,420.0009,100,0.1264956,50.65136,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,8.982458,8.982458,0,-1,0,8.982458,836.9529,65.72372,0,0,75.17895,9.455219,8.982458,0,0,0,318.7582,0,0,0,420.0009,100,0.1264956,9.880704,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,86.08131,68.7,0,-1,0,68.7,75.69335,0,17.38131,25.98944,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1264956,94.68945,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,43.52548,43.52548,0,-1,0,43.52548,70.99259,0,0,0,30.89987,45.8163,43.52548,0,0,22.57162,298.4438,0,14.91643,-14.91643,382.8642,91.15797,0.1264956,47.87803,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,49.25947,49.25947,0,-1,0,49.25947,13.02959,0,7.105427E-15,0,6.418305,51.85207,49.25947,0,0,39.14543,283.5273,0,45.43377,-45.43377,334.9728,79.75528,0.1264956,54.18542,5.134644,0,289.9456
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,97.36707,68.7,0,-1,0,68.7,0,0,28.66707,38.40377,0,72.31579,68.7,0,0,89.6274,238.0936,0,72.31579,-72.31579,258.7453,61.6059,0.1264956,107.1038,0,0,238.0936
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9783,165.7778,0,0,0,258.7453,61.6059,0.1264956,0,0,0,165.7778
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,82.36084,68.7,0,-1,0,68.7,0,0,13.66084,21.89692,0,72.31579,68.7,0,0,169.9783,165.7778,0,72.31579,-72.31579,182.5178,43.45652,0.1264956,90.59692,0,0,165.7778
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,18.19563,18.19563,0,-1,0,18.19563,0,0,3.552714E-15,0,0,19.15329,18.19563,0,0,250.3291,93.46199,0,19.15329,-19.15329,162.3284,38.64955,0.1264956,20.01519,0,0,93.46199
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.87316,42.87316,0,-1,0,42.87316,0,0,7.105427E-15,0,0,45.12964,42.87316,0,0,271.6106,74.3087,0,45.12964,-45.12964,114.7576,27.32318,0.1264956,47.16048,0,0,74.3087
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,25.44284,25.44284,0,-1,0,25.44284,0,0,3.552714E-15,0.2670126,0,26.78193,25.44284,0,0,321.7546,29.17906,0,26.78193,-26.78193,86.52696,20.60162,0.1264956,27.98712,0,0,29.17906
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.81122,2.277271,0,-1,0,2.277271,0,0,32.53395,36.01507,0,2.397128,2.277271,0,0,351.5123,2.397128,0,2.397128,-2.397128,84.00017,20,0.1264956,38.29234,0,0,2.397128
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,26.13595,0,0,-1,0,0,0,0,26.13595,28.74954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264956,28.74954,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,82.84417,0,0,-1,0,0,0,0,82.84417,91.12859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264956,91.12859,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264956,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.09941,34.09941,81,0,22.761,34.09941,0,0,0,0,0,0,0,46.90059,44.55556,354.1758,0,44.55556,0,44.55556,126.2693,30.06405,0.1268606,37.50936,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,20.62129,20.62129,81,0,22.761,20.62129,0,-7.105427E-15,0,0,0,0,0,60.37871,57.35977,309.6202,40.1,57.35977,0,57.35977,180.6855,43.02028,0.1273281,22.68342,0,81,40.1
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,6.083095,6.083095,78.39889,0,22.10292,6.083095,137.2641,0,0,0,8.349905,0,0,72.31579,68.7,252.2605,91.72379,77.0499,0,77.0499,253.7815,60.42405,0.1276421,6.691404,6.679924,81,100.0737
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,87.81129,87.81129,81,0,22.761,87.81129,21.68528,0,0,0,19.04212,7.169787,6.811298,0,0,175.2106,161.0687,11.87233,0,11.87233,265.0446,63.10573,0.1277216,96.59243,15.2337,81,180.1108
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,71.41183,68.7,0,-1,0,68.7,70.58538,0,2.711828,9.853011,48.49216,72.31579,68.7,0,0,163.3382,171.7538,0,23.82363,-23.82363,239.9323,57.12662,0.1277216,78.55301,38.79373,0,220.246
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,31.28766,31.28766,0,-1,0,31.28766,197.7996,0,0,0,61.88686,32.93438,31.28766,0,0,189.8089,147.9302,28.95248,0,28.95248,267.399,63.6663,0.1275443,34.41643,49.50948,0,209.817
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,160.8565,173.9874,34.44361,0,34.44361,300.0751,71.4463,0.127334,0,27.55489,0,208.431
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,17.13481,17.13481,0,-1,0,17.13481,326.7837,0,0,0,55.99377,18.03664,17.13481,0,0,126.4129,204.9866,37.95712,0,37.95712,336.0844,80.01993,0.1271031,18.84829,44.79501,0,260.9804
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,79.38445,68.7,0,-1,0,68.7,61.58568,0,10.68445,18.6229,42.30936,72.31579,68.7,0,0,88.45573,239.1481,0,30.00643,-30.00643,304.4548,72.4891,0.1271031,87.3229,33.84749,0,281.4574
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,121.7962,209.1416,22.60293,0,22.60293,325.8978,77.59457,0.1269659,0,18.08234,0,231.7446
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,47.09608,47.09608,0,-1,0,47.09608,37.17651,0,7.105427E-15,0,17.50868,49.57483,47.09608,0,0,99.19328,229.4843,0,32.06615,-32.06615,292.0971,69.5468,0.1269659,51.80569,14.00694,0,246.993
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,134.8223,197.4181,13.42467,0,13.42467,304.8329,72.57912,0.1268846,0,10.73973,0,210.8428
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,50.09104,50.09104,0,-1,0,50.09104,8.297631,0,7.105427E-15,0,4.15637,52.72741,50.09104,0,0,121.3977,209.5003,0,48.57104,-48.57104,253.6345,60.38905,0.1268846,55.10015,3.325096,0,213.6567
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,175.3655,160.9293,3.347046,0,3.347046,256.8098,61.14507,0.1268644,0,2.677637,0,164.2763
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,67.05054,67.05054,0,-1,0,67.05054,0,0,0,5.055592,0,70.57951,67.05054,0,0,172.0184,163.9416,0,70.57951,-70.57951,182.4125,43.43145,0.1268644,73.75559,0,0,163.9416
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,18.27023,18.27023,0,-1,0,18.27023,0,0,0,0,0,19.23182,18.27023,0,0,250.4401,93.36211,0,19.23182,-19.23182,162.1404,38.60477,0.1268644,20.09725,0,0,93.36211
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,18.2042,18.2042,0,-1,0,18.2042,0,0,0,0,0,19.16231,18.2042,0,0,271.8088,74.13029,0,19.16231,-19.16231,141.9415,33.79553,0.1268644,20.02462,0,0,74.13029
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.1003,54.96798,0,0,0,141.9415,33.79553,0.1268644,0,0,0,54.96798
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,64.17224,52.21958,0,-1,0,52.21958,0,0,11.95266,18.36989,0,54.96798,52.21958,0,0,293.1003,54.96798,0,54.96798,-54.96798,84.00017,20,0.1268644,70.58947,0,0,54.96798
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,22.60299,0,0,-1,0,0,0,0,22.60299,24.86329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268644,24.86329,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,103.7938,0,0,-1,0,0,0,0,103.7938,114.1732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268644,114.1732,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.64058,0,0,-1,0,0,0,0,26.64058,29.30464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268644,29.30464,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,53.90259,0,0,-1,0,0,0,0,53.90259,59.29285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268644,59.29285,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,47.3546,0,0,-1,0,0,0,0,47.3546,52.09006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268644,52.09006,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.58221,31.58221,81,0,22.761,31.58221,0,0,0,0,0,0,0,49.41779,46.9469,354.1758,0,46.9469,0,46.9469,128.5379,30.6042,0.127242,34.74044,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,100.829,100.829,81,0,22.761,100.829,0,0,0,0,0,20.87259,19.82896,0,0,307.2289,42.2522,0,20.87259,-20.87259,106.5363,25.36573,0.127242,110.9119,0,81,42.2522
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,40.57745,40.57745,81,0,22.761,40.57745,47.96031,0,0,0,19.46107,0,0,40.42255,38.40142,330.4207,21.37962,57.86249,0,57.86249,161.4294,38.4355,0.1276785,44.6352,15.56886,81,40.84069
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,23.68184,23.68184,81,0,22.761,23.68184,206.6012,0,0,0,48.92695,0,0,57.31816,54.45225,272.5582,73.45586,103.3792,0,103.3792,259.5036,61.78644,0.1278616,26.05002,39.14156,81,122.3828
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,53.59467,53.59467,0,-1,0,53.59467,134.4669,0,0,0,72.06709,56.41544,53.59467,0,0,169.179,166.4971,15.65165,0,15.65165,274.352,65.32178,0.1277672,58.95414,57.65368,0,238.5642
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,57.67737,57.67737,0,-1,0,57.67737,143.5951,0,0,0,82.82186,60.71302,57.67737,0,0,153.5273,180.5836,22.10884,0,22.10884,295.3263,70.31565,0.127634,63.44511,66.25749,0,263.4055
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,25.35145,25.35145,0,-1,0,25.35145,397.9304,0,0,0,100.8811,26.68574,25.35145,0,0,131.4185,200.4816,74.1954,0,74.1954,365.7143,87.07465,0.1271892,27.88659,80.70491,0,301.3627
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,57.11814,57.11814,0,-1,0,57.11814,180.0827,0,0,0,102.8599,60.12436,57.11814,0,0,57.22309,267.2574,42.73555,0,42.73555,406.2567,96.72761,0.1269344,62.82995,82.28793,0,370.1173
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,92.44577,68.7,0,-1,0,68.7,153.5544,18.68855,23.74577,32.99035,105.4919,72.31579,68.7,0,0,14.48753,305.7195,14.48753,0,14.48753,420.0009,100,0.1268482,101.6903,84.3935,0,411.2113
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,107.8243,68.7,0,-1,0,68.7,151.4462,31.72777,39.1243,49.90673,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1268482,118.6067,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,14.51705,14.51705,0,-1,0,14.51705,642.2666,77.95706,0,0,93.23817,15.28111,14.51705,0,0,0,318.7582,0,0,0,420.0009,100,0.1268482,15.96875,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,82.34077,68.7,0,-1,0,68.7,92.9808,0,13.64078,21.87485,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1268482,90.57485,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,33.90011,33.90011,0,-1,0,33.90011,92.33885,0,0,0,31.30297,35.68433,33.90011,0,0,9.375534,310.3203,0,4.381354,-4.381354,406.4881,96.78268,0.1268482,37.29012,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,32.9714,32.9714,0,-1,0,32.9714,24.5924,0,7.105427E-15,0,8.108459,34.70674,32.9714,0,0,14.2437,305.9389,0,26.59828,-26.59828,378.451,90.10721,0.1268482,36.26854,6.486766,0,314.0474
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,70.32175,68.7,0,-1,0,68.7,0,0,1.621753,8.653928,0,72.31579,68.7,0,0,43.79735,279.3406,0,72.31579,-72.31579,302.2235,71.95783,0.1268482,77.35393,0,0,279.3406
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,43.01432,43.01432,0,-1,0,43.01432,0,0,7.105427E-15,0,0,45.27824,43.01432,0,0,124.1482,207.0248,0,45.27824,-45.27824,254.496,60.59417,0.1268482,47.31576,0,0,207.0248
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,86.64508,68.7,0,-1,0,68.7,0,0,17.94508,26.60959,0,72.31579,68.7,0,0,174.4574,161.7466,0,72.31579,-72.31579,178.2685,42.4448,0.1268482,95.30959,0,0,161.7466
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.09674,45.09674,0,-1,0,45.09674,0,0,7.105427E-15,0,0,47.47025,45.09674,0,0,254.8083,89.43079,0,47.47025,-47.47025,128.2305,30.531,0.1268482,49.60641,0,0,89.43079
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.553,41.96054,0,0,0,128.2305,30.531,0.1268482,0,0,0,41.96054
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,20.13093,20.13093,0,-1,0,20.13093,0,0,3.552714E-15,0,0,21.19046,20.13093,0,0,307.553,41.96054,0,21.19046,-21.19046,105.8938,25.21275,0.1268482,22.14403,0,0,41.96054
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,88.18314,19.73158,0,-1,0,19.73158,0,0,68.45155,77.26987,0,20.77009,19.73158,0,0,331.0979,20.77009,0,20.77009,-20.77009,84.00017,20,0.1268482,97.00145,0,0,20.77009
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,62.53006,0,0,-1,0,0,0,0,62.53006,68.78307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268482,68.78307,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,46.33668,0,0,-1,0,0,0,0,46.33668,50.97035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268482,50.97035,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,31.94056,0,0,-1,0,0,0,0,31.94056,35.13461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268482,35.13461,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.72931,35.72931,81,0,22.761,35.72931,0,0,0,0,0,0,0,45.27069,43.00716,354.1758,0,43.00716,0,43.00716,124.8003,29.71431,0.1271882,39.30224,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,8.244411,8.244411,80.5602,0,22.64973,8.244411,0,0,0,0,0,0,0,72.31579,68.7,311.1686,38.70644,68.7,0,68.7,189.9749,45.23203,0.1275711,9.068852,0,81,38.70644
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,6.207605,6.207605,78.52339,0,22.13442,6.207605,265.3302,0,0,0,16.47065,0,0,72.31579,68.7,242.4686,100.5364,85.17065,0,85.17065,270.7749,64.47008,0.1278271,6.828366,13.17652,81,117.0071
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,32.6009,32.6009,81,0,22.761,32.6009,120.7258,0,0,0,39.3577,0,0,48.3991,45.97914,157.298,177.19,85.33684,0,85.33684,351.7325,83.74567,0.1281124,35.86099,31.48616,81,216.5477
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,71.96116,253.9932,66.7829,0,66.7829,415.0883,98.83035,0.127718,0,53.42632,0,320.7761
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,71.50981,68.7,0,-1,0,68.7,146.539,23.17823,2.809813,9.960794,100.6723,72.31579,68.7,0,0,5.17826,314.0978,5.17826,0,5.17826,420.0009,100,0.1276875,78.6608,80.53783,0,414.7701
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,49.69572,49.69572,0,-1,0,49.69572,188.1831,41.20766,0,0,93.51894,52.31129,49.69572,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,54.66529,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,98.48158,68.7,0,-1,0,68.7,166.6044,42.14146,29.78158,39.62974,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,108.3297,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,68.47284,68.47284,0,-1,0,68.47284,136.4549,21.35789,0,6.620124,93.43456,72.07668,68.47284,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,75.32012,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,55.67072,55.67072,0,-1,0,55.67072,121.2709,8.911638,0,0,67.5124,58.60076,55.67072,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,61.2378,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,38.20601,38.20601,0,-1,0,38.20601,123.5464,6.985311,0,0,47.20216,40.21685,38.20601,0,0,0,318.7582,0,0,0,420.0009,100,0.1276875,42.02661,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,82.35683,68.7,0,-1,0,68.7,44.4702,0,13.65684,21.89252,30.55103,72.31579,68.7,0,0,0,318.7582,0,41.76476,-41.76476,375.9769,89.51814,0.1276875,90.59252,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,103.0981,68.7,0,-1,0,68.7,6.625215,0,34.39809,44.7079,4.551523,72.31579,68.7,0,0,46.40529,276.9935,0,67.76427,-67.76427,304.5471,72.51107,0.1276875,113.4079,3.641218,0,281.545
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,46.35286,46.35286,0,-1,0,46.35286,0,0,7.105427E-15,0,0,48.79248,46.35286,0,0,121.6989,209.2292,0,48.79248,-48.79248,253.1153,60.26543,0.1276875,50.98814,0,0,209.2292
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,8.373729,8.373729,0,-1,0,8.373729,0,0,0,0,0,8.814451,8.373729,0,0,175.9128,160.4367,0,8.814451,-8.814451,243.8241,58.05323,0.1276875,9.211102,0,0,160.4367
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2747539,0.2747539,0,-1,0,0.2747539,0,0,5.551115E-17,0,0,0.2892147,0.2747539,0,0,185.7066,151.6223,0,0.2892147,-0.2892147,243.5192,57.98065,0.1276875,0.3022293,0,0,151.6223
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,19.12616,19.12616,0,-1,0,19.12616,0,0,3.552714E-15,0,0,20.1328,19.12616,0,0,186.028,151.3331,0,20.1328,-20.1328,222.2974,52.92784,0.1276875,21.03878,0,0,151.3331
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.68255,39.68255,0,-1,0,39.68255,0,0,0,0,0,41.77111,39.68255,0,0,208.3978,131.2003,0,41.77111,-41.77111,178.2668,42.44438,0.1276875,43.65081,0,0,131.2003
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,35.98169,35.98169,0,-1,0,35.98169,0,0,0,0,0,37.87546,35.98169,0,0,254.8101,89.42915,0,37.87546,-37.87546,138.3425,32.93863,0.1276875,39.57986,0,0,89.42915
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.097074,3.097074,0,-1,0,3.097074,0,0,0,0,0,3.260078,3.097074,0,0,296.8939,51.55368,0,3.260078,-3.260078,134.9061,32.12043,0.1276875,3.406781,0,0,51.55368
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5162,48.29361,0,0,0,134.9061,32.12043,0.1276875,0,0,0,48.29361
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,67.11861,45.87893,0,-1,0,45.87893,0,0,21.23968,27.95154,0,48.29361,45.87893,0,0,300.5162,48.29361,0,48.29361,-48.29361,84.00017,20,0.1276875,73.83047,0,0,48.29361
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276875,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,80.62033,80.62033,81,0,22.761,80.62033,0,0,0,7.682366,0,0,0,0.379667,0.3606836,354.1758,0,0.3606836,0,0.3606836,84.34235,20.08147,0.1276903,88.68237,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.8151,0.3246153,68.7,0,68.7,149.5169,35.59919,0.1279597,0,0,81,0.3246153
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,28.41883,28.41883,81,0,22.761,28.41883,57.00186,0,0,0,16.19926,0,0,52.58117,49.95211,285.1151,62.15461,66.15137,0,66.15137,212.2736,50.54123,0.1283541,31.26071,12.95941,81,78.35387
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,38.31356,38.31356,81,0,22.761,38.31356,100.8239,0,0,0,38.62923,0,0,42.68644,40.55212,218.9637,121.6908,79.18135,0,79.18135,287.3916,68.42644,0.1286697,42.14492,30.90339,81,160.3201
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,85.41003,68.7,0,-1,0,68.7,109.769,0,16.71003,25.25103,75.41127,72.31579,68.7,0,0,139.7824,192.9541,3.095483,0,3.095483,290.3282,69.12563,0.1286515,93.95103,60.32902,0,268.3653
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,107.2992,68.7,0,-1,0,68.7,124.3211,0,38.59924,49.32916,85.40861,72.31579,68.7,0,0,136.6869,195.74,13.09282,0,13.09282,302.7492,72.08299,0.1285747,118.0292,68.32689,0,281.1486
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,110.8879,68.7,0,-1,0,68.7,129.8108,0,42.18787,53.27666,89.18003,72.31579,68.7,0,0,123.5941,207.5235,16.86424,0,16.86424,318.748,75.89223,0.1284759,121.9767,71.34402,0,296.7036
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,96.10937,68.7,0,-1,0,68.7,154.6977,0,27.40937,37.0203,106.2773,72.31579,68.7,0,0,106.7299,222.7014,33.96151,0,33.96151,350.9667,83.56334,0.1282774,105.7203,85.02184,0,328.9786
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,41.52949,0,0,114.2978,0,0,0,0,72.76835,253.2667,72.76835,0,72.76835,420.0009,100,0.1278541,0,91.43827,0,367.5645
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,22.30817,22.30817,0,-1,0,22.30817,416.7752,69.49266,0,0,92.97495,23.48229,22.30817,0,0,0,318.7582,0,0,0,420.0009,100,0.1278541,24.53899,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278541,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,20.12849,20.12849,0,-1,0,20.12849,304.1823,40.03941,0,0,61.22729,21.18789,20.12849,0,0,0,318.7582,0,0,0,420.0009,100,0.1278541,22.14134,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,22.05964,22.05964,0,-1,0,22.05964,126.5588,4.697745,0,0,27.91842,23.22067,22.05964,0,0,0,318.7582,0,0,0,420.0009,100,0.1278541,24.2656,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,50.89092,50.89092,0,-1,0,50.89092,9.181733,0,0,0,4.672668,53.56939,50.89092,0,0,0,318.7582,0,48.89672,-48.89672,368.4592,87.7282,0.1278541,55.98001,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,7.42284,7.42284,0,-1,0,7.42284,0,0,8.881784E-16,0,0,7.813516,7.42284,0,0,54.32969,269.8615,0,7.813516,-7.813516,360.223,85.76721,0.1278541,8.165124,0,0,269.8615
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,110.8919,68.7,0,-1,0,68.7,0,0,42.19189,53.28108,0,72.31579,68.7,0,0,63.01138,262.048,0,72.31579,-72.31579,283.9955,67.61784,0.1278541,121.9811,0,0,262.048
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.171318,4.171318,0,-1,0,4.171318,0,0,0,0,0,4.390861,4.171318,0,0,143.3622,189.7322,0,4.390861,-4.390861,279.3671,66.51584,0.1278541,4.58845,0,0,189.7322
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.64467,47.64467,0,-1,0,47.64467,0,0,0,0,0,50.15229,47.64467,0,0,148.241,185.3413,0,50.15229,-50.15229,226.5019,53.92892,0.1278541,52.40914,0,0,185.3413
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,34.18102,34.18102,0,-1,0,34.18102,0,0,7.105427E-15,0,0,35.98001,34.18102,0,0,203.9657,135.1891,0,35.98001,-35.98001,188.5757,44.89888,0.1278541,37.59912,0,0,135.1891
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.83832,45.83832,0,-1,0,45.83832,0,0,7.105427E-15,0,0,48.25086,45.83832,0,0,243.9435,99.20904,0,48.25086,-48.25086,137.7148,32.78917,0.1278541,50.42215,0,0,99.20904
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.5556,50.95818,0,0,0,137.7148,32.78917,0.1278541,0,0,0,50.95818
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.685712,3.685712,0,-1,0,3.685712,0,0,4.440892E-16,0,0,3.879697,3.685712,0,0,297.5556,50.95818,0,3.879697,-3.879697,133.6252,31.81547,0.1278541,4.054283,0,0,50.95818
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.8664,47.07848,0,0,0,133.6252,31.81547,0.1278541,0,0,0,47.07848
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,46.71648,44.72456,0,-1,0,44.72456,0,0,1.991921,6.663569,0,47.07848,44.72456,0,0,301.8664,47.07848,0,47.07848,-47.07848,84.00017,20,0.1278541,51.38813,0,0,47.07848
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,43.08654,43.08654,81,0,22.761,43.08654,0,0,0,0,0,0,0,37.91346,36.01778,354.1758,0,36.01778,0,36.01778,118.1696,28.13557,0.1281281,47.3952,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.77447,28.77447,81,0,22.761,28.77447,0,0,0,0,0,0,0,52.22553,49.61426,318.158,32.41601,49.61426,0,49.61426,165.2379,39.34227,0.1285041,31.65191,0,81,32.41601
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.515265,5.515265,77.83105,0,21.95926,5.515265,336.45,0,0,0,18.55611,0,0,72.31579,68.7,268.5438,77.06884,87.25611,0,87.25611,248.0163,59.05138,0.1287279,6.066791,14.84489,81,95.62495
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,81.48734,81.48734,81,0,22.761,81.48734,61.42884,0,0,0,50.05672,0.5129815,0.4873325,0,0,181.2877,155.5993,49.54374,0,49.54374,295.0176,70.24214,0.1290355,89.63606,40.04538,81,205.6561
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,10.62647,10.62647,0,-1,0,10.62647,737.2798,0,0,0,78.34682,11.18576,10.62647,0,0,131.7439,200.1887,67.16106,0,67.16106,358.7322,85.41225,0.1286477,11.68912,62.67746,0,278.5355
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,79.42168,68.7,0,-1,0,68.7,140.566,0,10.72168,18.66385,96.56885,72.31579,68.7,0,0,64.58286,260.6337,24.25306,0,24.25306,381.7406,90.89045,0.1285082,87.36385,77.25508,0,357.2025
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,39.22216,39.22216,0,-1,0,39.22216,273.6469,25.71394,0,0,107.3302,41.28649,39.22216,0,0,40.32979,282.4614,40.32979,0,40.32979,420.0009,100,0.1282769,43.14438,85.86417,0,389.7916
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,95.00739,68.7,0,-1,0,68.7,154.4613,33.7991,26.30739,35.80812,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282769,104.5081,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,61.47695,61.47695,0,-1,0,61.47695,198.7595,57.47868,0,0,122.1913,64.71258,61.47695,0,0,0,318.7582,0,0,0,420.0009,100,0.1282769,67.62464,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,73.23944,68.7,0,-1,0,68.7,132.1332,18.45969,4.539444,11.86339,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282769,80.56339,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,144.6334,68.7,0,-1,0,68.7,115.2822,6.883072,75.9334,90.39674,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282769,159.0967,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,33.8018,33.8018,0,-1,0,33.8018,135.8574,10.34141,0,0,45.92226,35.58085,33.8018,0,0,0,318.7582,0,0,0,420.0009,100,0.1282769,37.18198,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,64.05682,64.05682,0,-1,0,64.05682,39.34836,0,0,1.762496,25.20531,67.42822,64.05682,0,0,0,318.7582,0,42.22292,-42.22292,375.494,89.40315,0.1282769,70.46249,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,46.91435,276.5353,3.985996,0,3.985996,379.2754,90.30349,0.1282541,0,3.188797,0,280.5213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,55.81956,55.81956,0,-1,0,55.81956,0,0,7.105427E-15,0,0,58.75743,55.81956,0,0,42.92836,280.1227,0,58.75743,-58.75743,317.3397,75.55691,0.1282541,61.40152,0,0,280.1227
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2144,221.3653,0,0,0,317.3397,75.55691,0.1282541,0,0,0,221.3653
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,36.20916,36.20916,0,-1,0,36.20916,0,0,7.105427E-15,0,0,38.1149,36.20916,0,0,108.2144,221.3653,0,38.1149,-38.1149,277.163,65.99106,0.1282541,39.83007,0,0,221.3653
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,75.4525,68.7,0,-1,0,68.7,0,0,6.7525,14.29775,0,72.31579,68.7,0,0,150.5643,183.2504,0,72.31579,-72.31579,200.9355,47.84169,0.1282541,82.99775,0,0,183.2504
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,9.305874,9.305874,0,-1,0,9.305874,0,0,0,0,0,9.795656,9.305874,0,0,230.9152,110.9346,0,9.795656,-9.795656,190.61,45.38323,0.1282541,10.23646,0,0,110.9346
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,74.83562,68.7,0,-1,0,68.7,0,0,6.135613,13.61917,0,72.31579,68.7,0,0,241.7992,101.1389,0,72.31579,-72.31579,114.3824,27.23385,0.1282541,82.31918,0,0,101.1389
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,28.14708,27.38197,0,-1,0,27.38197,0,0,0.7651048,3.579813,0,28.82313,27.38197,0,0,322.1501,28.82313,0,28.82313,-28.82313,84.00017,20,0.1282541,30.96179,0,0,28.82313
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,58.35003,0,0,-1,0,0,0,0,58.35003,64.18504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282541,64.18504,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.07505,0,0,-1,0,0,0,0,27.07505,29.78255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282541,29.78255,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,74.12444,0,0,-1,0,0,0,0,74.12444,81.53689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282541,81.53689,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.37374,33.37374,81,0,22.761,33.37374,0,0,0,0,0,0,0,47.62626,45.24495,354.1758,0,45.24495,0,45.24495,126.9233,30.21977,0.1285919,36.71112,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,40.75025,40.75025,81,0,22.761,40.75025,0,0,0,0,0,0,0,40.24975,38.23726,308.9308,40.72045,38.23726,0,38.23726,163.1983,38.85667,0.1288763,44.82527,0,81,40.72045
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,64.5948,64.5948,81,0,22.761,64.5948,34.51011,0,0,0,22.29173,0,0,16.4052,15.58494,270.6936,75.13399,37.87667,0,37.87667,199.1313,47.41212,0.1291285,71.05428,17.83339,81,97.42572
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,232.8169,109.223,126.3123,0,126.3123,318.9617,75.94311,0.1290546,0,46.08985,81,166.8353
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,69.83128,68.7,0,-1,0,68.7,125.6657,0,1.131287,8.114416,86.33233,72.31579,68.7,0,0,106.5046,222.9041,14.01654,0,14.01654,332.2589,79.10912,0.1289748,76.81441,69.06586,0,309.2364
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,29.86326,29.86326,0,-1,0,29.86326,334.3186,0,0,0,99.83843,31.43501,29.86326,0,0,92.48808,235.519,68.40342,0,68.40342,397.1521,94.55984,0.1285869,32.84959,79.87075,0,335.3574
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,91.33712,68.7,0,-1,0,68.7,166.0148,17.65169,22.63712,31.77083,114.0521,72.31579,68.7,0,0,24.08465,297.082,24.08465,0,24.08465,420.0009,100,0.1284509,100.4708,91.24171,0,411.1342
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,83.67622,68.7,0,-1,0,68.7,173.9297,47.1739,14.97622,23.34384,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1284509,92.04385,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,59.29385,59.29385,0,-1,0,59.29385,180.9802,44.89553,0,0,107.3101,62.41457,59.29385,0,0,0,318.7582,0,0,0,420.0009,100,0.1284509,65.22323,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,11.35734,11.35734,0,-1,0,11.35734,941.6159,94.98738,0,0,106.9425,11.95509,11.35734,0,0,0,318.7582,0,0,0,420.0009,100,0.1284509,12.49307,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,44.9118,44.9118,0,-1,0,44.9118,217.2822,50.30978,0,0,97.58537,47.27558,44.9118,0,0,0,318.7582,0,0,0,420.0009,100,0.1284509,49.40298,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,88.87446,68.7,0,-1,0,68.7,90.81009,0,20.17446,29.0619,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1284509,97.7619,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,66.4062,66.4062,0,-1,0,66.4062,54.52284,0,0,4.346823,36.20655,69.90127,66.4062,0,0,11.03251,308.829,0,33.69472,-33.69472,374.0171,89.05152,0.1284509,73.04682,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,73.09568,68.7,0,-1,0,68.7,10.26638,0,4.395679,11.70525,7.053005,72.31579,68.7,0,0,48.47109,275.1342,0,65.26279,-65.26279,305.2241,72.67226,0.1284509,80.40524,5.642404,0,282.1873
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9853,209.8715,0,0,0,305.2241,72.67226,0.1284509,0,0,0,209.8715
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,20.97682,20.97682,0,-1,0,20.97682,0,0,3.552714E-15,0,0,22.08086,20.97682,0,0,120.9853,209.8715,0,22.08086,-22.08086,281.9489,67.13054,0.1284509,23.0745,0,0,209.8715
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5196,187.7906,0,0,0,281.9489,67.13054,0.1284509,0,0,0,187.7906
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5196,187.7906,0,0,0,281.9489,67.13054,0.1284509,0,0,0,187.7906
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.41356,31.41356,0,-1,0,31.41356,0,0,3.552714E-15,0,0,33.06691,31.41356,0,0,145.5196,187.7906,0,33.06691,-33.06691,247.0933,58.83161,0.1284509,34.55492,0,0,187.7906
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,34.61385,34.61385,0,-1,0,34.61385,0,0,0,0,0,36.43563,34.61385,0,0,182.2606,154.7237,0,36.43563,-36.43563,208.6867,49.68722,0.1284509,38.07523,0,0,154.7237
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,18.77473,18.77473,0,-1,0,18.77473,0,0,3.552714E-15,0,0,19.76288,18.77473,0,0,222.7446,118.2881,0,19.76288,-19.76288,187.8548,44.72725,0.1284509,20.65221,0,0,118.2881
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.15855,43.15855,0,-1,0,43.15855,0,0,0,0,0,45.43005,43.15855,0,0,244.7034,98.52519,0,45.43005,-45.43005,139.9674,33.32549,0.1284509,47.47441,0,0,98.52519
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1812,53.09514,0,0,0,139.9674,33.32549,0.1284509,0,0,0,53.09514
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,47.84544,47.84544,0,-1,0,47.84544,0,0,7.105427E-15,2.1896,0,50.36362,47.84544,0,0,295.1812,53.09514,0,50.36362,-50.36362,86.87944,20.68554,0.1284509,52.62998,0,0,53.09514
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,20.87341,20.87341,81,0,22.761,20.87341,0,0,0,0,0,0,0,60.12659,57.12026,351.1408,2.73152,57.12026,0,57.12026,141.0685,33.58767,0.12887,22.96075,0,81,2.73152
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,11.71564,11.71564,81,0,22.761,11.71564,0,0,0,0,0,0,0,69.28436,65.82014,294.0205,54.13975,65.82014,0,65.82014,203.5109,48.45489,0.1292455,12.8872,0,81,54.13975
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,49.71201,49.71201,81,0,22.761,49.71201,32.29606,0,0,0,16.05502,0,0,31.28799,29.72359,228.2004,113.3779,45.77861,0,45.77861,246.9404,58.7952,0.1295579,54.68322,12.84402,81,129.4329
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,25.8005,25.8005,81,0,22.761,25.8005,196.1882,0,0,0,50.61752,0,0,55.1995,52.43953,182.4218,154.5786,103.057,0,103.057,344.7089,82.07337,0.1297196,28.38055,40.49401,81,205.1962
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,63.50653,63.50653,0,-1,0,63.50653,107.8267,0,0,1.157182,68.47698,66.84898,63.50653,0,0,79.36472,247.33,1.628006,0,1.628006,346.2533,82.4411,0.1297105,69.85719,54.78159,0,315.8069
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,23.70174,23.70174,0,-1,0,23.70174,359.2085,0,0,0,85.13866,24.9492,23.70174,0,0,77.73672,248.7952,60.18946,0,60.18946,403.3541,96.03648,0.1293725,26.07192,68.11093,0,333.9338
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,86.8065,0,0,104.3538,0,0,0,0,17.54726,302.9657,17.54726,0,17.54726,420.0009,100,0.1292743,0,83.48301,0,407.3195
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,72.76953,68.7,0,-1,0,68.7,178.2512,50.1428,4.069529,11.34648,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1292743,80.04648,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,70.86171,68.7,0,-1,0,68.7,167.3945,42.68424,2.161707,9.247878,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1292743,77.94788,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,14.68581,14.68581,0,-1,0,14.68581,461.0391,52.24858,0,0,67.70734,15.45875,14.68581,0,0,0,318.7582,0,0,0,420.0009,100,0.1292743,16.15439,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,12.13126,12.13126,0,-1,0,12.13126,224.917,14.51551,0,0,27.28526,12.76974,12.13126,0,0,0,318.7582,0,0,0,420.0009,100,0.1292743,13.34438,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,55.28179,55.28179,0,-1,0,55.28179,48.0293,0,0,0,26.55145,58.19136,55.28179,0,0,0,318.7582,0,31.63991,-31.63991,386.6494,92.05921,0.1292743,60.80997,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,97.37569,68.7,0,-1,0,68.7,22.76187,0,28.67569,38.41326,15.63741,72.31579,68.7,0,0,35.15545,287.1183,0,56.67838,-56.67838,326.9052,77.83441,0.1292743,107.1133,12.50992,0,302.7557
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.847759,1.847759,0,-1,0,1.847759,157.234,0,0,0,2.905305,1.945009,1.847759,0,0,98.13143,230.4399,0.9602954,0,0.9602954,327.8162,78.05132,0.1292689,2.032535,2.324244,0,233.3452
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.17113,231.3042,0,0,0,327.8162,78.05132,0.1292689,0,0,0,231.3042
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.004618,2.004618,0,-1,0,2.004618,0,0,4.440892E-16,0,0,2.110124,2.004618,0,0,97.17113,231.3042,0,2.110124,-2.110124,325.5919,77.52174,0.1292689,2.20508,0,0,231.3042
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,76.75064,68.7,0,-1,0,68.7,0,0,8.050637,15.7257,0,72.31579,68.7,0,0,99.51572,229.1941,0,72.31579,-72.31579,249.3644,59.37236,0.1292689,84.4257,0,0,229.1941
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8666,156.8783,0,0,0,249.3644,59.37236,0.1292689,0,0,0,156.8783
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,12.85555,12.85555,0,-1,0,12.85555,0,0,1.776357E-15,0,0,13.53216,12.85555,0,0,179.8666,156.8783,0,13.53216,-13.53216,235.1003,55.97614,0.1292689,14.1411,0,0,156.8783
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,14.7034,14.7034,0,-1,0,14.7034,0,0,1.776357E-15,0,0,15.47727,14.7034,0,0,194.9023,143.3461,0,15.47727,-15.47727,218.7858,52.09175,0.1292689,16.17374,0,0,143.3461
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,22.84726,22.84726,0,-1,0,22.84726,0,0,3.552714E-15,0,0,24.04975,22.84726,0,0,212.0993,127.8689,0,24.04975,-24.04975,193.4351,46.05589,0.1292689,25.13198,0,0,127.8689
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.52669,32.52669,0,-1,0,32.52669,0,0,0,0,0,34.23862,32.52669,0,0,238.8212,103.8191,0,34.23862,-34.23862,157.3445,37.46289,0.1292689,35.77936,0,0,103.8191
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8641,69.5805,0,0,0,157.3445,37.46289,0.1292689,0,0,0,69.5805
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,14.90979,14.90979,0,-1,0,14.90979,0,0,1.776357E-15,0,0,15.69452,14.90979,0,0,276.8641,69.5805,0,15.69452,-15.69452,140.801,33.52398,0.1292689,16.40077,0,0,69.5805
