Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,17.03767,17.03767,0,0,0,17.03767,0,0,0,0,0,17.93439,17.03767,0,0,294.3025,53.88598,0,17.93439,-17.93439,121.8965,29.02291,0.1292689,18.74144,0,0,53.88598
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.427429,3.427429,0,0,0,3.427429,0,0,4.440892E-16,0,0,3.60782,3.427429,0,0,314.2296,35.95159,0,3.60782,-3.60782,118.0935,28.11744,0.1292689,3.770172,0,0,35.95159
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,36.51286,36.51286,81,0,22.761,36.51286,17.63538,0,0,0,6.439182,0,0,44.48714,42.26278,318.2383,32.34377,48.70196,0,48.70196,164.2962,39.11807,0.1296112,40.16415,5.151345,81,38.78295
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,62.90414,62.90414,81,0,22.761,62.90414,28.3918,0,0,0,17.85962,0,0,18.09586,17.19107,269.5363,76.17553,35.05068,0,35.05068,197.5482,47.0352,0.1298402,69.19456,14.28769,81,94.03515
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,24.73871,24.73871,0,-1,0,24.73871,164.2092,0,0,0,40.62324,26.04075,24.73871,0,0,234.4856,107.7211,14.58249,0,14.58249,211.3824,50.32904,0.1297587,27.21258,32.49859,0,148.3444
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,63.84887,63.84887,0,-1,0,63.84887,101.7463,0,0,1.533763,64.96385,67.20934,63.84887,0,0,219.9032,120.8454,0,2.245491,-2.245491,209.0154,49.76548,0.1297587,70.23376,51.97108,0,185.8092
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,31.89674,31.89674,0,-1,0,31.89674,178.1832,0,0,0,56.83461,33.57551,31.89674,0,0,222.3981,118.5999,23.2591,0,23.2591,231.081,55.01917,0.1296288,35.08641,45.46769,0,175.4345
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,30.7854,30.7854,0,-1,0,30.7854,247.2763,0,0,0,76.12501,32.40569,30.7854,0,0,199.139,139.5331,43.71932,0,43.71932,272.5568,64.89433,0.1293854,33.86394,60.90001,0,215.6581
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,39.38847,39.38847,0,-1,0,39.38847,190.7821,0,0,0,75.14614,41.46154,39.38847,0,0,155.4197,178.8805,33.68459,0,33.68459,304.5128,72.50289,0.1291985,43.32732,60.11691,0,254.0266
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.148176,2.148176,0,-1,0,2.148176,2876.175,0,0,0,61.78532,2.261238,2.148176,0,0,121.7351,209.1966,59.52408,0,59.52408,360.9823,85.94798,0.1288695,2.362994,49.42826,0,270.9819
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,49.76777,49.76777,0,-1,0,49.76777,143.4934,0,0,0,71.41346,52.38713,49.76777,0,0,62.21104,262.7683,19.02633,0,19.02633,379.0322,90.24559,0.1287647,54.74455,57.13077,0,334.1818
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,43.18471,279.892,23.36454,0,23.36454,401.1978,95.52309,0.1286363,0,18.69164,0,303.2565
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,74.84332,68.7,0,-1,0,68.7,12.29479,0,6.143312,13.62764,8.446521,72.31579,68.7,0,0,19.82017,300.9201,0,63.86927,-63.86927,333.8737,79.49357,0.1286363,82.32764,6.757217,0,309.3666
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,62.03214,62.03214,0,-1,0,62.03214,5.367193,0,0,0,3.329384,65.29699,62.03214,0,0,90.78602,237.0508,0,61.9676,-61.9676,268.5541,63.94132,0.1286363,68.23535,2.663507,0,240.3802
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.9205,5.9205,0,-1,0,5.9205,0,0,8.881784E-16,0,0,6.232105,5.9205,0,0,159.6389,175.0832,0,6.232105,-6.232105,261.9849,62.37722,0.1286363,6.51255,0,0,175.0832
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.0373,36.0373,0,-1,0,36.0373,0,0,7.105427E-15,0,0,37.934,36.0373,0,0,166.5635,168.8511,0,37.934,-37.934,221.9989,52.85678,0.1286363,39.64103,0,0,168.8511
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,116.0253,68.7,0,-1,0,68.7,0,0,47.32533,58.92786,0,72.31579,68.7,0,0,208.7124,130.9171,0,72.31579,-72.31579,145.7714,34.7074,0.1286363,127.6279,0,0,130.9171
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,59.74009,55.67125,0,-1,0,55.67125,0,0,4.068845,10.04285,0,58.60131,55.67125,0,0,289.0632,58.60131,0,58.60131,-58.60131,84.00017,20,0.1286363,65.7141,0,0,58.60131
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,56.91499,0,0,-1,0,0,0,0,56.91499,62.60649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,62.60649,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,62.15488,0,0,-1,0,0,0,0,62.15488,68.37037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,68.37037,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,51.5478,0,0,-1,0,0,0,0,51.5478,56.70258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,56.70258,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,31.51598,0,0,-1,0,0,0,0,31.51598,34.66758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,34.66758,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,71.6801,0,0,-1,0,0,0,0,71.6801,78.84811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,78.84811,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,56.36007,0,0,-1,0,0,0,0,56.36007,61.99607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286363,61.99607,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,20.31056,20.31056,81,0,22.761,20.31056,0,0,0,0,0,0,0,60.68944,57.65497,354.1758,0,57.65497,0,57.65497,138.6965,33.0229,0.129047,22.34162,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,70.967,70.967,81,0,22.761,70.967,0,0,0,0,0,0,0,10.03301,9.531358,296.5208,51.88947,9.531358,0,9.531358,147.7387,35.17581,0.1291148,78.06369,0,81,51.88947
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,88.00465,88.00465,81,0,22.761,88.00465,24.62971,0,0,0,21.67529,7.373315,7.00465,0,0,286.9895,60.46769,14.30198,0,14.30198,161.3068,38.40629,0.1291987,96.80511,17.34023,81,82.14298
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,57.00023,57.00023,81,0,22.761,57.00023,97.65208,0,0,0,55.66191,0,0,23.99977,22.79978,272.6875,73.33947,78.46169,0,78.46169,235.7421,56.12895,0.129493,62.70025,44.52953,81,129.0014
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,117.0717,68.7,0,-1,0,68.7,110.121,0,48.37171,60.07888,75.65316,72.31579,68.7,0,0,194.2258,143.955,3.337373,0,3.337373,238.9082,56.88278,0.1294747,128.7789,60.52253,0,219.6082
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,42.79576,42.79576,0,-1,0,42.79576,229.6317,0,0,0,98.27264,45.04817,42.79576,0,0,190.8884,146.9586,53.22448,0,53.22448,289.4013,68.90495,0.1291832,47.07534,78.61812,0,245.2313
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,105.9135,68.7,0,-1,0,68.7,144.7483,0,37.21347,47.80482,99.44206,72.31579,68.7,0,0,137.664,194.8607,27.12628,0,27.12628,315.1356,75.03214,0.1290351,116.5048,79.55365,0,294.3027
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,77.19955,68.7,0,-1,0,68.7,178.9134,0,8.499556,16.21951,122.9135,72.31579,68.7,0,0,110.5377,219.2743,50.59769,0,50.59769,363.1368,86.46096,0.1287597,84.91951,98.33079,0,342.1878
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,24.5901,24.5901,0,-1,0,24.5901,478.6849,31.88478,0,0,117.7091,25.88432,24.5901,0,0,59.93999,264.8122,59.93999,0,59.93999,420.0009,100,0.1284351,27.04911,94.16727,0,382.5213
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,49.72935,49.72935,0,-1,0,49.72935,214.2309,54.18896,0,0,106.5356,52.34668,49.72935,0,0,0,318.7582,0,0,0,420.0009,100,0.1284351,54.70228,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284351,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284351,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7692277,0.7692277,0,-1,0,0.7692277,3986.292,29.85395,0,0,30.66366,0.8097134,0.7692277,0,0,0,318.7582,0,0,0,420.0009,100,0.1284351,0.8461505,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284351,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,35.98343,35.98343,0,-1,0,35.98343,0,0,0,0,0,37.8773,35.98343,0,0,0,318.7582,0,37.8773,-37.8773,380.0747,90.49379,0.1284351,39.58178,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,100.6205,68.7,0,-1,0,68.7,0,0,31.92048,41.98253,0,72.31579,68.7,0,0,42.08589,280.8809,0,72.31579,-72.31579,303.8471,72.34441,0.1284351,110.6825,0,0,280.8809
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,44.29264,44.29264,0,-1,0,44.29264,0,0,7.105427E-15,0,0,46.62383,44.29264,0,0,122.4368,208.5651,0,46.62383,-46.62383,254.7013,60.64304,0.1284351,48.7219,0,0,208.5651
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,12.82922,12.82922,0,-1,0,12.82922,0,0,1.776357E-15,0,0,13.50444,12.82922,0,0,174.241,161.9413,0,13.50444,-13.50444,240.4664,57.25378,0.1284351,14.11214,0,0,161.9413
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,8.340391,8.340391,0,-1,0,8.340391,0,0,1.776357E-15,0,0,8.779359,8.340391,0,0,189.246,148.4369,0,8.779359,-8.779359,231.2121,55.05039,0.1284351,9.17443,0,0,148.4369
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,32.16364,32.16364,0,-1,0,32.16364,0,0,0,0,0,33.85646,32.16364,0,0,199.0008,139.6575,0,33.85646,-33.85646,195.5243,46.5533,0.1284351,35.38,0,0,139.6575
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,76.18021,68.7,0,-1,0,68.7,0,0,7.480217,15.09824,0,72.31579,68.7,0,0,236.6191,105.801,0,72.31579,-72.31579,119.2967,28.40393,0.1284351,83.79824,0,0,105.801
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,32.83298,31.811,0,-1,0,31.811,0,0,1.021982,4.30528,0,33.48526,31.811,0,0,316.97,33.48526,0,33.48526,-33.48526,84.00017,20,0.1284351,36.11628,0,0,33.48526
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,22.28993,0,0,-1,0,0,0,0,22.28993,24.51892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284351,24.51892,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.9712,0,0,-1,0,0,0,0,39.9712,43.96832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284351,43.96832,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,66.02418,66.02418,81,0,22.761,66.02418,0,0,0,0,0,0,0,14.97582,14.22703,354.1758,0,14.22703,0,14.22703,97.49712,23.21355,0.1285353,72.6266,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,339.9488,12.80433,68.7,0,68.7,162.6717,38.73127,0.1287786,0,0,81,12.80433
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,23.14794,23.14794,81,0,22.761,23.14794,71.64056,0,0,0,16.58332,0,0,57.85206,54.95945,271.2488,74.63432,71.54277,0,71.54277,230.5431,54.8911,0.1291073,25.46274,13.26665,81,91.21764
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,88.35323,88.35323,81,0,22.761,88.35323,54.85436,0,0,0,48.4656,7.740242,7.35323,0,0,199.706,139.0228,40.72536,0,40.72536,269.1786,64.09,0.1293417,97.18855,38.77248,81,187.4884
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,51.11632,51.11632,0,-1,0,51.11632,162.6985,0,0,0,83.1655,53.80665,51.11632,0,0,158.9807,175.6756,29.35884,0,29.35884,297.0308,70.72147,0.1291835,56.22795,66.53239,0,258.8411
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,105.1723,68.7,0,-1,0,68.7,148.6718,0,36.47225,46.98948,102.1375,72.31579,68.7,0,0,129.6218,202.0986,29.8217,0,29.8217,325.3221,77.4575,0.1290231,115.6895,81.70999,0,304.2361
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,103.2439,68.7,0,-1,0,68.7,143.8853,0,34.54395,44.86834,98.84917,72.31579,68.7,0,0,99.8001,228.9381,26.53338,0,26.53338,350.4939,83.45077,0.1288808,113.5683,79.07933,0,327.7873
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,45.71482,45.71482,0,-1,0,45.71482,248.9307,0,0,0,113.7982,48.12087,45.71482,0,0,73.26673,252.8182,65.67737,0,65.67737,412.8009,98.28574,0.1285299,50.28631,91.03859,0,366.6164
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,18.92113,18.92113,0,-1,0,18.92113,535.1906,73.75779,0,0,101.2641,19.91698,18.92113,0,0,7.589358,311.9278,7.589358,0,7.589358,420.0009,100,0.1284894,20.81325,81.01131,0,413.1919
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,76.09488,68.7,0,-1,0,68.7,94.52665,0,7.394881,15.00437,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1284894,83.70437,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,6.302597,6.302597,0,-1,0,6.302597,819.0173,36.78951,0,0,51.61936,6.634312,6.302597,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1284458,6.932857,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,51.68309,51.68309,0,-1,0,51.68309,70.47581,0,7.105427E-15,0,36.42408,54.40326,51.68309,0,0,0,318.7582,0,17.97918,-17.97918,401.0491,95.48769,0.1284458,56.8514,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,9.525747,9.525747,0,-1,0,9.525747,106.6078,0,0,0,10.15519,10.0271,9.525747,0,0,19.97687,300.7791,0.1280834,0,0.1280834,401.1706,95.51662,0.1284451,10.47832,8.124148,0,310.9342
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,19.20857,19.20857,0,-1,0,19.20857,16.40681,0,0,0,3.151513,20.21954,19.20857,0,0,19.84878,300.8943,0,17.06803,-17.06803,383.1794,91.23299,0.1284451,21.12942,2.521211,0,304.0458
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,31.63842,31.63842,0,-1,0,31.63842,0,0,3.552714E-15,0,0,33.3036,31.63842,0,0,38.81326,283.8263,0,33.3036,-33.3036,348.0743,82.87466,0.1284451,34.80227,0,0,283.8263
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,18.83516,18.83516,0,-1,0,18.83516,0,0,3.552714E-15,0,0,19.82648,18.83516,0,0,75.81726,250.5227,0,19.82648,-19.82648,327.1753,77.89873,0.1284451,20.71867,0,0,250.5227
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.84669,230.6962,0,0,0,327.1753,77.89873,0.1284451,0,0,0,230.6962
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.84669,230.6962,0,0,0,327.1753,77.89873,0.1284451,0,0,0,230.6962
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,46.90928,46.90928,0,-1,0,46.90928,0,0,7.105427E-15,0,0,49.37819,46.90928,0,0,97.84669,230.6962,0,49.37819,-49.37819,275.1261,65.50609,0.1284451,51.60021,0,0,230.6962
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,46.96295,46.96295,0,-1,0,46.96295,0,0,7.105427E-15,0,0,49.43468,46.96295,0,0,152.7113,181.318,0,49.43468,-49.43468,223.0174,53.09927,0.1284451,51.65924,0,0,181.318
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6388,131.8833,0,0,0,223.0174,53.09927,0.1284451,0,0,0,131.8833
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,33.89305,33.89305,0,-1,0,33.89305,0,0,0,0,0,35.6769,33.89305,0,0,207.6388,131.8833,0,35.6769,-35.6769,185.4106,44.14531,0.1284451,37.28236,0,0,131.8833
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,53.43867,53.43867,0,-1,0,53.43867,0,0,7.105427E-15,0,0,56.25123,53.43867,0,0,247.2798,96.20643,0,56.25123,-56.25123,126.1166,30.02771,0.1284451,58.78254,0,0,96.20643
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,20.38409,20.38409,0,-1,0,20.38409,0,0,3.552714E-15,0,0,21.45693,20.38409,0,0,309.7811,39.9552,0,21.45693,-21.45693,103.4991,24.64258,0.1284451,22.42249,0,0,39.9552
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,74.36214,74.36214,81,0,22.761,74.36214,0,0,0,0,0,0,0,6.637858,6.305965,333.6222,18.49827,6.305965,0,6.305965,109.4814,26.06695,0.1284889,81.79836,0,81,18.49827
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,82.14124,82.14124,81,0,22.761,82.14124,0,0,0,0,0,1.201312,1.141247,0,0,327.3162,24.17364,0,1.201312,-1.201312,108.2151,25.76545,0.1284889,90.35537,0,81,24.17364
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,66.95653,66.95653,81,0,22.761,66.95653,12.71357,0,0,0,8.512568,0,0,14.04347,13.3413,328.651,22.97232,21.85387,0,21.85387,128.9475,30.70173,0.1286301,73.65218,6.810054,81,31.48489
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,65.17144,65.17144,81,0,22.761,65.17144,51.63416,0,0,0,33.65073,0,0,15.82856,15.03714,306.7971,42.6408,48.68786,0,48.68786,175.1369,41.69917,0.1289264,71.68858,26.92058,81,76.29153
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,56.42969,56.42969,0,-1,0,56.42969,69.06248,0,0,0,38.97174,59.39967,56.42969,0,0,258.1093,86.45988,0,20.42793,-20.42793,153.604,36.5723,0.1289264,62.07265,31.17739,0,125.4316
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,36.12362,36.12362,0,-1,0,36.12362,235.4119,0,0,0,85.0393,38.02486,36.12362,0,0,280.807,66.03195,47.01443,0,47.01443,198.2058,47.19175,0.1286765,39.73598,68.03144,0,151.0712
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,74.97935,68.7,0,-1,0,68.7,85.74869,0,6.279358,13.77729,58.90935,72.31579,68.7,0,0,233.7925,108.3449,0,13.40644,-13.40644,184.0741,43.82709,0.1286765,82.47729,47.12748,0,167.2543
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,32.85958,32.85958,0,-1,0,32.85958,246.2994,0,0,0,80.93293,34.58903,32.85958,0,0,248.6886,94.9385,46.3439,0,46.3439,228.0398,54.29509,0.1284312,36.14554,64.74635,0,175.8714
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,78.8763,68.7,0,-1,0,68.7,135.6788,0,10.17629,18.06392,93.21133,72.31579,68.7,0,0,202.3447,136.648,20.89554,0,20.89554,247.8631,59.0149,0.1283209,86.76392,74.56907,0,229.8593
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,54.25506,54.25506,0,-1,0,54.25506,107.1752,0,0,0,58.14797,57.11059,54.25506,0,0,181.4491,155.454,1.037382,0,1.037382,248.8472,59.24922,0.1283154,59.68056,46.51838,0,213.602
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,44.42189,44.42189,0,-1,0,44.42189,78.54451,0,0,0,34.89095,46.75988,44.42189,0,0,180.4118,156.3876,0,11.86893,-11.86893,236.3363,56.27043,0.1283154,48.86407,27.91276,0,191.2786
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.641217,6.641217,0,-1,0,6.641217,447.7261,0,0,0,29.73446,6.990755,6.641217,0,0,193.5995,144.5187,22.74371,0,22.74371,257.9128,61.4077,0.1281956,7.305338,23.78757,0,174.2532
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,20.47691,20.47691,0,-1,0,20.47691,84.3944,0,3.552714E-15,0,17.28136,21.55464,20.47691,0,0,170.8557,164.9881,0,4.273275,-4.273275,253.4084,60.33522,0.1281956,22.5246,13.82509,0,182.2694
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,175.6038,160.7148,5.999705,0,5.999705,259.1002,61.69041,0.128164,0,4.799764,0,166.7145
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,96.81265,68.7,0,-1,0,68.7,0,0,28.11265,37.79391,0,72.31579,68.7,0,0,169.6041,166.1145,0,72.31579,-72.31579,182.8727,43.54103,0.128164,106.4939,0,0,166.1145
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,75.13463,68.7,0,-1,0,68.7,0,0,6.434625,13.94809,0,72.31579,68.7,0,0,249.955,93.79872,0,72.31579,-72.31579,106.6452,25.39165,0.128164,82.64809,0,0,93.79872
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,13.1201,13.1201,0,-1,0,13.1201,0,0,1.776357E-15,0,0,13.81063,13.1201,0,0,330.3059,21.48293,0,13.81063,-13.81063,92.08749,21.92555,0.128164,14.43211,0,0,21.48293
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.651,7.6723,0,0,0,92.08749,21.92555,0.128164,0,0,0,7.6723
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,35.56323,7.288685,0,-1,0,7.288685,0,0,28.27455,31.83087,0,7.6723,7.288685,0,0,345.651,7.6723,0,7.6723,-7.6723,84.00017,20,0.128164,39.11955,0,0,7.6723
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,46.353,0,0,-1,0,0,0,0,46.353,50.9883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,50.9883,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,50.9083,0,0,-1,0,0,0,0,50.9083,55.99913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,55.99913,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,27.84642,0,0,-1,0,0,0,0,27.84642,30.63107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,30.63107,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,15.71914,0,0,-1,0,0,0,0,15.71914,17.29106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,17.29106,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128164,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.05181279,0.05181279,72.3676,0,20.577,0.05181279,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1284033,0.05699407,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,33.16426,33.16426,81,0,22.761,33.16426,71.53018,0,0,0,23.72246,0,0,47.83574,45.44395,285.4758,61.83,69.1664,0,69.1664,214.7917,51.14079,0.1287379,36.48069,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,21.59759,21.59759,81,0,22.761,21.59759,237.3565,0,0,0,51.26329,0,0,59.40241,56.43229,216.3094,124.0798,107.6956,0,107.6956,316.9607,75.46669,0.1288685,23.75735,41.01063,81,175.3431
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,108.6138,221.0058,79.57042,0,79.57042,392.4478,93.43978,0.1284531,0,63.65633,0,300.5762
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,60.86905,60.86905,0,-1,0,60.86905,131.1313,0,0,0,79.81836,64.07268,60.86905,0,0,29.0434,292.6192,15.74568,0,15.74568,407.3855,96.99635,0.1283712,66.95595,63.85469,0,372.4375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,63.2848,0,0,76.58252,0,0,0,0,13.29772,306.7903,13.29772,0,13.29772,420.0009,100,0.1283021,0,61.26602,0,383.3728
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,51.87493,51.87493,0,-1,0,51.87493,176.6362,37.02474,0,0,91.62993,54.60519,51.87493,0,0,0,318.7582,0,0,0,420.0009,100,0.1283021,57.06242,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,70.86407,68.7,0,-1,0,68.7,185.2322,54.93873,2.164074,9.250481,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1283021,77.95048,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,36.33175,36.33175,0,-1,0,36.33175,326.8326,80.50008,0,0,118.744,38.24395,36.33175,0,0,0,318.7582,0,0,0,420.0009,100,0.1283021,39.96493,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,16.73039,16.73039,0,-1,0,16.73039,444.8494,56.81411,0,0,74.42506,17.61094,16.73039,0,0,0,318.7582,0,0,0,420.0009,100,0.1283021,18.40343,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,61.54027,61.54027,0,-1,0,61.54027,89.2933,0,0,0,54.95134,64.77924,61.54027,0,0,0,318.7582,0,9.827889,-9.827889,409.6413,97.53345,0.1283021,67.6943,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,17.59119,17.59119,0,-1,0,17.59119,163.5065,0,0,0,28.76274,18.51705,17.59119,0,0,10.91988,308.9303,10.2457,0,10.2457,419.3613,99.84772,0.1282489,19.35031,23.01019,0,337.6931
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,16.53146,16.53146,0,-1,0,16.53146,41.69265,0,3.552714E-15,0,6.892404,17.40154,16.53146,0,0,0.6741814,318.1515,0,10.50914,-10.50914,408.2837,97.2102,0.1282489,18.18461,5.513923,0,325.0439
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.351,307.6423,0,0,0,408.2837,97.2102,0.1282489,0,0,0,307.6423
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,25.98324,25.98324,0,-1,0,25.98324,0,0,3.552714E-15,0,0,27.35078,25.98324,0,0,12.351,307.6423,0,27.35078,-27.35078,379.4534,90.34586,0.1282489,28.58157,0,0,307.6423
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,35.88217,35.88217,0,-1,0,35.88217,0,0,0,0,0,37.7707,35.88217,0,0,42.74076,280.2915,0,37.7707,-37.7707,339.6396,80.8664,0.1282489,39.47039,0,0,280.2915
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,79.03017,68.7,0,-1,0,68.7,0,0,10.33017,18.23319,0,72.31579,68.7,0,0,84.70821,242.5208,0,72.31579,-72.31579,263.412,62.71703,0.1282489,86.93319,0,0,242.5208
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,14.53121,14.53121,0,-1,0,14.53121,0,0,1.776357E-15,0,0,15.29601,14.53121,0,0,165.0591,170.205,0,15.29601,-15.29601,247.2886,58.87813,0.1282489,15.98433,0,0,170.205
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0547,154.909,0,0,0,247.2886,58.87813,0.1282489,0,0,0,154.909
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,41.99831,41.99831,0,-1,0,41.99831,0,0,7.105427E-15,0,0,44.20874,41.99831,0,0,182.0547,154.909,0,44.20874,-44.20874,200.6885,47.78289,0.1282489,46.19814,0,0,154.909
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1755,110.7003,0,0,0,200.6885,47.78289,0.1282489,0,0,0,110.7003
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,69.89599,68.7,0,-1,0,68.7,0,0,1.195987,8.185586,0,72.31579,68.7,0,0,231.1755,110.7003,0,72.31579,-72.31579,124.461,29.63351,0.1282489,76.88558,0,0,110.7003
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.14786,31.14786,0,-1,0,31.14786,0,0,7.105427E-15,0,0,32.78722,31.14786,0,0,311.5264,38.38451,0,32.78722,-32.78722,89.90023,21.40477,0.1282489,34.26264,0,0,38.38451
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,14.97878,14.97878,81,0,22.761,14.97878,0,0,0,0,0,0,0,66.02122,62.72016,347.9566,5.59729,62.72016,0,62.72016,149.4018,35.57178,0.1286134,16.47666,0,81,5.59729
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,70.19547,70.19547,81,0,22.761,70.19547,0,0,0,0,0,0,0,10.80452,10.2643,285.2364,62.04544,10.2643,0,10.2643,159.1394,37.89025,0.1286827,77.21503,0,81,62.04544
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,18.24356,18.24356,81,0,22.761,18.24356,42.43272,0,0,0,7.741237,0,0,62.75644,59.61862,274.9721,71.2833,67.35986,0,67.35986,223.0425,53.10526,0.1290209,20.06791,6.192989,81,79.02454
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,97.10184,97.10184,81,0,22.761,97.10184,29.00769,0,0,0,28.16701,16.9493,16.10184,0,0,207.6123,131.9072,11.2177,0,11.2177,233.6846,55.63908,0.1290832,106.812,22.5336,81,160.0742
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,15.36315,15.36315,0,-1,0,15.36315,370.3331,0,0,0,56.89483,16.17174,15.36315,0,0,196.3946,142.0031,40.72309,0,40.72309,272.3179,64.83746,0.1288722,16.89946,45.51587,0,198.8979
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,48.65397,48.65397,0,-1,0,48.65397,113.9146,0,0,0,55.42398,51.2147,48.65397,0,0,155.6715,178.6539,4.209275,0,4.209275,276.3112,65.78825,0.1288504,53.51936,44.33918,0,234.0779
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,79.39331,68.7,0,-1,0,68.7,66.11856,0,10.69331,18.63264,45.42345,72.31579,68.7,0,0,151.4622,182.4422,0,26.89234,-26.89234,247.9642,59.03897,0.1288504,87.33264,36.33876,0,227.8657
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,29.21351,29.21351,0,-1,0,29.21351,223.1104,0,0,0,65.17839,30.75107,29.21351,0,0,181.3426,155.5499,34.42732,0,34.42732,280.6248,66.81529,0.1286726,32.13486,52.14271,0,220.7283
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,17.25434,17.25434,0,-1,0,17.25434,419.336,0,0,0,72.35365,18.16246,17.25434,0,0,146.9153,186.5345,54.19119,0,54.19119,332.0351,79.05581,0.1283938,18.97977,57.88292,0,258.8882
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,89.42996,68.7,0,-1,0,68.7,149.1549,0,20.72996,29.67296,102.4694,72.31579,68.7,0,0,92.72407,235.3066,30.15365,0,30.15365,360.6413,85.86681,0.1282392,98.37296,81.97555,0,337.776
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,69.44159,68.7,0,-1,0,68.7,123.8972,0,0.7415866,7.685745,85.11736,72.31579,68.7,0,0,62.57042,262.4449,12.80157,0,12.80157,372.786,88.75838,0.1281736,76.38574,68.09389,0,347.5622
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,57.38363,57.38363,0,-1,0,57.38363,97.40852,0,0,0,55.89655,60.40382,57.38363,0,0,49.76884,273.9663,0,4.507276,-4.507276,368.0349,87.62717,0.1281736,63.122,44.71724,0,329.8628
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,64.73782,64.73782,0,-1,0,64.73782,48.31434,0,1.421085E-14,2.511602,31.27765,68.14507,64.73782,0,0,54.77693,269.459,0,36.86742,-36.86742,329.1732,78.37441,0.1281736,71.2116,25.02212,0,300.7366
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,96.94407,68.7,0,-1,0,68.7,7.056189,0,28.24407,37.93847,4.847601,72.31579,68.7,0,0,95.74073,232.5916,0,67.46819,-67.46819,258.0555,61.44166,0.1281736,106.6385,3.878081,0,237.4392
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,57.87636,57.87636,0,-1,0,57.87636,0,0,7.105427E-15,0,0,60.92248,57.87636,0,0,170.7054,165.1234,0,60.92248,-60.92248,193.8376,46.15171,0.1281736,63.66399,0,0,165.1234
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,14.0796,14.0796,0,-1,0,14.0796,0,0,0,0,0,14.82063,14.0796,0,0,238.397,104.2009,0,14.82063,-14.82063,178.2152,42.43212,0.1281736,15.48756,0,0,104.2009
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,61.65781,61.65781,0,-1,0,61.65781,0,0,7.105427E-15,0,0,64.90296,61.65781,0,0,254.8644,89.38026,0,64.90296,-64.90296,109.8015,26.14317,0.1281736,67.82359,0,0,89.38026
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,31.74531,23.25344,0,-1,0,23.25344,0,0,8.491864,11.6664,0,24.47731,23.25344,0,0,326.9788,24.47731,0,24.47731,-24.47731,84.00017,20,0.1281736,34.91984,0,0,24.47731
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,81.41363,0,0,-1,0,0,0,0,81.41363,89.55499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,89.55499,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.48493,0,0,-1,0,0,0,0,33.48493,36.83342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,36.83342,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,18.76221,0,0,-1,0,0,0,0,18.76221,20.63844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,20.63844,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,42.92404,0,0,-1,0,0,0,0,42.92404,47.21645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,47.21645,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281736,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,73.29398,73.29398,81,0,22.761,73.29398,0,0,0,0,0,0,0,7.706021,7.32072,354.1758,0,7.32072,0,7.32072,90.94521,21.65358,0.1282226,80.62337,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,34.85831,34.85831,81,0,22.761,34.85831,0,-7.105427E-15,0,0,0,0,0,46.14169,43.8346,346.8551,6.588648,43.8346,0,43.8346,132.5304,31.55479,0.1285155,38.34415,0,81,6.588648
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,70.91127,70.91127,81,0,22.761,70.91127,21.58997,0,0,0,15.30972,0,0,10.08873,9.584294,303.0205,46.03979,24.89401,0,24.89401,156.1469,37.17776,0.1286637,78.0024,12.24778,81,61.34951
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.177209,4.177209,76.493,0,21.62073,4.177209,1095.304,0,0,0,45.75315,0,0,72.31579,68.7,278.1265,68.4444,114.4532,0,114.4532,264.7267,63.03004,0.1287067,4.59493,36.60252,81,114.1976
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,85.94235,68.7,0,-1,0,68.7,110.6198,0,17.24235,25.83659,75.99582,72.31579,68.7,0,0,163.6733,171.4522,3.680031,0,3.680031,268.2179,63.86127,0.1286879,94.53659,60.79666,0,247.4481
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,25.93351,25.93351,0,-1,0,25.93351,339.864,0,0,0,88.13867,27.29843,25.93351,0,0,159.9933,174.7643,60.84024,0,60.84024,325.936,77.60365,0.1283785,28.52686,70.51094,0,262.903
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,94.54076,68.7,0,-1,0,68.7,170.6993,0,25.84077,35.29485,117.2704,72.31579,68.7,0,0,99.15305,229.5205,44.95466,0,44.95466,368.5837,87.75786,0.1281509,103.9948,93.81636,0,346.7909
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,69.47174,68.7,0,-1,0,68.7,171.737,0,0.7717435,7.718918,117.9833,72.31579,68.7,0,0,54.19839,269.9797,45.66755,0,45.66755,411.9078,98.07308,0.1279204,76.41891,94.38667,0,387.963
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,43.23222,43.23222,0,-1,0,43.23222,277.954,66.12726,0,0,120.1657,45.50761,43.23222,0,0,8.530835,311.0805,8.530835,0,8.530835,420.0009,100,0.1278774,47.55545,96.13256,0,431.2462
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,63.85273,63.85273,0,-1,0,63.85273,150.7333,29.03392,0,1.538005,96.24733,67.2134,63.85273,0,0,0,318.7582,0,0,0,420.0009,100,0.1278774,70.23801,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,51.14619,51.14619,0,-1,0,51.14619,120.4967,7.791358,0,0,61.62946,53.8381,51.14619,0,0,0,318.7582,0,0,0,420.0009,100,0.1278774,56.26081,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,44.50954,44.50954,0,-1,0,44.50954,140.6712,15.75996,0,0,62.61211,46.85215,44.50954,0,0,0,318.7582,0,0,0,420.0009,100,0.1278774,48.9605,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,104.8185,68.7,0,-1,0,68.7,38.36488,0,36.11853,46.60038,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1278774,115.3004,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,54.54335,54.54335,0,-1,0,54.54335,8.106911,0,7.105427E-15,0,4.421781,57.41405,54.54335,0,0,51.06568,272.7991,0,52.99227,-52.99227,315.6969,75.16579,0.1278774,59.99768,3.537425,0,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.946,219.8068,0,0,0,315.6969,75.16579,0.1278774,0,0,0,219.8068
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,54.44093,54.44093,0,-1,0,54.44093,0,0,7.105427E-15,0,0,57.30624,54.44093,0,0,109.946,219.8068,0,57.30624,-57.30624,255.2908,60.78341,0.1278774,59.88502,0,0,219.8068
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,50.81953,50.81953,0,-1,0,50.81953,0,0,7.105427E-15,0,0,53.49424,50.81953,0,0,173.6196,162.5006,0,53.49424,-53.49424,198.903,47.35775,0.1278774,55.90148,0,0,162.5006
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,88.3018,68.7,0,-1,0,68.7,0,0,19.60179,28.43197,0,72.31579,68.7,0,0,233.0576,109.0064,0,72.31579,-72.31579,122.6754,29.20838,0.1278774,97.13197,0,0,109.0064
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,32.63026,32.63026,0,-1,0,32.63026,0,0,0,1.03725,0,34.34765,32.63026,0,0,313.4085,36.69057,0,34.34765,-34.34765,86.46983,20.58801,0.1278774,35.89329,0,0,36.69057
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,54.75292,2.225776,0,-1,0,2.225776,0,0,52.52715,58.00244,0,2.342923,2.225776,0,0,351.5726,2.342923,0,2.342923,-2.342923,84.00017,20,0.1278774,60.22821,0,0,2.342923
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,27.70166,0,0,-1,0,0,0,0,27.70166,30.47183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278774,30.47183,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,23.8196,0,0,-1,0,0,0,0,23.8196,26.20156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278774,26.20156,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,73.90051,0,0,-1,0,0,0,0,73.90051,81.29057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278774,81.29057,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,9.989841,0,0,-1,0,0,0,0,9.989841,10.98882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278774,10.98882,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,129.5172,81,81,0,22.761,81,0,0,48.51725,61.46897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278774,142.469,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.78782,34.78782,81,0,22.761,34.78782,0,0,0,0,0,0,0,46.21218,43.90157,354.1758,0,43.90157,0,43.90157,125.6488,29.91633,0.1281673,38.26661,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,30.76326,30.76326,81,0,22.761,30.76326,45.56491,0,0,0,14.01725,0,0,50.23674,47.72491,310.2742,39.51141,61.74216,0,61.74216,184.2226,43.86244,0.1285266,33.83958,11.2138,81,53.52866
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,128.613,128.613,81,0,22.761,128.613,23.12772,0,0,0,29.74524,50.1189,47.61295,0,0,248.5321,95.07935,0,20.37366,-20.37366,162.7469,38.74918,0.1285266,141.4742,23.79619,81,124.8246
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,7.771561,7.771561,0,-1,0,7.771561,509.6811,0,0,0,39.61017,8.180591,7.771561,0,0,271.1695,74.7057,31.42958,0,31.42958,192.5636,45.84838,0.1283684,8.548717,31.68814,0,114.3159
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,61.62997,61.62997,0,-1,0,61.62997,119.9406,0,0,0,73.91933,64.87365,61.62997,0,0,239.7399,102.9923,9.045673,0,9.045673,201.1451,47.89159,0.128323,67.79297,59.13546,0,176.9117
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,74.73478,68.7,0,-1,0,68.7,151.8225,0,6.03478,13.50826,104.302,72.31579,68.7,0,0,230.6942,111.1334,31.98625,0,31.98625,231.4899,55.11654,0.1281625,82.20826,83.44164,0,215.4355
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,53.3128,53.3128,0,-1,0,53.3128,180.3528,0,0,0,96.15113,56.11873,53.3128,0,0,198.708,139.9211,40.0324,0,40.0324,269.468,64.15891,0.1279623,58.64408,76.92091,0,236.0722
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,34.43689,34.43689,0,-1,0,34.43689,302.6877,0,0,0,104.2362,36.24936,34.43689,0,0,158.6756,175.9502,67.98686,0,67.98686,333.966,79.51555,0.1276236,37.88058,83.38898,0,280.1864
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,46.51062,46.51062,0,-1,0,46.51062,149.4331,0,0,0,69.50228,48.95855,46.51062,0,0,90.68871,237.1384,20.54373,0,20.54373,353.4555,84.1559,0.1275216,51.16169,55.60183,0,306.6407
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,42.01739,42.01739,0,-1,0,42.01739,154.1252,0,0,0,64.7594,44.22883,42.01739,0,0,70.14498,255.6277,20.53057,0,20.53057,372.9325,88.79327,0.1274199,46.21913,51.80752,0,320.3871
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,0,0,0,32.31929,0,0,0,0,49.61441,274.1053,32.31929,0,32.31929,403.5933,96.09344,0.12726,0,25.85543,0,306.4246
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,74.08167,68.7,0,-1,0,68.7,24.78629,0,5.381667,12.78983,17.02818,72.31579,68.7,0,0,17.29511,303.1926,0,55.28761,-55.28761,345.315,82.21769,0.12726,81.48983,13.62255,0,320.2208
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,67.02729,67.02729,0,-1,0,67.02729,8.08911,0,1.421085E-14,5.03002,5.421912,70.55505,67.02729,0,0,78.72578,247.905,0,65.13313,-65.13313,276.6587,65.87098,0.12726,73.73002,4.337529,0,253.3269
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,73.80507,68.7,0,-1,0,68.7,0,0,5.105072,12.48558,0,72.31579,68.7,0,0,151.0959,182.7719,0,72.31579,-72.31579,200.4311,47.7216,0.12726,81.18558,0,0,182.7719
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,53.07317,53.07317,0,-1,0,53.07317,0,0,7.105427E-15,0,0,55.86649,53.07317,0,0,231.4468,110.4561,0,55.86649,-55.86649,141.5427,33.70057,0.12726,58.38048,0,0,110.4561
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.5207,54.58961,0,0,0,141.5427,33.70057,0.12726,0,0,0,54.58961
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.27695,51.86013,0,-1,0,51.86013,0,0,1.416827,6.744523,0,54.58961,51.86013,0,0,293.5207,54.58961,0,54.58961,-54.58961,84.00017,20,0.12726,58.60465,0,0,54.58961
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,29.32049,0,0,-1,0,0,0,0,29.32049,32.25254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,32.25254,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.49245,0,0,-1,0,0,0,0,45.49245,50.04169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,50.04169,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,67.42419,0,0,-1,0,0,0,0,67.42419,74.16661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,74.16661,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,71.12217,0,0,-1,0,0,0,0,71.12217,78.23438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,78.23438,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,71.93127,0,0,-1,0,0,0,0,71.93127,79.12439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,79.12439,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,40.15163,0,0,-1,0,0,0,0,40.15163,44.16679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12726,44.16679,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,18.77733,18.77733,81,0,22.761,18.77733,0,0,0,0,0,0,0,62.22267,59.11154,354.1758,0,59.11154,0,59.11154,140.0783,33.35191,0.1276301,20.65506,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,75.04029,75.04029,81,0,22.761,75.04029,0,0,0,0,0,0,0,5.959706,5.661721,295.0643,53.20038,5.661721,0,5.661721,145.4495,34.63076,0.127667,82.54433,0,81,53.20038
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,15.54545,15.54545,81,0,22.761,15.54545,93.5898,0,0,0,14.54895,0,0,65.45455,62.18182,289.4026,58.29593,76.73078,0,76.73078,218.2427,51.96244,0.1279481,17.09999,11.63916,81,72.84489
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,10.17738,10.17738,81,0,22.761,10.17738,423.8846,1.421085E-14,0,0,43.14034,0,0,70.82262,67.28149,212.6718,127.3536,110.4218,0,110.4218,322.998,76.90414,0.1280614,11.19512,34.51227,81,170.494
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,102.2499,226.7333,75.46686,0,75.46686,394.5922,93.95033,0.127691,0,60.37349,0,302.2001
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,30.8323,30.8323,0,-1,0,30.8323,252.3577,18.56956,0,0,77.8077,32.45505,30.8323,0,0,26.78308,294.6534,26.78308,0,26.78308,420.0009,100,0.1275601,33.91553,62.24616,0,372.4612
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275601,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,31.35011,31.35011,0,-1,0,31.35011,404.4036,93.78087,0,0,126.781,33.00012,31.35011,0,0,0,318.7582,0,0,0,420.0009,100,0.1275601,34.48512,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,44.48155,44.48155,0,-1,0,44.48155,279.8853,77.67464,0,0,124.4973,46.82268,44.48155,0,0,0,318.7582,0,0,0,420.0009,100,0.1275601,48.9297,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275601,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,85.68007,68.7,0,-1,0,68.7,105.4208,0.1083251,16.98007,25.54808,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275601,94.24808,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,53.29208,53.29208,0,-1,0,53.29208,74.66245,0,0,0,39.78917,56.09693,53.29208,0,0,0,318.7582,0,16.30776,-16.30776,402.8109,95.90718,0.1275601,58.62129,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,94.29653,68.7,0,-1,0,68.7,23.73427,0,25.59653,35.02618,16.30544,72.31579,68.7,0,0,18.11973,302.4505,0,56.01035,-56.01035,343.7709,81.85004,0.1275601,103.7262,13.04436,0,318.7559
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,40.96076,40.96076,0,-1,0,40.96076,13.0206,0,7.105427E-15,0,5.333337,43.11659,40.96076,0,0,80.35345,246.4401,0,37.78325,-37.78325,303.9438,72.36743,0.1275601,45.05684,4.26667,0,251.7735
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,70.55479,68.7,0,-1,0,68.7,0,0,1.854798,8.910277,0,72.31579,68.7,0,0,122.3348,208.6569,0,72.31579,-72.31579,227.7163,54.21806,0.1275601,77.61028,0,0,208.6569
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,49.99775,49.99775,0,-1,0,49.99775,0,0,7.105427E-15,0,0,52.62921,49.99775,0,0,202.6857,136.3411,0,52.62921,-52.62921,172.2402,41.00949,0.1275601,54.99752,0,0,136.3411
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.919487,1.919487,0,-1,0,1.919487,0,0,2.220446E-16,0,0,2.020513,1.919487,0,0,261.1626,83.71187,0,2.020513,-2.020513,170.1104,40.5024,0.1275601,2.111436,0,0,83.71187
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,61.87969,61.87969,0,-1,0,61.87969,0,0,7.105427E-15,0,0,65.13652,61.87969,0,0,263.4076,81.69136,0,65.13652,-65.13652,101.4505,24.15483,0.1275601,68.06767,0,0,81.69136
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.41135,15.7271,0,-1,0,15.7271,0,0,28.68425,33.12539,0,16.55484,15.7271,0,0,335.7816,16.55484,0,16.55484,-16.55484,84.00017,20,0.1275601,48.85248,0,0,16.55484
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275601,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275601,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,43.42242,0,0,-1,0,0,0,0,43.42242,47.76466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275601,47.76466,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,18.38783,0,0,-1,0,0,0,0,18.38783,20.22662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275601,20.22662,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,12.27818,0,0,-1,0,0,0,0,12.27818,13.506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275601,13.506,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,9.664907,9.664907,81,0,22.761,9.664907,0,0,0,0,0,0,0,71.33509,67.76834,354.1758,0,67.76834,0,67.76834,148.2909,35.30728,0.1278821,10.6314,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.4075,60.9915,68.7,0,68.7,213.4654,50.82499,0.128105,0,0,81,60.9915
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,25.12482,25.12482,81,0,22.761,25.12482,78.54836,0,0,0,19.73513,0,0,55.87518,53.08142,217.7075,122.8215,72.81655,0,72.81655,282.5453,67.27254,0.1283993,27.6373,15.78811,81,142.5566
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,44.56897,44.56897,81,0,22.761,44.56897,86.08223,0,0,0,38.36596,0,0,36.43103,34.60948,144.8909,188.3564,72.97544,0,72.97544,351.7758,83.75598,0.1286913,49.02586,30.69277,81,226.7224
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,87.82617,68.7,0,-1,0,68.7,113.6005,0,19.12617,27.90879,78.04357,72.31579,68.7,0,0,71.91547,254.0343,5.727783,0,5.727783,357.2097,85.04975,0.1286634,96.60879,62.43486,0,332.0779
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,17.21597,17.21597,0,-1,0,17.21597,466.4447,0,0,0,80.30299,18.12208,17.21597,0,0,66.18769,259.1893,62.18092,0,62.18092,416.1997,99.09496,0.1283611,18.93757,64.24239,0,339.4923
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,61.2514,61.2514,0,-1,0,61.2514,166.6982,33.62304,0,0,102.105,64.47515,61.2514,0,0,4.006771,315.1521,4.006771,0,4.006771,420.0009,100,0.1283417,67.37653,81.68397,0,417.2571
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,11.65255,11.65255,0,-1,0,11.65255,829.6223,84.40628,0,0,96.67212,12.26584,11.65255,0,0,0,318.7582,0,0,0,420.0009,100,0.1283417,12.8178,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283417,0,78.12738,0,416.4174
