Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.280897,4.280897,0,-1,0,4.280897,2222.852,90.65182,0,0,95.15802,4.506208,4.280897,0,0,0,318.7582,0,0,0,420.0009,100,0.1283417,4.708987,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,80.33711,68.7,0,-1,0,68.7,81.35074,0,11.63711,19.67083,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1283417,88.37083,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5031654,0.5031654,0,-1,0,0.5031654,5237.911,7.572553,0,0,26.35535,0.5296478,0.5031654,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1282532,0.5534819,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,97.94839,68.7,0,-1,0,68.7,23.81663,0,29.2484,39.04324,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1282532,107.7432,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,86.6368,68.7,0,-1,0,68.7,5.954782,0,17.9368,26.60048,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1282532,95.30048,3.272748,0,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1282532,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,45.56362,45.56362,0,-1,0,45.56362,0,0,7.105427E-15,0,0,47.9617,45.56362,0,0,137.9762,194.5796,0,47.9617,-47.9617,238.549,56.79727,0.1282532,50.11998,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,46.85629,46.85629,0,-1,0,46.85629,0,0,0,0,0,49.32241,46.85629,0,0,191.267,146.6179,0,49.32241,-49.32241,186.5586,44.41863,0.1282532,51.54192,0,0,146.6179
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,24.90137,24.90137,0,-1,0,24.90137,0,0,3.552714E-15,0,0,26.21197,24.90137,0,0,246.0697,97.29549,0,26.21197,-26.21197,158.9288,37.84011,0.1282532,27.39151,0,0,97.29549
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1941,71.08352,0,0,0,158.9288,37.84011,0.1282532,0,0,0,71.08352
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,91.15025,67.52934,0,-1,0,67.52934,0,0,23.62091,32.73594,0,71.08352,67.52934,0,0,275.1941,71.08352,0,71.08352,-71.08352,84.00017,20,0.1282532,100.2653,0,0,71.08352
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,18.85227,0,0,-1,0,0,0,0,18.85227,20.7375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282532,20.7375,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.09164,0,0,-1,0,0,0,0,26.09164,28.7008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282532,28.7008,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,55.36274,0,0,-1,0,0,0,0,55.36274,60.89901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282532,60.89901,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,57.2753,0,0,-1,0,0,0,0,57.2753,63.00283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282532,63.00283,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.30256,31.30256,81,0,22.761,31.30256,0,0,0,0,0,0,0,49.69744,47.21257,354.1758,0,47.21257,0,47.21257,128.7899,30.66421,0.1285515,34.43282,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.91535,34.91535,81,0,22.761,34.91535,0,0,0,0,0,0,0,46.08465,43.78042,306.9632,42.49131,43.78042,0,43.78042,170.3237,40.55318,0.1288272,38.40688,0,81,42.49131
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,20.91338,20.91338,81,0,22.761,20.91338,115.6403,0,0,0,24.18428,0,0,60.08662,57.08229,263.1828,81.89368,81.26657,0,81.26657,247.4199,58.90939,0.129075,23.00472,19.34743,81,106.078
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,52.08875,52.08875,81,0,22.761,52.08875,102.2781,0,0,0,53.27537,0,0,28.91125,27.46569,181.9162,155.0336,80.74107,0,80.74107,324.0176,77.1469,0.1293239,57.29762,42.6203,81,208.309
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,16.36799,16.36799,0,-1,0,16.36799,506.7033,0,0,0,82.93716,17.22947,16.36799,0,0,101.1752,227.7006,65.70769,0,65.70769,386.3534,91.98872,0.1290069,18.00479,66.34972,0,310.6377
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,42.59626,42.59626,0,-1,0,42.59626,224.7055,15.41049,0,0,95.71615,44.83817,42.59626,0,0,35.46749,286.8375,35.46749,0,35.46749,420.0009,100,0.1288365,46.85588,76.57292,0,382.5536
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,76.69979,68.7,0,-1,0,68.7,182.6249,53.1475,7.999792,15.66977,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1288365,84.36977,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,59.41942,59.41942,0,-1,0,59.41942,206.1258,59.93202,0,0,122.4788,62.54676,59.41942,0,0,0,318.7582,0,0,0,420.0009,100,0.1288365,65.36136,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,45.27315,45.27315,0,-1,0,45.27315,226.2184,54.76026,0,0,102.4162,47.65594,45.27315,0,0,0,318.7582,0,0,0,420.0009,100,0.1288365,49.80046,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,48.87687,48.87687,0,-1,0,48.87687,162.3146,27.88498,0,0,79.33431,51.44934,48.87687,0,0,0,318.7582,0,0,0,420.0009,100,0.1288365,53.76456,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,47.96127,47.96127,0,-1,0,47.96127,65.08971,0,0,0,31.21786,50.48555,47.96127,0,0,0,318.7582,0,19.2677,-19.2677,399.6909,95.16431,0.1288365,52.7574,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,61.64425,61.64425,0,-1,0,61.64425,65.13737,0,0,0,40.15344,64.88868,61.64425,0,0,21.40855,299.4905,0,24.73524,-24.73524,373.6177,88.95641,0.1288365,67.80867,32.12275,0,339.644
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,22.93034,22.93034,0,-1,0,22.93034,74.81242,0,0,0,17.15474,24.1372,22.93034,0,0,48.89215,274.7553,0,6.98246,-6.98246,366.2575,87.20399,0.1288365,25.22338,13.72379,0,291.91
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,71.81689,68.7,0,-1,0,68.7,4.785898,0,3.116884,10.29857,3.287912,72.31579,68.7,0,0,56.65044,267.7728,0,69.02788,-69.02788,293.4958,69.8798,0.1288365,78.99857,2.63033,0,271.0607
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,47.63187,47.63187,0,-1,0,47.63187,0,0,0,0,0,50.13882,47.63187,0,0,133.3481,198.7449,0,50.13882,-50.13882,240.6448,57.29626,0.1288365,52.39506,0,0,198.7449
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,58.22557,58.22557,0,-1,0,58.22557,0,0,7.105427E-15,0,0,61.29008,58.22557,0,0,189.0579,148.6061,0,61.29008,-61.29008,176.0394,41.91405,0.1288365,64.04813,0,0,148.6061
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,62.54733,62.54733,0,-1,0,62.54733,0,0,1.421085E-14,0.1020556,0,65.83929,62.54733,0,0,257.158,87.31606,0,65.83929,-65.83929,106.6387,25.39011,0.1288365,68.80206,0,0,87.31606
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,5.250297,5.250297,0,-1,0,5.250297,0,0,0,0,0,5.526628,5.250297,0,0,330.3127,21.47677,0,5.526628,-5.526628,100.8131,24.00307,0.1288365,5.775326,0,0,21.47677
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,13.09175,13.09175,0,-1,0,13.09175,0,0,1.776357E-15,0,0,13.78079,13.09175,0,0,336.4534,15.95014,0,13.78079,-13.78079,86.28687,20.54445,0.1288365,14.40093,0,0,15.95014
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.511746,2.060882,0,-1,0,2.060882,0,0,2.450864,2.902039,0,2.169349,2.060882,0,0,351.7654,2.169349,0,2.169349,-2.169349,84.00017,20,0.1288365,4.96292,0,0,2.169349
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,83.8709,0,0,-1,0,0,0,0,83.8709,92.25799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288365,92.25799,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,62.56528,0,0,-1,0,0,0,0,62.56528,68.82182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288365,68.82182,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,16.80095,0,0,-1,0,0,0,0,16.80095,18.48104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288365,18.48104,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,48.36034,0,0,-1,0,0,0,0,48.36034,53.19637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288365,53.19637,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,70.03504,70.03504,81,0,22.761,70.03504,0,0,0,0,0,0,0,10.96496,10.41671,354.1758,0,10.41671,0,10.41671,93.88233,22.35289,0.1289013,77.03854,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,15.27373,15.27373,81,0,22.761,15.27373,0,0,0,0,0,0,0,65.72626,62.43995,343.7591,9.375041,62.43995,0,62.43995,153.1181,36.45661,0.1292367,16.80111,0,81,9.375041
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,281.3192,65.571,92.33073,0,92.33073,240.7107,57.31195,0.1293368,0,18.90458,81,89.20172
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,34.29034,34.29034,81,0,22.761,34.29034,151.3918,0,0,0,51.91275,0,0,46.70966,44.37418,188.9884,148.6687,96.28693,0,96.28693,332.0565,79.06091,0.1295074,37.71937,41.5302,81,200.5814
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,92.70149,235.3269,85.20966,0,85.20966,412.8935,98.30777,0.1291016,0,68.16772,0,320.5365
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,97.70644,0,0,105.1983,0,0,0,0,7.491835,312.0156,7.491835,0,7.491835,420.0009,100,0.129066,0,84.15862,0,417.2139
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129066,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129066,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,122.674,68.7,0,-1,0,68.7,166.6479,42.1713,53.974,66.2414,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.129066,134.9414,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,30.56012,30.56012,0,-1,0,30.56012,324.8028,67.09157,0,0,99.26012,32.16855,30.56012,0,0,0,318.7582,0,0,0,420.0009,100,0.129066,33.61613,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,21.83307,21.83307,0,-1,0,21.83307,375.6388,59.03132,0,0,82.0135,22.98218,21.83307,0,0,0,318.7582,0,0,0,420.0009,100,0.129066,24.01638,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,52.32954,52.32954,0,-1,0,52.32954,102.8489,0,7.105427E-15,0,53.82038,55.08372,52.32954,0,0,0,318.7582,0,1.263348,-1.263348,418.6692,99.68293,0.129066,57.56249,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,26.02028,26.02028,0,-1,0,26.02028,89.55637,0,0,0,23.30282,27.38977,26.02028,0,0,1.40372,317.4949,0,4.086949,-4.086949,414.3611,98.65721,0.129066,28.62231,18.64225,0,340.7977
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.188934,4.188934,0,-1,0,4.188934,92.95117,0,0,0,3.893663,4.409404,4.188934,0,0,5.944775,313.4079,0,0.5157412,-0.5157412,413.8175,98.52778,0.129066,4.607828,3.114931,0,317.3016
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,101.3593,68.7,0,-1,0,68.7,0,0,32.65931,42.79525,0,72.31579,68.7,0,0,6.51782,312.8922,0,72.31579,-72.31579,337.59,80.3784,0.129066,111.4952,0,0,312.8922
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,78.16046,68.7,0,-1,0,68.7,0,0,9.460458,17.2765,0,72.31579,68.7,0,0,86.8687,240.5764,0,72.31579,-72.31579,261.3624,62.22902,0.129066,85.9765,0,0,240.5764
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,9.623177,9.623177,0,-1,0,9.623177,0,0,0,0,0,10.12966,9.623177,0,0,167.2196,168.2606,0,10.12966,-10.12966,250.6848,59.68674,0.129066,10.58549,0,0,168.2606
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.37506,46.37506,0,-1,0,46.37506,0,0,0,0,0,48.81586,46.37506,0,0,178.4747,158.131,0,48.81586,-48.81586,199.2284,47.43524,0.129066,51.01257,0,0,158.131
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,30.0203,30.0203,0,-1,0,30.0203,0,0,3.552714E-15,0,0,31.60032,30.0203,0,0,232.7146,109.3151,0,31.60032,-31.60032,165.9187,39.50438,0.129066,33.02233,0,0,109.3151
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,25.68361,25.68361,0,-1,0,25.68361,0,0,0,0,0,27.03537,25.68361,0,0,267.826,77.71478,0,27.03537,-27.03537,137.4209,32.71921,0.129066,28.25197,0,0,77.71478
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,9.055239,9.055239,0,-1,0,9.055239,0,0,0,0,0,9.531831,9.055239,0,0,297.8654,50.6794,0,9.531831,-9.531831,127.3735,30.32697,0.129066,9.960763,0,0,50.6794
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.44881,34.44881,0,-1,0,34.44881,0,0,0,0,0,36.2619,34.44881,0,0,308.4563,41.14757,0,36.2619,-36.2619,89.15012,21.22618,0.129066,37.89368,0,0,41.14757
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.49191,4.641383,0,-1,0,4.641383,0,0,28.85053,32.19972,0,4.885666,4.641383,0,0,348.7473,4.885666,0,4.885666,-4.885666,84.00017,20,0.129066,36.8411,0,0,4.885666
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,15.47699,0,0,-1,0,0,0,0,15.47699,17.02469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129066,17.02469,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,48.89418,48.89418,81,0,22.761,48.89418,0,0,0,0,0,0,0,32.10582,30.50052,354.1758,0,30.50052,0,30.50052,112.9355,26.88935,0.1292529,53.7836,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,21.12497,21.12497,81,0,22.761,21.12497,0,0,0,0,0,0,0,59.87503,56.88128,323.6753,27.45047,56.88128,0,56.88128,166.8978,39.7375,0.1296003,23.23747,0,81,27.45047
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,19.0242,19.0242,81,0,22.761,19.0242,110.712,0,0,0,21.06208,0,0,61.9758,58.87701,266.794,78.64362,79.93908,0,79.93908,242.7347,57.79386,0.1298458,20.92662,16.84966,81,99.7057
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,49.25032,49.25032,81,0,22.761,49.25032,112.117,0,0,0,55.21798,0,0,31.74968,30.16219,186.8549,150.5888,85.38017,0,85.38017,323.7335,77.07924,0.130064,54.17535,44.17439,81,205.8068
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,28.75876,28.75876,0,-1,0,28.75876,273.4344,0,0,0,78.63632,30.27238,28.75876,0,0,101.4747,227.431,48.36395,0,48.36395,369.6155,88.00352,0.1298353,31.63463,62.90906,0,306.0673
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,57.41956,57.41956,0,-1,0,57.41956,181.8016,0,0,0,104.3897,60.44164,57.41956,0,0,53.1108,270.9585,43.94806,0,43.94806,411.3083,97.93035,0.1296281,63.16152,83.51176,0,375.3482
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,33.43584,33.43584,0,-1,0,33.43584,326.3373,64.75528,0,0,109.1136,35.19562,33.43584,0,0,9.162741,310.5117,9.162741,0,9.162741,420.0009,100,0.129585,36.77943,87.29092,0,419.6254
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,112.1847,68.7,0,-1,0,68.7,148.8464,29.94166,43.48475,54.70322,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.129585,123.4032,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,16.27152,16.27152,0,-1,0,16.27152,745.875,104.2373,0,0,121.3652,17.12791,16.27152,0,0,0,318.7582,0,0,0,420.0009,100,0.129585,17.89867,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,56.91647,56.91647,0,-1,0,56.91647,192.9118,49.88651,0,0,109.7986,59.91208,56.91647,0,0,0,318.7582,0,0,0,420.0009,100,0.129585,62.60812,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,70.17413,68.7,0,-1,0,68.7,114.5066,6.35025,1.474133,8.491547,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.129585,77.19154,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,61.11816,61.11816,0,-1,0,61.11816,96.23236,0,7.105427E-15,0,58.81544,64.3349,61.11816,0,0,0,318.7582,0,5.519457,-5.519457,414.1828,98.61476,0.129585,67.22997,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,79.21632,68.7,0,-1,0,68.7,52.30975,0,10.51631,18.43795,35.9368,72.31579,68.7,0,0,6.13273,313.2388,0,36.37899,-36.37899,375.836,89.48458,0.129585,87.13795,28.74944,0,349.1756
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,59.74242,59.74242,0,-1,0,59.74242,7.558956,0,7.105427E-15,0,4.515903,62.88676,59.74242,0,0,46.55383,276.8598,0,58.37086,-58.37086,314.3077,74.83502,0.129585,65.71667,3.612723,0,281.3757
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,156.5402,68.7,0,-1,0,68.7,0,0,87.84021,103.4942,0,72.31579,68.7,0,0,111.4103,218.4889,0,72.31579,-72.31579,238.0802,56.68564,0.129585,172.1942,0,0,218.4889
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,121.4864,68.7,0,-1,0,68.7,0,0,52.78638,64.93502,0,72.31579,68.7,0,0,191.7612,146.1731,0,72.31579,-72.31579,161.8526,38.53627,0.129585,133.635,0,0,146.1731
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,66.85393,66.85393,0,-1,0,66.85393,0,0,1.421085E-14,4.839321,0,70.37256,66.85393,0,0,272.1121,73.85735,0,70.37256,-70.37256,87.67345,20.87459,0.129585,73.53932,0,0,73.85735
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,56.96686,3.310547,0,-1,0,3.310547,0,0,53.65631,59.353,0,3.484787,3.310547,0,0,350.3038,3.484787,0,3.484787,-3.484787,84.00017,20,0.129585,62.66355,0,0,3.484787
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.8448,0,0,-1,0,0,0,0,33.8448,37.22928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,37.22928,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,58.36186,0,0,-1,0,0,0,0,58.36186,64.19804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,64.19804,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,19.90646,0,0,-1,0,0,0,0,19.90646,21.8971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,21.8971,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,37.8285,0,0,-1,0,0,0,0,37.8285,41.61135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,41.61135,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.84509,0,0,-1,0,0,0,0,46.84509,51.52959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,51.52959,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,12.21001,0,0,-1,0,0,0,0,12.21001,13.43102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129585,13.43102,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.30628,31.30628,81,0,22.761,31.30628,0,0,0,0,0,0,0,49.69372,47.20903,354.1758,0,47.20903,0,47.20903,128.7866,30.66341,0.1298695,34.43691,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.42155,5.42155,77.73734,0,21.93555,5.42155,0,0,0,0,0,0,0,72.31579,68.7,306.9668,42.48813,68.7,0,68.7,193.9611,46.18113,0.1301311,5.963706,0,81,42.48813
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,25.82401,25.82401,81,0,22.761,25.82401,64.73788,0,0,0,16.71791,0,0,55.17599,52.41719,238.2668,104.3181,69.13511,0,69.13511,259.5485,61.79713,0.1304225,28.40641,13.37433,81,121.036
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,56.09983,56.09983,81,0,22.761,56.09983,82.28442,0,0,0,46.16142,0,0,24.90017,23.65516,169.1317,166.5397,69.81657,0,69.81657,325.7823,77.56705,0.1307091,61.70981,36.92913,81,212.7011
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,64.39381,64.39381,0,-1,0,64.39381,98.50971,0,0,2.133186,63.43415,67.78295,64.39381,0,0,99.31509,229.3746,0,4.348803,-4.348803,321.1982,76.47562,0.1307091,70.83318,50.74732,0,292.8088
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,12.46798,12.46798,0,-1,0,12.46798,597.9865,0,0,0,74.55686,13.12419,12.46798,0,0,104.1471,225.0258,61.43267,0,61.43267,379.4784,90.35181,0.130421,13.71478,59.64549,0,299.5827
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,32.26598,32.26598,0,-1,0,32.26598,229.7489,0,0,0,74.13074,33.96419,32.26598,0,0,42.71442,280.3152,40.16656,0,40.16656,417.5837,99.4245,0.1302333,35.49258,59.3046,0,354.446
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,63.92365,63.92365,0,-1,0,63.92365,49.4858,0,0,1.616008,31.63313,67.28805,63.92365,0,0,2.547868,316.4651,0,35.65492,-35.65492,380.0001,90.47604,0.1302333,70.31601,25.3065,0,348.0983
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,39.96872,0,0,82.13316,0,0,0,0,42.16445,280.8102,42.16445,0,42.16445,420.0009,100,0.1300368,0,65.70653,0,362.9434
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,31.10429,31.10429,0,-1,0,31.10429,195.8126,28.16477,0,0,60.90614,32.74136,31.10429,0,0,0,318.7582,0,0,0,420.0009,100,0.1300368,34.21473,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,8.527641,8.527641,0,-1,0,8.527641,701.7689,50.86787,0,0,59.84433,8.976464,8.527641,0,0,0,318.7582,0,0,0,420.0009,100,0.1300368,9.380405,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300368,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,22.40316,22.40316,0,-1,0,22.40316,88.47867,0,0,0,19.82202,23.58227,22.40316,0,0,0,318.7582,0,3.760256,-3.760256,416.0372,99.05627,0.1300368,24.64347,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,61.81827,61.81827,0,-1,0,61.81827,8.710989,0,0,0,5.384983,65.07186,61.81827,0,0,4.178062,314.998,0,59.68688,-59.68688,353.1217,84.07642,0.1300368,68.00009,4.307986,0,320.383
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,31.95877,31.95877,0,-1,0,31.95877,0,0,3.552714E-15,0,0,33.64081,31.95877,0,0,70.49682,255.3111,0,33.64081,-33.64081,317.6612,75.63346,0.1300368,35.15464,0,0,255.3111
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,13.2976,13.2976,0,-1,0,13.2976,0,0,0,0,0,13.99747,13.2976,0,0,107.8755,221.6703,0,13.99747,-13.99747,302.9065,72.12046,0.1300368,14.62735,0,0,221.6703
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,125.3281,68.7,0,-1,0,68.7,0,0,56.62812,69.16093,0,72.31579,68.7,0,0,123.4282,207.6728,0,72.31579,-72.31579,226.679,53.97108,0.1300368,137.8609,0,0,207.6728
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7791,135.357,0,0,0,226.679,53.97108,0.1300368,0,0,0,135.357
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,43.17043,43.17043,0,-1,0,43.17043,0,0,7.105427E-15,0,0,45.44255,43.17043,0,0,203.7791,135.357,0,45.44255,-45.44255,178.7784,42.56619,0.1300368,47.48747,0,0,135.357
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2708,89.91447,0,0,0,178.7784,42.56619,0.1300368,0,0,0,89.91447
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,9.826133,9.826133,0,-1,0,9.826133,0,0,0,0,0,10.3433,9.826133,0,0,254.2708,89.91447,0,10.3433,-10.3433,167.8755,39.97029,0.1300368,10.80875,0,0,89.91447
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,42.23547,42.23547,0,-1,0,42.23547,0,0,0,0,0,44.45839,42.23547,0,0,265.7634,79.57117,0,44.45839,-44.45839,121.0123,28.8124,0.1300368,46.45901,0,0,79.57117
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,61.38037,33.35715,0,-1,0,33.35715,0,0,28.02323,34.16126,0,35.11279,33.35715,0,0,315.1616,35.11279,0,35.11279,-35.11279,84.00017,20,0.1300368,67.51841,0,0,35.11279
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,13.01934,0,0,-1,0,0,0,0,13.01934,14.32128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300368,14.32128,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.23245,36.23245,81,0,22.761,36.23245,0,0,0,0,0,0,0,44.76755,42.52917,354.1758,0,42.52917,0,42.52917,124.3469,29.60634,0.1302889,39.8557,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.739927,3.739927,76.05572,0,21.5101,3.739927,0,0,0,0,0,0,0,72.31579,68.7,311.6466,38.27625,68.7,0,68.7,189.5214,45.12406,0.1305289,4.11392,0,81,38.27625
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,242.9466,100.1063,79.57635,0,79.57635,265.0142,63.09849,0.1306799,0,8.701081,81,110.9826
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,34.37402,34.37402,81,0,22.761,34.37402,26.93169,0,0,0,9.257504,0,0,46.62598,44.29469,163.3703,171.725,53.55219,0,53.55219,315.8182,75.19467,0.1309843,37.81142,7.406003,81,180.9825
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,109.8181,219.9219,23.18074,0,23.18074,337.8094,80.43066,0.1308767,0,18.54459,0,243.1027
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,106.1184,68.7,0,-1,0,68.7,69.23599,0,37.41839,48.03023,47.56512,72.31579,68.7,0,0,86.63735,240.7846,0,24.75066,-24.75066,311.7199,74.21889,0.1308767,116.7302,38.0521,0,288.3497
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,103.4268,68.7,0,-1,0,68.7,71.92001,0,34.72683,45.06951,49.40905,72.31579,68.7,0,0,114.1381,216.0339,0,22.90674,-22.90674,287.5741,68.46989,0.1308767,113.7695,39.52724,0,265.443
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,72.82115,68.7,0,-1,0,68.7,63.1327,0,4.121152,11.40327,43.37217,72.31579,68.7,0,0,139.59,193.1272,0,28.94362,-28.94362,257.0648,61.2058,0.1308767,80.10326,34.69773,0,236.4994
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,127.8421,68.7,0,-1,0,68.7,108.4455,0,59.14214,71.92635,74.50203,72.31579,68.7,0,0,171.7496,164.1836,2.186241,0,2.186241,259.1389,61.69962,0.1308665,140.6264,59.60162,0,238.6856
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,25.97152,25.97152,0,-1,0,25.97152,170.0296,0,0,0,44.15926,27.33844,25.97152,0,0,169.5634,166.1512,16.82082,0,16.82082,275.0965,65.49905,0.1307886,28.56867,35.32741,0,210.3105
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,50.89086,50.89086,0,-1,0,50.89086,62.18258,0,7.105427E-15,0,31.64525,53.56933,50.89086,0,0,152.7426,181.2899,0,21.92407,-21.92407,251.9865,59.99667,0.1307886,55.97995,25.3162,0,212.9352
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,16.52758,16.52758,0,-1,0,16.52758,54.84288,0,0,0,9.064202,17.39746,16.52758,0,0,177.1026,159.3659,0,8.333252,-8.333252,243.2025,57.90524,0.1307886,18.18034,7.251362,0,168.4301
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,65.38747,65.38747,0,-1,0,65.38747,15.60158,0,1.421085E-14,3.226216,10.20148,68.82892,65.38747,0,0,186.3618,151.0326,0,58.62744,-58.62744,181.4038,43.19129,0.1307886,71.92622,8.161182,0,161.2341
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,37.92762,37.92762,0,-1,0,37.92762,13.546,0,7.105427E-15,0,5.137678,39.92381,37.92762,0,0,251.5034,92.40517,0,34.78614,-34.78614,144.736,34.46088,0.1307886,41.72039,4.110142,0,97.54285
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,18.83751,18.83751,0,-1,0,18.83751,0,0,3.552714E-15,0,0,19.82896,18.83751,0,0,290.1547,57.61903,0,19.82896,-19.82896,123.8344,29.48432,0.1307886,20.72127,0,0,57.61903
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,52.90007,35.90057,0,-1,0,35.90057,0,0,16.9995,22.28951,0,37.79007,35.90057,0,0,312.1868,37.79007,0,37.79007,-37.79007,84.00017,20,0.1307886,58.19007,0,0,37.79007
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,37.94799,0,0,-1,0,0,0,0,37.94799,41.74279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,41.74279,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,46.24627,0,0,-1,0,0,0,0,46.24627,50.8709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,50.8709,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,92.0816,0,0,-1,0,0,0,0,92.0816,101.2898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,101.2898,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.68734,0,0,-1,0,0,0,0,35.68734,39.25607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,39.25607,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,22.50529,0,0,-1,0,0,0,0,22.50529,24.75582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,24.75582,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,28.18443,0,0,-1,0,0,0,0,28.18443,31.00287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,31.00287,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.541486,0,0,-1,0,0,0,0,3.541486,3.895634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,3.895634,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307886,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.51397,31.51397,81,0,22.761,31.51397,0,0,0,0,0,0,0,49.48603,47.01173,354.1758,0,47.01173,0,47.01173,128.5994,30.61884,0.131063,34.66537,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.994051,4.994051,77.30984,0,21.82739,4.994051,292.6649,0,0,0,14.61584,0,0,72.31579,68.7,307.1641,42.31055,83.31583,0,83.31583,207.6398,49.43793,0.1312435,5.493456,11.69267,81,56.92639
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,223.8483,117.2948,96.48435,0,96.48435,299.1729,71.23148,0.1313128,0,22.22748,81,145.0792
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,6.072937,6.072937,0,-1,0,6.072937,570.8164,0,0,0,34.66532,6.392565,6.072937,0,0,127.3639,204.1307,28.27275,0,28.27275,325.9947,77.61764,0.1311825,6.680231,27.73226,0,238.7961
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,43.65452,43.65452,0,-1,0,43.65452,140.9982,0,0,0,61.55207,45.95213,43.65452,0,0,99.09113,229.5762,15.59994,0,15.59994,340.7941,81.1413,0.1311108,48.01997,49.24165,0,291.1283
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,66.16099,66.16099,0,-1,0,66.16099,118.8767,0,0,4.077083,78.65001,69.64314,66.16099,0,0,83.4912,243.6161,9.00687,0,9.00687,349.3388,83.17574,0.1310693,72.77708,62.92001,0,322.2662
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,33.64964,33.64964,0,-1,0,33.64964,246.1757,0,0,0,82.83723,35.42067,33.64964,0,0,74.48432,251.7223,47.41656,0,47.41656,394.3221,93.88602,0.1308518,37.0146,66.26978,0,334.5596
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,61.73675,0,0,88.80451,0,0,0,0,27.06776,294.3972,27.06776,0,27.06776,420.0009,100,0.1307279,0,71.04361,0,383.2018
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,76.03722,68.7,0,-1,0,68.7,58.65902,0,7.337226,14.94095,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1307279,83.64095,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,108.5186,68.7,0,-1,0,68.7,51.12492,0,39.81858,50.67044,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.1307279,119.3704,28.09826,0,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,101.912,68.7,0,-1,0,68.7,75.12932,0,33.21201,43.40321,51.61384,72.31579,68.7,0,0,76.90002,249.5482,0,20.70195,-20.70195,325.2253,77.43444,0.1307279,112.1032,41.29107,0,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,99.90218,228.8463,15.34126,0,15.34126,339.7793,80.89967,0.1306578,0,12.27301,0,244.1875
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,84.56091,242.6534,4.980995,0,4.980995,344.5047,82.02477,0.130635,0,3.984796,0,247.6344
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.90158,45.90158,0,-1,0,45.90158,0,0,7.105427E-15,0,0,48.31745,45.90158,0,0,79.57992,247.1363,0,48.31745,-48.31745,293.5736,69.89835,0.130635,50.49173,0,0,247.1363
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,80.41375,68.7,0,-1,0,68.7,0,0,11.71375,19.75513,0,72.31579,68.7,0,0,133.266,198.8188,0,72.31579,-72.31579,217.3461,51.74897,0.130635,88.45513,0,0,198.8188
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,81.46774,68.7,0,-1,0,68.7,0,0,12.76774,20.91451,0,72.31579,68.7,0,0,213.6169,126.5031,0,72.31579,-72.31579,141.1186,33.59959,0.130635,89.61451,0,0,126.5031
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,25.81761,25.81761,0,-1,0,25.81761,0,0,3.552714E-15,0,0,27.17643,25.81761,0,0,293.9677,54.18727,0,27.17643,-27.17643,112.4721,26.77901,0.130635,28.39937,0,0,54.18727
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.1638,27.01084,0,0,0,112.4721,26.77901,0.130635,0,0,0,27.01084
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,63.56912,25.6603,0,-1,0,25.6603,0,0,37.90883,44.26574,0,27.01084,25.6603,0,0,324.1638,27.01084,0,27.01084,-27.01084,84.00017,20,0.130635,69.92603,0,0,27.01084
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,64.15786,0,0,-1,0,0,0,0,64.15786,70.57365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130635,70.57365,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130635,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,31.75593,0,0,-1,0,0,0,0,31.75593,34.93152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130635,34.93152,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,70.98376,0,0,-1,0,0,0,0,70.98376,78.08214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130635,78.08214,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,11.8105,11.8105,81,0,22.761,11.8105,0,0,0,0,0,0,0,69.1895,65.73003,354.1758,0,65.73003,0,65.73003,146.3571,34.84687,0.1309311,12.99155,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.86641,27.86641,81,0,22.761,27.86641,0,0,0,0,0,0,0,53.13359,50.47691,288.4458,59.15702,50.47691,0,50.47691,194.2437,46.24842,0.131221,30.65305,0,81,59.15702
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,90.51759,90.51759,81,0,22.761,90.51759,20.72529,0,0,0,18.76003,10.01851,9.517583,0,0,237.9689,104.5862,8.741522,0,8.741522,202.5367,48.22292,0.1312623,99.56934,15.00802,81,123.3463
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,12.68722,12.68722,81,0,22.761,12.68722,342.9148,0,0,0,43.50637,0,0,68.31277,64.89713,229.2273,112.4536,108.4035,0,108.4035,305.3773,72.70873,0.1313611,13.95595,34.8051,81,155.96
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,131.7157,68.7,0,-1,0,68.7,124.9202,0,63.01572,76.18729,85.82021,72.31579,68.7,0,0,120.8238,210.0168,13.50441,0,13.50441,318.1887,75.75906,0.1312996,144.8873,68.65616,0,295.837
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,27.20314,27.20314,0,-1,0,27.20314,326.0559,0,0,0,88.69743,28.63488,27.20314,0,0,107.3194,222.1707,60.06255,0,60.06255,375.169,89.32578,0.1310269,29.92345,70.95795,0,310.8682
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,90.00753,68.7,0,-1,0,68.7,47.26126,0,21.30753,30.30828,32.46849,72.31579,68.7,0,0,47.25688,276.227,0,39.8473,-39.8473,333.1663,79.32515,0.1310269,99.00828,25.97479,0,308.6955
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,66.51574,66.51574,0,-1,0,66.51574,115.2501,0,0,4.467317,76.65948,70.01657,66.51574,0,0,91.53165,236.3797,6.642908,0,6.642908,339.4683,80.82562,0.1309968,73.16732,61.32758,0,313.0392
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,51.57472,51.57472,0,-1,0,51.57472,194.7174,0,0,0,100.4249,54.28918,51.57472,0,0,84.88875,242.3584,46.13577,0,46.13577,383.2365,91.24661,0.1307882,56.73219,80.33996,0,342.7833
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,21.11164,21.11164,0,-1,0,21.11164,362.1277,15.47535,0,0,76.45111,22.22278,21.11164,0,0,38.75298,283.8806,38.75298,0,38.75298,420.0009,100,0.1306135,23.22281,61.16089,0,360.3317
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,57.09331,57.09331,0,-1,0,57.09331,110.2904,2.870214,0,0,62.96843,60.09822,57.09331,0,0,0,318.7582,0,0,0,420.0009,100,0.1306135,62.80264,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,50.18088,50.18088,0,-1,0,50.18088,50.10064,0,0,0,25.14094,52.82198,50.18088,0,0,0,318.7582,0,27.68104,-27.68104,390.8225,93.05278,0.1306135,55.19897,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,90.65161,68.7,0,-1,0,68.7,31.9963,0,21.95161,31.01677,21.98146,72.31579,68.7,0,0,30.75671,291.0772,0,50.33433,-50.33433,337.7654,80.42017,0.1306135,99.71677,17.58517,0,313.0587
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,75.04217,68.7,0,-1,0,68.7,5.670128,0,6.342167,13.84638,3.895378,72.31579,68.7,0,0,86.68375,240.7429,0,68.42041,-68.42041,265.644,63.24844,0.1306135,82.54639,3.116303,0,244.6382
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,60.74421,60.74421,0,-1,0,60.74421,0,0,7.105427E-15,0,0,63.94127,60.74421,0,0,162.7064,172.3224,0,63.94127,-63.94127,198.244,47.20085,0.1306135,66.81863,0,0,172.3224
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,113.1185,68.7,0,-1,0,68.7,0,0,44.41851,55.73037,0,72.31579,68.7,0,0,233.7523,108.3812,0,72.31579,-72.31579,122.0164,29.05147,0.1306135,124.4304,0,0,108.3812
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,53.21435,34.26212,0,-1,0,34.26212,0,0,18.95223,24.27367,0,36.06538,34.26212,0,0,314.1031,36.06538,0,36.06538,-36.06538,84.00017,20,0.1306135,58.53579,0,0,36.06538
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,15.11005,0,0,-1,0,0,0,0,15.11005,16.62105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,16.62105,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,56.21326,0,0,-1,0,0,0,0,56.21326,61.83459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,61.83459,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.58573,0,0,-1,0,0,0,0,30.58573,33.6443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,33.6443,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.5655,0,0,-1,0,0,0,0,32.5655,35.82205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,35.82205,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306135,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02675191,0.02675191,72.34254,0,20.57066,0.02675191,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1308085,0.0294271,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,16.17383,16.17383,81,0,22.761,16.17383,0,0,0,0,0,0,0,64.82616,61.58486,285.4758,61.83,61.58486,0,61.58486,207.5992,49.42829,0.1311181,17.79122,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,14.43489,14.43489,81,0,22.761,14.43489,43.34658,0,0,0,6.257032,0,0,66.56511,63.23685,223.8909,117.2564,69.49388,0,69.49388,273.5269,65.12533,0.1313908,15.87838,5.005626,81,123.5134
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,154.3971,179.8009,100.0459,0,100.0459,368.4388,87.72334,0.1314417,0,25.07671,81,211.1468
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,54.35118,269.8422,48.16969,0,48.16969,414.1366,98.60374,0.131226,0,38.53576,0,318.0119
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,19.85029,19.85029,0,-1,0,19.85029,317.9143,36.03039,0,0,63.10692,20.89505,19.85029,0,0,6.181483,313.1949,6.181483,0,6.181483,420.0009,100,0.1311984,21.83532,50.48554,0,376.3018
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,24.71086,24.71086,0,-1,0,24.71086,245.3543,34.61773,0,0,60.62915,26.01143,24.71086,0,0,0,318.7582,0,0,0,420.0009,100,0.1311984,27.18194,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311984,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,38.35899,38.35899,0,-1,0,38.35899,153.3754,18.45536,0,0,58.83325,40.37789,38.35899,0,0,0,318.7582,0,0,0,420.0009,100,0.1311984,42.19489,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,121.7107,68.7,0,-1,0,68.7,106.7022,0.9886237,53.01068,65.18176,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311984,133.8817,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,61.78225,61.78225,0,-1,0,61.78225,60.05445,0,0,0,37.10299,65.03394,61.78225,0,0,0,318.7582,0,27.93096,-27.93096,390.559,92.99006,0.1311984,67.96047,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,127.2472,68.7,0,-1,0,68.7,58.62281,0,58.54724,71.27197,40.27387,72.31579,68.7,0,0,31.0344,290.8273,0,32.04192,-32.04192,356.7839,84.94837,0.1311984,139.972,32.2191,0,331.1011
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,47.08601,47.08601,0,-1,0,47.08601,32.81438,0,0,0,15.45098,49.56422,47.08601,0,0,66.63653,258.7853,0,34.11323,-34.11323,320.8254,76.38684,0.1311984,51.79461,12.36079,0,274.2363
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,81.67548,68.7,0,-1,0,68.7,6.165943,0,12.97548,21.14302,4.236003,72.31579,68.7,0,0,104.5401,224.6721,0,68.07979,-68.07979,249.063,59.30059,0.1311984,89.84303,3.388802,0,228.9081
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,37.97646,37.97646,0,-1,0,37.97646,0,0,7.105427E-15,0,0,39.97522,37.97646,0,0,180.1843,156.5923,0,39.97522,-39.97522,206.9254,49.26786,0.1311984,41.7741,0,0,156.5923
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,39.59248,39.59248,0,-1,0,39.59248,0,0,7.105427E-15,0,0,41.67629,39.59248,0,0,224.6012,116.6171,0,41.67629,-41.67629,162.9947,38.80819,0.1311984,43.55172,0,0,116.6171
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,7.248713,7.248713,0,-1,0,7.248713,0,0,8.881784E-16,0,0,7.630224,7.248713,0,0,270.9082,74.94083,0,7.630224,-7.630224,154.9518,36.89321,0.1311984,7.973584,0,0,74.94083
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,60.20936,60.20936,0,-1,0,60.20936,0,0,7.105427E-15,2.285226,0,63.37828,60.20936,0,0,279.3862,67.31061,0,63.37828,-63.37828,88.1452,20.98691,0.1311984,66.2303,0,0,67.31061
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,15.20382,3.735711,0,-1,0,3.735711,0,0,11.46811,12.9885,0,3.932327,3.735711,0,0,349.8065,3.932327,0,3.932327,-3.932327,84.00017,20,0.1311984,16.72421,0,0,3.932327
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,67.19675,0,0,-1,0,0,0,0,67.19675,73.91643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311984,73.91643,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,71.74516,0,0,-1,0,0,0,0,71.74516,78.91968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311984,78.91968,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,78.87882,0,0,-1,0,0,0,0,78.87882,86.7667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311984,86.7667,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.69113,0,0,-1,0,0,0,0,38.69113,42.56025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311984,42.56025,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,8.196505,0,0,-1,0,0,0,0,8.196505,9.016155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311984,9.016155,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,14.52426,14.52426,81,0,22.761,14.52426,0,0,0,0,0,0,0,66.47575,63.15195,354.1758,0,63.15195,0,63.15195,143.9114,34.26455,0.1314971,15.97668,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,41.78751,41.78751,81,0,22.761,41.78751,0,0,0,0,0,0,0,39.21249,37.25186,291.0239,56.83676,37.25186,0,37.25186,179.2516,42.67887,0.131705,45.96626,0,81,56.83676
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,71.51896,71.51896,81,0,22.761,71.51896,5.059603,0,0,0,3.618575,0,0,9.481042,9.006989,253.772,90.36343,12.62556,0,12.62556,191.2293,45.53069,0.1317718,78.67085,2.89486,81,93.98201
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,95.70289,95.70289,81,0,22.761,95.70289,8.186097,7.105427E-15,0,0,7.834332,15.47672,14.70289,0,0,241.1464,101.7264,0,7.642394,-7.642394,183.1735,43.61264,0.1317718,105.2732,6.267465,81,109.5608
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,24.37614,24.37614,0,-1,0,24.37614,93.54427,0,0,0,22.80248,25.6591,24.37614,0,0,249.638,94.08405,0,2.856614,-2.856614,180.1623,42.89571,0.1317718,26.81376,18.24199,0,116.8865
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,42.86395,42.86395,0,-1,0,42.86395,33.85824,0,7.105427E-15,0,14.51298,45.11995,42.86395,0,0,252.812,91.22744,0,30.60696,-30.60696,147.8998,35.21416,0.1317718,47.15034,11.61038,0,105.7404
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,78.17624,68.7,0,-1,0,68.7,72.02254,0,9.476237,19.00331,49.47948,72.31579,68.7,0,0,286.8197,60.62047,0,22.83631,-22.83631,123.8282,29.48284,0.1317718,85.99386,39.58358,0,110.1
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,46.29918,46.29918,0,-1,0,46.29918,33.3177,0,7.105427E-15,12.10323,15.42582,48.73598,46.29918,0,0,312.1934,37.78416,0,33.31016,-33.31016,88.71619,21.12286,0.1317718,50.9291,12.34066,0,53.20998
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,349.2047,4.474009,5.55623,0,5.55623,93.98729,22.37788,0.1317469,0,4.444983,0,10.03024
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,53.88545,15.83508,0,-1,0,15.83508,45.43007,0,38.05037,48.90627,7.193887,16.6685,15.83508,0,0,343.6485,9.474615,0,9.474615,-9.474615,84.00017,20,0.1317469,59.27399,5.75511,0,16.6685
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,24.68043,3.168669,0,-1,0,3.168669,105.2632,0,21.51176,26.51474,3.335441,3.335441,3.168669,0,0,354.1758,0,0,0,0,84.00017,20,0.1317469,27.14847,2.668353,0,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,74.60484,7.045597,0,-1,0,7.045597,105.2632,0,67.55924,80.6562,7.416418,7.416418,7.045597,0,0,354.1758,0,0,0,0,84.00017,20,0.1317469,82.06532,5.933134,0,7.416418
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1317027,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,48.28148,12.35887,0,-1,0,12.35887,33.18585,0,35.92261,43.86782,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1317027,53.10962,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,9.946576,0,0,-1,0,0,0,0,9.946576,10.94123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,10.94123,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,27.52004,0,0,-1,0,0,0,0,27.52004,30.27204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,30.27204,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,68.77348,0,0,-1,0,0,0,0,68.77348,75.65083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,75.65083,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,21.4108,0,0,-1,0,0,0,0,21.4108,23.55187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,23.55187,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,28.02314,0,0,-1,0,0,0,0,28.02314,30.82546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,30.82546,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,75.78782,0,0,-1,0,0,0,0,75.78782,83.3666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,83.3666,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,22.05429,0,0,-1,0,0,0,0,22.05429,24.25972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,24.25972,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.38512,0,0,-1,0,0,0,0,42.38512,46.62363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,46.62363,0,0,0
