Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,23.37303,0,0,-1,0,0,0,0,23.37303,25.71033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317027,25.71033,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,32.79838,32.79838,81,0,22.761,32.79838,0,0,0,0,0,0,0,48.20162,45.79154,354.1758,0,45.79154,0,45.79154,127.4418,30.34324,0.1319573,36.07822,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,308.3843,41.21239,68.7,0,68.7,192.6164,45.86095,0.1321454,0,0,81,41.21239
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,124.6241,124.6241,81,0,22.761,124.6241,20.30176,0,0,0,25.30087,45.92007,43.62407,0,0,239.6843,103.0424,0,20.6192,-20.6192,170.8818,40.68607,0.1321454,137.0865,20.2407,81,128.3433
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,154.992,149.7,81,0,22.761,149.7,38.60607,0,5.292012,20.79121,57.79328,72.31579,68.7,0,0,262.5945,82.42319,0,14.52251,-14.52251,155.5738,37.0413,0.1321454,170.4912,46.23463,81,140.2165
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,12.23339,12.23339,0,-1,0,12.23339,580.2377,0,0,0,70.98273,12.87725,12.23339,0,0,278.7306,67.90068,58.10548,0,58.10548,210.6975,50.16597,0.1318866,13.45673,56.78619,0,138.8834
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,103.2329,68.7,0,-1,0,68.7,153.0942,0,34.53289,44.85618,105.1757,72.31579,68.7,0,0,220.6251,120.1956,32.85995,0,32.85995,241.8712,57.58826,0.1317407,113.5562,84.14059,0,225.3714
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,42.555,42.555,0,-1,0,42.555,265.345,0,0,0,112.9176,44.79474,42.555,0,0,187.7652,149.7696,68.12284,0,68.12284,306.4982,72.97561,0.1314392,46.8105,90.33406,0,262.6872
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,92.73957,68.7,0,-1,0,68.7,153.8412,0,24.03957,33.31353,105.6889,72.31579,68.7,0,0,119.6423,211.0801,33.37309,0,33.37309,338.1587,80.5138,0.131292,102.0135,84.5511,0,316.769
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,148.2354,68.7,0,-1,0,68.7,167.0128,0,79.53539,94.35892,114.7378,72.31579,68.7,0,0,86.26924,241.1159,42.422,0,42.422,378.4037,90.09594,0.1311053,163.0589,91.79023,0,355.8537
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,30.94852,30.94852,0,-1,0,30.94852,359.7065,34.89919,0,0,111.3238,32.57739,30.94852,0,0,43.84724,279.2957,43.84724,0,43.84724,420.0009,100,0.130913,34.04337,89.05905,0,390.6195
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,36.83382,36.83382,0,-1,0,36.83382,246.4777,52.01473,0,0,90.78718,38.77245,36.83382,0,0,0,318.7582,0,0,0,420.0009,100,0.130913,40.51721,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,89.81899,68.7,0,-1,0,68.7,82.77261,0,21.11899,30.10089,56.86479,72.31579,68.7,0,0,0,318.7582,0,15.451,-15.451,403.7141,96.1222,0.130913,98.80089,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,16.50928,16.50928,0,-1,0,16.50928,155.7968,0,0,0,25.72093,17.37819,16.50928,0,0,17.16778,303.3072,8.342743,0,8.342743,411.6287,98.00663,0.1308765,18.16021,20.57675,0,329.0282
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,23.89855,23.89855,0,-1,0,23.89855,12.93359,0,3.552714E-15,0,3.090941,25.15637,23.89855,0,0,8.825038,310.8157,0,22.06543,-22.06543,388.3697,92.46879,0.1308765,26.2884,2.472753,0,313.9066
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,85.97018,68.7,0,-1,0,68.7,0,0,17.27018,25.86719,0,72.31579,68.7,0,0,33.34218,288.7503,0,72.31579,-72.31579,312.1422,74.3194,0.1308765,94.56719,0,0,288.7503
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,87.44953,68.7,0,-1,0,68.7,0,0,18.74953,27.49449,0,72.31579,68.7,0,0,113.6931,216.4345,0,72.31579,-72.31579,235.9146,56.17003,0.1308765,96.19449,0,0,216.4345
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,57.60346,57.60346,0,-1,0,57.60346,0,0,7.105427E-15,0,0,60.63522,57.60346,0,0,194.0439,144.1187,0,60.63522,-60.63522,171.9995,40.95217,0.1308765,63.36381,0,0,144.1187
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,75.79062,68.7,0,-1,0,68.7,0,0,7.090621,14.66968,0,72.31579,68.7,0,0,261.4164,83.48346,0,72.31579,-72.31579,95.77193,22.80279,0.1308765,83.36968,0,0,83.48346
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,57.023,10.60929,0,-1,0,10.60929,0,0,46.41372,52.11601,0,11.16767,10.60929,0,0,341.7673,11.16767,0,11.16767,-11.16767,84.00017,20,0.1308765,62.7253,0,0,11.16767
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,55.23373,0,0,-1,0,0,0,0,55.23373,60.7571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308765,60.7571,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.795938,0,0,-1,0,0,0,0,2.795938,3.075531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308765,3.075531,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,37.40186,0,0,-1,0,0,0,0,37.40186,41.14205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308765,41.14205,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,15.73162,0,0,-1,0,0,0,0,15.73162,17.30478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308765,17.30478,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,73.19911,0,0,-1,0,0,0,0,73.19911,80.51902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308765,80.51902,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,76.67374,76.67374,81,0,22.761,76.67374,0,0,0,3.341112,0,0,0,4.326262,4.109948,354.1758,0,4.109948,0,4.109948,87.89921,20.92834,0.1308991,84.34111,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,350.0659,3.698954,68.7,0,68.7,153.0737,36.44606,0.1310875,0,0,81,3.698954
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.870446,3.870446,76.18623,0,21.54312,3.870446,603.8718,0,0,0,23.37253,0,0,72.31579,68.7,281.3658,65.52895,92.07253,0,92.07253,240.4214,57.24308,0.1312091,4.25749,18.69802,81,88.90148
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,55.41304,55.41304,81,0,22.761,55.41304,88.18529,0,0,0,48.86614,0,0,25.58697,24.30762,189.2933,148.3942,73.17376,0,73.17376,309.8401,73.77132,0.1314572,60.95434,39.09291,81,197.2604
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,116.1196,214.2506,81.59956,0,81.59956,387.2523,92.20274,0.1311021,0,65.27964,0,295.8502
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,69.15632,68.7,0,-1,0,68.7,145.8559,0,0.4563184,7.37195,100.203,72.31579,68.7,0,0,34.52002,287.6902,27.88718,0,27.88718,413.7084,98.5018,0.1309813,76.07195,80.16238,0,387.8932
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,28.81823,28.81823,0,-1,0,28.81823,415.7709,82.85001,0,0,119.8178,30.33498,28.81823,0,0,6.63283,312.7887,6.63283,0,6.63283,420.0009,100,0.1309525,31.70006,95.85426,0,432.6065
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,74.69585,68.7,0,-1,0,68.7,161.4575,38.60552,5.99585,13.46544,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,82.16544,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,84.95648,68.7,0,-1,0,68.7,151.417,31.70766,16.25648,24.75213,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,93.45213,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,45.939,45.939,0,-1,0,45.939,174.2661,31.69925,0,0,80.05609,48.35683,45.939,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,50.53289,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309525,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,43.15441,43.15441,0,-1,0,43.15441,11.58655,0,7.105427E-15,0,5.000105,45.42569,43.15441,0,0,0,318.7582,0,40.42559,-40.42559,377.3885,89.85423,0.1309525,47.46985,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,63.35569,63.35569,0,-1,0,63.35569,0,0,7.105427E-15,0.9912606,0,66.6902,63.35569,0,0,44.91732,278.3326,0,66.6902,-66.6902,307.0909,73.11673,0.1309525,69.69126,0,0,278.3326
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,102.3553,68.7,0,-1,0,68.7,0,0,33.65535,43.89088,0,72.31579,68.7,0,0,119.0175,211.6424,0,72.31579,-72.31579,230.8633,54.96735,0.1309525,112.5909,0,0,211.6424
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,64.0914,64.0914,0,-1,0,64.0914,0,0,1.421085E-14,1.800544,0,67.46464,64.0914,0,0,199.3684,139.3266,0,67.46464,-67.46464,159.7494,38.03549,0.1309525,70.50054,0,0,139.3266
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3291,71.86201,0,0,0,159.7494,38.03549,0.1309525,0,0,0,71.86201
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,88.16476,68.26891,0,-1,0,68.26891,0,0,19.89585,28.71233,0,71.86201,68.26891,0,0,274.3291,71.86201,0,71.86201,-71.86201,84.00017,20,0.1309525,96.98124,0,0,71.86201
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,32.15298,0,0,-1,0,0,0,0,32.15298,35.36828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309525,35.36828,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,33.23786,0,0,-1,0,0,0,0,33.23786,36.56164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309525,36.56164,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,64.76793,0,0,-1,0,0,0,0,64.76793,71.24472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309525,71.24472,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309525,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309525,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,30.29296,30.29296,81,0,22.761,30.29296,0,0,0,0,0,0,0,50.70704,48.17168,354.1758,0,48.17168,0,48.17168,129.6998,30.88085,0.1312148,33.32226,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,31.43451,31.43451,81,0,22.761,31.43451,0,0,0,0,0,0,0,49.56549,47.08722,306.0041,43.35452,47.08722,0,47.08722,174.3707,41.51675,0.1314704,34.57796,0,81,43.35452
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,46.5835,46.5835,81,0,22.761,46.5835,54.16335,0,0,0,25.23118,0,0,34.4165,32.69568,258.9169,85.73301,57.92686,0,57.92686,229.3249,54.60107,0.1317597,51.24184,20.18494,81,110.9642
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,145.3965,145.3965,81,0,22.761,145.3965,40.68479,0,0,10.23615,59.15426,67.78579,64.3965,0,0,200.9901,137.8672,0,8.631529,-8.631529,220.2265,52.43478,0.1317597,159.9362,47.32341,81,197.0215
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,60.88824,60.88824,0,-1,0,60.88824,139.552,0,0,0,84.97079,64.09289,60.88824,0,0,210.5806,129.2357,20.8779,0,20.8779,240.033,57.15061,0.1316693,66.97707,67.97663,0,214.2065
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,26.77716,26.77716,0,-1,0,26.77716,354.8067,0,0,0,95.00718,28.18649,26.77716,0,0,189.7027,148.0258,66.82069,0,66.82069,303.4247,72.24384,0.1313808,29.45488,76.00574,0,243.0329
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,89.66644,68.7,0,-1,0,68.7,151.2817,0,20.96644,29.93308,103.9305,72.31579,68.7,0,0,122.882,208.1644,31.61473,0,31.61473,333.4171,79.38486,0.1312447,98.63308,83.14442,0,312.0949
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,16.44315,16.44315,0,-1,0,16.44315,624.6883,0,0,0,102.7184,17.30857,16.44315,0,0,91.26731,236.6176,85.40984,0,85.40984,414.4439,98.67693,0.1308784,18.08746,82.17473,0,339.3361
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,171.9637,68.7,0,-1,0,68.7,138.1323,16.72364,103.2637,120.4601,94.8969,72.31579,68.7,0,0,5.857472,313.4865,5.857472,0,5.857472,420.0009,100,0.1308534,189.1601,75.91752,0,408.3834
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,17.64432,17.64432,0,-1,0,17.64432,572.0961,82.36951,0,0,100.9425,18.57297,17.64432,0,0,0,318.7582,0,0,0,420.0009,100,0.1308534,19.40875,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308534,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,45.83012,45.83012,0,-1,0,45.83012,114.886,4.410178,0,0,52.6524,48.24223,45.83012,0,0,0,318.7582,0,0,0,420.0009,100,0.1308534,50.41313,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,57.63639,57.63639,0,-1,0,57.63639,57.59901,0,0,0,33.19799,60.66988,57.63639,0,0,0,318.7582,0,27.47189,-27.47189,391.0429,93.10527,0.1308534,63.40003,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,87.12486,68.7,0,-1,0,68.7,6.302301,0,18.42485,27.13734,4.32968,72.31579,68.7,0,0,30.52432,291.2863,0,67.98611,-67.98611,319.3793,76.04253,0.1308534,95.83734,3.463744,0,295.616
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0644,223.3002,0,0,0,319.3793,76.04253,0.1308534,0,0,0,223.3002
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,49.14676,49.14676,0,-1,0,49.14676,0,0,7.105427E-15,0,0,51.73343,49.14676,0,0,106.0644,223.3002,0,51.73343,-51.73343,264.8474,63.05879,0.1308534,54.06143,0,0,223.3002
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,57.79581,57.79581,0,-1,0,57.79581,0,0,0,0,0,60.8377,57.79581,0,0,163.546,171.5668,0,60.8377,-60.8377,200.7189,47.79012,0.1308534,63.5754,0,0,171.5668
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,42.75462,42.75462,0,-1,0,42.75462,0,0,0,0,0,45.00486,42.75462,0,0,231.1435,110.7291,0,45.00486,-45.00486,153.2796,36.49507,0.1308534,47.03008,0,0,110.7291
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,62.21091,62.21091,0,-1,0,62.21091,0,0,1.421085E-14,5.993972,0,65.48516,62.21091,0,0,281.1489,65.72424,0,65.48516,-65.48516,84.25217,20.06,0.1308534,68.432,0,0,65.72424
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,16.66676,0.2271188,0,-1,0,0.2271188,0,0,16.43964,18.10632,0,0.2390724,0.2271188,0,0,353.9102,0.2390724,0,0.2390724,-0.2390724,84.00017,20,0.1308534,18.33344,0,0,0.2390724
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,55.26771,0,0,-1,0,0,0,0,55.26771,60.79448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308534,60.79448,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,58.62572,0,0,-1,0,0,0,0,58.62572,64.4883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308534,64.4883,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308534,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,51.44652,0,0,-1,0,0,0,0,51.44652,56.59117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308534,56.59117,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,37.99102,37.99102,81,0,22.761,37.99102,0,0,0,0,0,0,0,43.00898,40.85853,354.1758,0,40.85853,0,40.85853,122.762,29.22898,0.1310734,41.79013,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.478374,5.478374,77.79417,0,21.94992,5.478374,0,0,0,0,0,0,0,72.31579,68.7,313.3173,36.77267,68.7,0,68.7,187.9365,44.7467,0.1313068,6.026212,0,81,36.77267
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,74.75754,74.75754,81,0,22.761,74.75754,26.81305,0,0,0,20.04478,0,0,6.242459,5.930336,244.6173,98.60268,25.97511,0,25.97511,212.5787,50.61387,0.131427,82.23329,16.03582,81,118.6475
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,54.5315,54.5315,81,0,22.761,54.5315,86.36401,0,0,0,47.09559,0,0,26.4685,25.14507,218.6422,121.9803,72.24066,0,72.24066,281.1122,66.93134,0.1316731,59.98465,37.67648,81,169.0759
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,84.98486,68.7,0,-1,0,68.7,116.5154,0,16.28486,24.78335,80.04606,72.31579,68.7,0,0,146.4015,186.9969,7.730273,0,7.730273,288.4458,68.67742,0.1316401,93.48335,64.03685,0,267.0429
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,83.27213,68.7,0,-1,0,68.7,140.7171,0,14.57212,22.89934,96.67268,72.31579,68.7,0,0,138.6712,193.9541,24.3569,0,24.3569,311.5527,74.17908,0.1315362,91.59933,77.33815,0,290.6268
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,78.71533,68.7,0,-1,0,68.7,162.5952,0,10.01533,17.88687,111.7029,72.31579,68.7,0,0,114.3143,215.8753,39.38708,0,39.38708,348.9186,83.07569,0.1313684,86.58687,89.3623,0,327.5782
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.022601,2.022601,0,-1,0,2.022601,4573.098,15.43923,0,0,92.49554,2.129054,2.022601,0,0,74.92725,251.3237,74.92725,0,74.92725,420.0009,100,0.1310506,2.224861,73.99643,0,343.8192
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,59.55812,59.55812,0,-1,0,59.55812,139.672,20.49324,0,0,83.186,62.69276,59.55812,0,0,0,318.7582,0,0,0,420.0009,100,0.1310506,65.51393,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,111.928,68.7,0,-1,0,68.7,155.7984,34.71769,43.22801,54.42081,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310506,123.1208,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,90.98063,68.7,0,-1,0,68.7,115.7694,7.217805,22.28063,31.37869,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310506,100.0787,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,56.18398,56.18398,0,-1,0,56.18398,78.92931,0,0,0,44.34563,59.14103,56.18398,0,0,0,318.7582,0,14.79541,-14.79541,404.4051,96.28674,0.1310506,61.80238,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,49.25327,49.25327,0,-1,0,49.25327,40.67686,0,7.105427E-15,0,20.03469,51.84555,49.25327,0,0,16.43934,303.9628,0,31.81086,-31.81086,370.8735,88.30304,0.1310506,54.1786,16.02775,0,323.9975
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,146.6174,68.7,0,-1,0,68.7,5.881411,0,77.91737,92.57911,4.040529,72.31579,68.7,0,0,51.78474,272.1519,0,68.27526,-68.27526,298.9051,71.16773,0.1310506,161.2791,3.232423,0,276.1925
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,92.89819,68.7,0,-1,0,68.7,0,0,24.19818,33.488,0,72.31579,68.7,0,0,127.6461,203.8767,0,72.31579,-72.31579,222.6775,53.01836,0.1310506,102.188,0,0,203.8767
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,73.09057,68.7,0,-1,0,68.7,0,0,4.390567,11.69962,0,72.31579,68.7,0,0,207.997,131.5609,0,72.31579,-72.31579,146.45,34.86898,0.1310506,80.39962,0,0,131.5609
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.3479,59.24512,0,0,0,146.45,34.86898,0.1310506,0,0,0,59.24512
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,32.58743,32.58743,0,-1,0,32.58743,0,0,0,0,0,34.30255,32.58743,0,0,288.3479,59.24512,0,34.30255,-34.30255,110.2919,26.25993,0.1310506,35.84617,0,0,59.24512
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,16.90903,16.90903,0,-1,0,16.90903,0,0,0,0,0,17.79898,16.90903,0,0,326.4619,24.94256,0,17.79898,-17.79898,91.53017,21.79285,0.1310506,18.59994,0,0,24.94256
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,39.14812,6.786404,0,-1,0,6.786404,0,0,32.36171,36.27653,0,7.143583,6.786404,0,0,346.2385,7.143583,0,7.143583,-7.143583,84.00017,20,0.1310506,43.06293,0,0,7.143583
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,48.64151,0,0,-1,0,0,0,0,48.64151,53.50566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310506,53.50566,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310506,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,47.94767,0,0,-1,0,0,0,0,47.94767,52.74244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310506,52.74244,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.89822,0,0,-1,0,0,0,0,29.89822,32.88805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310506,32.88805,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,21.83932,21.83932,81,0,22.761,21.83932,0,0,0,0,0,0,0,59.16068,56.20265,354.1758,0,56.20265,0,56.20265,137.3187,32.69486,0.1313493,24.02325,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,108.3147,108.3147,81,0,22.761,108.3147,0,0,0,0,0,28.75226,27.31465,0,0,297.9731,50.58238,0,28.75226,-28.75226,107.0111,25.47879,0.1313493,119.1461,0,81,50.58238
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,79.26465,79.26465,81,0,22.761,79.26465,20.87203,0,0,0,16.54414,0,0,1.735355,1.648587,329.9201,21.83012,18.19273,0,18.19273,124.2703,29.5881,0.1314303,87.19111,13.23532,81,38.37426
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,83.79892,83.79892,81,0,22.761,83.79892,27.58898,0,0,0,23.11927,2.94623,2.798919,0,0,311.7274,38.20358,20.17304,0,20.17304,143.4081,34.14472,0.1315184,92.17881,18.49541,81,61.32284
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,71.56797,68.7,0,-1,0,68.7,57.98745,0,2.86797,17.61432,39.83738,72.31579,68.7,0,0,291.5544,56.35931,0,32.47841,-32.47841,109.1728,25.99348,0.1315184,78.72477,31.8699,0,96.19669
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.8048021,0.8048021,0,-1,0,0.8048021,4761.762,0,0,0,38.32276,0.8471601,0.8048021,0,0,327.6415,23.8809,37.4756,0,37.4756,144.7253,34.45834,0.1313599,0.8852823,30.65821,0,62.20366
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,37.90836,37.90836,0,-1,0,37.90836,164.8249,0,0,0,62.48241,39.90354,37.90836,0,0,290.1659,57.60894,22.57887,0,22.57887,166.1455,39.55838,0.1312646,41.6992,49.98593,0,120.0913
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,21.44343,21.44343,0,-1,0,21.44343,363.0223,0,0,0,77.84444,22.57203,21.44343,0,0,267.587,77.92992,55.27242,0,55.27242,218.5815,52.04312,0.1310319,23.58777,62.27556,0,155.7744
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,65.3147,65.3147,0,-1,0,65.3147,139.0517,0,0,3.146179,90.82119,68.75233,65.3147,0,0,212.3146,127.6751,22.06886,0,22.06886,239.5179,57.02796,0.1309392,71.84618,72.65695,0,218.4963
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,14.80056,14.80056,0,-1,0,14.80056,463.2412,0,0,0,68.5623,15.57954,14.80056,0,0,190.2457,147.5371,52.98277,0,52.98277,289.7818,68.99552,0.1307172,16.28062,54.84984,0,216.0994
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,49.20106,49.20106,0,-1,0,49.20106,36.96195,0,0,0,18.18567,51.79059,49.20106,0,0,137.263,195.2216,0,33.60492,-33.60492,254.3591,60.56156,0.1307172,54.12116,14.54854,0,213.4072
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,23.06429,23.06429,0,-1,0,23.06429,45.66012,0,3.552714E-15,0,10.53118,24.2782,23.06429,0,0,174.6018,161.6167,0,13.74702,-13.74702,239.8684,57.11142,0.1307172,25.37072,8.424947,0,172.1478
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,53.65785,53.65785,0,-1,0,53.65785,23.56636,0,7.105427E-15,0,12.6452,56.48195,53.65785,0,0,189.8762,147.8696,0,43.83674,-43.83674,193.6605,46.10954,0.1307172,59.02363,10.11616,0,160.5148
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,97.93816,68.7,0,-1,0,68.7,6.191617,1.421085E-14,29.23816,39.03198,4.253641,72.31579,68.7,0,0,238.5837,104.0329,0,68.06215,-68.06215,121.9167,29.02772,0.1307172,107.732,3.402912,0,108.2865
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.2083,35.97074,0,0,0,121.9167,29.02772,0.1307172,0,0,0,35.97074
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.2083,35.97074,0,0,0,121.9167,29.02772,0.1307172,0,0,0,35.97074
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,18.86032,18.86032,0,-1,0,18.86032,0,0,3.552714E-15,0,0,19.85297,18.86032,0,0,314.2083,35.97074,0,19.85297,-19.85297,100.9898,24.04514,0.1307172,20.74636,0,0,35.97074
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,13.64996,13.64996,0,-1,0,13.64996,0,0,1.776357E-15,0,0,14.36838,13.64996,0,0,336.2672,16.11776,0,14.36838,-14.36838,85.84418,20.43905,0.1307172,15.01496,0,0,16.11776
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,20.05721,1.661916,0,-1,0,1.661916,0,0,18.39529,20.40101,0,1.749385,1.661916,0,0,352.2321,1.749385,0,1.749385,-1.749385,84.00017,20,0.1307172,22.06293,0,0,1.749385
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307172,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,69.62171,0,0,-1,0,0,0,0,69.62171,76.58389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307172,76.58389,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,5.302793,0,0,-1,0,0,0,0,5.302793,5.833072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307172,5.833072,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307172,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,68.41968,0,0,-1,0,0,0,0,68.41968,75.26165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307172,75.26165,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,19.00446,19.00446,81,0,22.761,19.00446,0,0,0,0,0,0,0,61.99554,58.89576,354.1758,0,58.89576,0,58.89576,139.8736,33.30317,0.1310168,20.90491,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,18.3109,18.3109,81,0,22.761,18.3109,0,0,0,0,0,0,0,62.6891,59.55465,295.28,53.00619,59.55465,0,59.55465,196.3721,46.75517,0.1313124,20.14199,0,81,53.00619
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,15.70607,15.70607,81,0,22.761,15.70607,93.64931,0,0,0,14.70863,0,0,65.29393,62.02923,235.7254,106.6054,76.73786,0,76.73786,269.172,64.08845,0.131535,17.27668,11.7669,81,121.314
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,158.9875,175.6694,104.7567,0,104.7567,368.5529,87.75052,0.1315622,0,28.84534,81,211.7261
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,10.42628,10.42628,0,-1,0,10.42628,492.4841,0,0,0,51.34778,10.97503,10.42628,0,0,54.23086,269.9504,40.37275,0,40.37275,406.8539,96.86977,0.1313941,11.46891,41.07822,0,321.2982
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,25.55916,25.55916,0,-1,0,25.55916,289.9657,33.35031,0,0,74.1128,26.90438,25.55916,0,0,13.85811,306.2859,13.85811,0,13.85811,420.0009,100,0.1313365,28.11508,59.29024,0,380.3987
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313365,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,9.295327,9.295327,0,-1,0,9.295327,1096.78,92.1647,0,0,101.9493,9.784554,9.295327,0,0,0,318.7582,0,0,0,420.0009,100,0.1313365,10.22486,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,72.46508,68.7,0,-1,0,68.7,87.03169,0,3.765077,11.01159,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.1313365,79.71159,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,130.1105,68.7,0,-1,0,68.7,72.74148,0,61.4105,74.42155,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.1313365,143.1216,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,17.26016,17.26016,0,-1,0,17.26016,375.7938,7.952457,0,0,64.86262,18.16859,17.26016,0,0,38.74157,283.8908,38.74157,0,38.74157,420.0009,100,0.1311757,18.98618,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,42.10701,42.10701,0,-1,0,42.10701,104.1461,7.105427E-15,0,0,43.85283,44.32317,42.10701,0,0,0,318.7582,0,0.4703416,-0.4703416,419.5051,99.88196,0.1311757,46.31771,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.654995,5.654995,0,-1,0,5.654995,162.4964,2.713933,0,0,9.18916,5.952626,5.654995,0,0,0.5226018,318.2879,0.5226018,0,0.5226018,420.0009,100,0.1311735,6.220494,7.351328,0,327.4771
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,45.79911,45.79911,0,-1,0,45.79911,7.775898,0,0,0,3.561292,48.20959,45.79911,0,0,0,318.7582,0,44.6483,-44.6483,372.9374,88.79444,0.1311735,50.37902,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,91.13188,68.7,0,-1,0,68.7,0,0,22.43188,31.54507,0,72.31579,68.7,0,0,49.60922,274.1099,0,72.31579,-72.31579,296.7099,70.64507,0.1311735,100.2451,0,0,274.1099
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9601,201.7941,0,0,0,296.7099,70.64507,0.1311735,0,0,0,201.7941
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,69.9261,68.7,0,-1,0,68.7,0,0,1.226101,8.218712,0,72.31579,68.7,0,0,129.9601,201.7941,0,72.31579,-72.31579,220.4823,52.49569,0.1311735,76.91871,0,0,201.7941
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,58.85506,58.85506,0,-1,0,58.85506,0,0,7.105427E-15,0,0,61.9527,58.85506,0,0,210.311,129.4783,0,61.9527,-61.9527,155.1785,36.94718,0.1311735,64.74057,0,0,129.4783
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,22.65726,22.65726,0,-1,0,22.65726,0,0,3.552714E-15,0,0,23.84975,22.65726,0,0,279.1473,67.52565,0,23.84975,-23.84975,130.0386,30.96151,0.1311735,24.92299,0,0,67.52565
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,11.61578,11.61578,0,-1,0,11.61578,0,0,1.776357E-15,0,0,12.22713,11.61578,0,0,305.647,43.6759,0,12.22713,-12.22713,117.1501,27.89282,0.1311735,12.77736,0,0,43.6759
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,38.97631,29.87633,0,-1,0,29.87633,0,0,9.099983,12.99761,0,31.44877,29.87633,0,0,319.2327,31.44877,0,31.44877,-31.44877,84.00017,20,0.1311735,42.87394,0,0,31.44877
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,79.87662,0,0,-1,0,0,0,0,79.87662,87.86428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311735,87.86428,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,50.37367,0,0,-1,0,0,0,0,50.37367,55.41104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311735,55.41104,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.62871,0,0,-1,0,0,0,0,28.62871,31.49158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311735,31.49158,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311735,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,66.63244,66.63244,81,0,22.761,66.63244,0,0,0,0,0,0,0,14.36756,13.64918,354.1758,0,13.64918,0,13.64918,96.94892,23.08303,0.1312445,73.29568,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,53.52409,53.52409,81,0,22.761,53.52409,40.20811,0,0,0,21.52102,0,0,27.47591,26.10211,340.5266,12.28426,47.62313,0,47.62313,142.1282,33.83998,0.1314723,58.8765,17.21682,81,33.80529
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,292.9035,55.14508,106.841,0,106.841,243.4865,57.97285,0.1314908,0,30.51279,81,93.28607
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,10.58738,10.58738,0,-1,0,10.58738,737.1176,0,0,0,78.04147,11.14462,10.58738,0,0,186.0625,151.302,66.89686,0,66.89686,306.9504,73.08327,0.1312149,11.64612,62.43318,0,229.3434
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,119.1656,211.5091,96.14759,0,96.14759,398.164,94.80076,0.1308203,0,76.91807,0,307.6567
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,48.79003,48.79003,0,-1,0,48.79003,190.6436,18.63908,0,0,93.01506,51.35792,48.79003,0,0,23.01805,298.042,23.01805,0,23.01805,420.0009,100,0.1307262,53.66903,74.41205,0,391.057
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,31.81726,31.81726,0,-1,0,31.81726,321.101,68.67368,0,0,102.1655,33.49185,31.81726,0,0,0,318.7582,0,0,0,420.0009,100,0.1307262,34.99899,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,28.55049,28.55049,0,-1,0,28.55049,395.9283,82.98634,0,0,113.0395,30.05315,28.55049,0,0,0,318.7582,0,0,0,420.0009,100,0.1307262,31.40554,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.495298,1.495298,0,-1,0,1.495298,6177.306,90.7951,0,0,92.3691,1.573997,1.495298,0,0,0,318.7582,0,0,0,420.0009,100,0.1307262,1.644827,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307262,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,45.73,45.73,0,-1,0,45.73,105.3565,0.04266796,0,0,48.17951,48.13684,45.73,0,0,0,318.7582,0,0,0,420.0009,100,0.1307262,50.303,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,23.9049,23.9049,0,-1,0,23.9049,81.16113,0,0,0,19.40149,25.16305,23.9049,0,0,0,318.7582,0,5.761564,-5.761564,413.9276,98.554,0.1307262,26.29539,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,0,0,0,4.155354,0,0,0,0,6.401738,312.9967,4.155354,0,4.155354,417.8697,99.49259,0.1307093,0,3.324284,0,317.152
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246383,316.7365,0,0,0,417.8697,99.49259,0.1307093,0,0,0,316.7365
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,8.395024,8.395024,0,-1,0,8.395024,0,0,0,0,0,8.836868,8.395024,0,0,2.246383,316.7365,0,8.836868,-8.836868,408.5549,97.27477,0.1307093,9.234527,0,0,316.7365
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.7493089,0.7493089,0,-1,0,0.7493089,0,0,1.110223E-16,0,0,0.7887462,0.7493089,0,0,12.06513,307.8996,0,0.7887462,-0.7887462,407.7234,97.07682,0.1307093,0.8242399,0,0,307.8996
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,25.61087,25.61087,0,-1,0,25.61087,0,0,3.552714E-15,0,0,26.95881,25.61087,0,0,12.94151,307.1109,0,26.95881,-26.95881,379.3064,90.31086,0.1307093,28.17196,0,0,307.1109
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,74.16369,68.7,0,-1,0,68.7,0,0,5.46369,12.88006,0,72.31579,68.7,0,0,42.89575,280.152,0,72.31579,-72.31579,303.0788,72.16148,0.1307093,81.58006,0,0,280.152
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.2466,207.8363,0,0,0,303.0788,72.16148,0.1307093,0,0,0,207.8363
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,10.78882,10.78882,0,-1,0,10.78882,0,0,1.776357E-15,0,0,11.35666,10.78882,0,0,123.2466,207.8363,0,11.35666,-11.35666,291.1078,69.31126,0.1307093,11.8677,0,0,207.8363
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,12.04676,12.04676,0,-1,0,12.04676,0,0,0,0,0,12.6808,12.04676,0,0,135.8651,196.4796,0,12.6808,-12.6808,277.7411,66.12871,0.1307093,13.25144,0,0,196.4796
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,28.67047,28.67047,0,-1,0,28.67047,0,0,3.552714E-15,0,0,30.17945,28.67047,0,0,149.9549,183.7988,0,30.17945,-30.17945,245.9292,58.55445,0.1307093,31.53752,0,0,183.7988
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.7496,35.7496,0,-1,0,35.7496,0,0,0,0,0,37.63116,35.7496,0,0,183.4876,153.6194,0,37.63116,-37.63116,206.2625,49.11001,0.1307093,39.32457,0,0,153.6194
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.78109,42.78109,0,0,0,42.78109,0,0,7.105427E-15,0,0,45.03273,42.78109,0,0,225.3,115.9882,0,45.03273,-45.03273,158.7938,37.80797,0.1307093,47.0592,0,0,115.9882
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,78.70644,78.70644,81,0,22.761,78.70644,0,0,0,0,0,0,0,2.293566,2.178888,275.3364,70.95547,2.178888,0,2.178888,160.8609,38.30013,0.1307205,86.57708,0,81,70.95547
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,37.36035,37.36035,81,0,22.761,37.36035,38.07935,0,0,0,14.22658,0,0,43.63965,41.45766,273.1575,72.91647,55.68425,0,55.68425,213.6876,50.8779,0.1309946,41.09639,11.38126,81,87.14305
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,57.90226,57.90226,81,0,22.761,57.90226,60.58184,0,0,0,35.07826,0,0,23.09774,21.94285,217.4733,123.0323,57.02111,0,57.02111,267.7826,63.75763,0.1312559,63.69249,28.06261,81,158.1105
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,105.0678,68.7,0,-1,0,68.7,84.69036,0,36.36784,46.87462,58.18228,72.31579,68.7,0,0,160.4521,174.3513,0,14.13351,-14.13351,252.8845,60.21048,0.1312559,115.5746,46.54582,0,232.5336
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,79.55614,68.7,0,-1,0,68.7,85.64682,0,10.85614,18.81176,58.83936,72.31579,68.7,0,0,176.1561,160.2178,0,13.47643,-13.47643,238.6791,56.82825,0.1312559,87.51176,47.07149,0,219.0571
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,191.1299,146.7413,63.46505,0,63.46505,298.8874,71.16351,0.130997,0,50.77204,0,210.2064
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,23.43471,23.43471,0,-1,0,23.43471,465.7893,0,0,0,109.1564,24.66812,23.43471,0,0,127.6648,203.8599,84.48827,0,84.48827,379.04,90.24743,0.130654,25.77818,87.3251,0,313.0163
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,75.9082,0,0,119.0847,0,0,0,0,43.17654,279.8993,43.17654,0,43.17654,420.0009,100,0.1304794,0,95.2678,0,398.9841
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,27.35479,27.35479,0,-1,0,27.35479,356.5294,68.73336,0,0,97.52787,28.79452,27.35479,0,0,0,318.7582,0,0,0,420.0009,100,0.1304794,30.09027,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,39.14412,39.14412,0,-1,0,39.14412,130.9038,10.03682,0,0,51.24117,41.20434,39.14412,0,0,0,318.7582,0,0,0,420.0009,100,0.1304794,43.05854,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,45.05804,45.05804,0,-1,0,45.05804,62.6271,0,0,0,28.21854,47.42951,45.05804,0,0,0,318.7582,0,19.21097,-19.21097,399.7507,95.17855,0.1304794,49.56384,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,97.28916,68.7,0,-1,0,68.7,36.54393,0,28.58916,38.31808,25.10568,72.31579,68.7,0,0,21.34552,299.5472,0,47.21011,-47.21011,349.9869,83.33004,0.1304794,107.0181,20.08455,0,324.6529
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,126.0841,68.7,0,-1,0,68.7,6.218962,0,57.38408,69.99249,4.272427,72.31579,68.7,0,0,73.8012,252.3371,0,68.04337,-68.04337,278.2629,66.25293,0.1304794,138.6925,3.417941,0,256.6096
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,72.86915,68.7,0,-1,0,68.7,0,0,4.169145,11.45606,0,72.31579,68.7,0,0,149.4049,184.2938,0,72.31579,-72.31579,202.0353,48.10356,0.1304794,80.15606,0,0,184.2938
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,81.31241,68.7,0,-1,0,68.7,0,0,12.61241,20.74365,0,72.31579,68.7,0,0,229.7558,111.978,0,72.31579,-72.31579,125.8078,29.95418,0.1304794,89.44365,0,0,111.978
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,60.03516,37.6791,0,-1,0,37.6791,0,0,22.35606,28.35958,0,39.6622,37.6791,0,0,310.1067,39.6622,0,39.6622,-39.6622,84.00017,20,0.1304794,66.03867,0,0,39.6622
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,57.90541,0,0,-1,0,0,0,0,57.90541,63.69595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,63.69595,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.743558,0,0,-1,0,0,0,0,1.743558,1.917914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,1.917914,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,27.20108,0,0,-1,0,0,0,0,27.20108,29.92118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,29.92118,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,30.27135,0,0,-1,0,0,0,0,30.27135,33.29849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,33.29849,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.94762,0,0,-1,0,0,0,0,32.94762,36.24239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,36.24239,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,48.98027,0,0,-1,0,0,0,0,48.98027,53.8783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,53.8783,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304794,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,65.87888,65.87888,81,0,22.761,65.87888,0,0,0,0,0,0,0,15.12112,14.36506,354.1758,0,14.36506,0,14.36506,97.62806,23.24473,0.1305529,72.46677,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,65.58131,65.58131,81,0,22.761,65.58131,0,0,0,0,0,0,0,15.41868,14.64775,339.8107,12.92855,14.64775,0,14.64775,111.5241,26.55331,0.1306278,72.13945,0,81,12.92855
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,40.81618,40.81618,81,0,22.761,40.81618,50.91076,0,0,0,20.77983,0,0,40.18382,38.17463,325.163,26.11153,58.95446,0,58.95446,167.4532,39.86974,0.1309101,44.8978,16.62386,81,46.89136
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,266.2085,79.17054,120.821,0,120.821,282.0741,67.16036,0.1308738,0,41.69677,81,131.2915
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,84.51225,68.7,0,-1,0,68.7,110.6606,0,15.81224,24.26347,76.02383,72.31579,68.7,0,0,145.3876,187.9094,3.708044,0,3.708044,285.5918,67.99792,0.1308589,92.96347,60.81907,0,263.9333
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,95.02004,68.7,0,-1,0,68.7,140.1181,0,26.32004,35.82205,96.26117,72.31579,68.7,0,0,141.6795,191.2467,23.94538,0,23.94538,308.3084,73.40662,0.1307626,104.522,77.00893,0,287.5078
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,11.58899,11.58899,0,-1,0,11.58899,752.6494,0,0,0,87.22449,12.19894,11.58899,0,0,117.7341,212.7975,75.02556,0,75.02556,379.4839,90.35313,0.1304618,12.74789,69.77959,0,300.022
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,36.10047,36.10047,0,-1,0,36.10047,239.8343,5.87221,0,0,86.5813,38.0005,36.10047,0,0,42.70859,280.3205,42.70859,0,42.70859,420.0009,100,0.1302913,39.71052,69.26504,0,366.9018
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,48.92794,48.92794,0,-1,0,48.92794,211.5977,52.02732,0,0,103.5304,51.5031,48.92794,0,0,0,318.7582,0,0,0,420.0009,100,0.1302913,53.82074,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302913,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,28.38433,28.38433,0,-1,0,28.38433,263.3157,44.86216,0,0,74.7404,29.87824,28.38433,0,0,0,318.7582,0,0,0,420.0009,100,0.1302913,31.22276,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302913,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,77.24053,68.7,0,-1,0,68.7,36.40633,0,8.54053,16.26458,25.01114,72.31579,68.7,0,0,0,318.7582,0,47.30465,-47.30465,370.1374,88.12777,0.1302913,84.96458,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,18.5417,18.5417,0,-1,0,18.5417,22.38738,0,0,0,4.151001,19.51758,18.5417,0,0,52.56071,271.4536,0,15.36658,-15.36658,353.9396,84.27116,0.1302913,20.39588,3.320801,0,275.6046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.6347,256.087,0,0,0,353.9396,84.27116,0.1302913,0,0,0,256.087
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,83.19593,68.7,0,-1,0,68.7,0,0,14.49593,22.81552,0,72.31579,68.7,0,0,69.6347,256.087,0,72.31579,-72.31579,277.712,66.12178,0.1302913,91.51553,0,0,256.087
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,74.4331,68.7,0,-1,0,68.7,0,0,5.7331,13.17641,0,72.31579,68.7,0,0,149.9856,183.7712,0,72.31579,-72.31579,201.4845,47.9724,0.1302913,81.87641,0,0,183.7712
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,8.622066,8.622066,0,-1,0,8.622066,0,0,1.776357E-15,0,0,9.075859,8.622066,0,0,230.3365,111.4554,0,9.075859,-9.075859,191.9177,45.6946,0.1302913,9.484273,0,0,111.4554
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,40.80042,40.80042,0,-1,0,40.80042,0,0,7.105427E-15,0,0,42.9478,40.80042,0,0,240.4207,102.3796,0,42.9478,-42.9478,146.6467,34.91582,0.1302913,44.88046,0,0,102.3796
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,10.54132,10.54132,0,-1,0,10.54132,0,0,1.776357E-15,0,0,11.09612,10.54132,0,0,288.1405,59.43176,0,11.09612,-11.09612,134.9504,32.13098,0.1302913,11.59545,0,0,59.43176
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,90.46687,45.91885,0,-1,0,45.91885,0,0,44.54802,53.59471,0,48.33563,45.91885,0,0,300.4695,48.33563,0,48.33563,-48.33563,84.00017,20,0.1302913,99.51357,0,0,48.33563
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,55.4996,0,0,-1,0,0,0,0,55.4996,61.04956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302913,61.04956,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,30.02359,0,0,-1,0,0,0,0,30.02359,33.02594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302913,33.02594,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.07609,0,0,-1,0,0,0,0,39.07609,42.9837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302913,42.9837,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.46177,39.46177,81,0,22.761,39.46177,0,0,0,0,0,0,0,41.53823,39.46132,354.1758,0,39.46132,0,39.46132,121.4365,28.91339,0.1304911,43.40795,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.21079,45.21079,81,0,22.761,45.21079,0,0,0,0,0,0,0,35.78921,33.99975,314.7145,35.51519,33.99975,0,33.99975,153.6915,36.59313,0.1306629,49.73187,0,81,35.51519
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,85.28723,85.28723,81,0,22.761,85.28723,26.1223,0,0,0,22.27899,4.512879,4.287235,0,0,280.7148,66.11496,17.76611,0,17.76611,170.5459,40.60608,0.1307369,93.81596,17.82319,81,88.39394
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,31.31115,31.31115,81,0,22.761,31.31115,134.1442,0,0,0,42.0021,0,0,49.68885,47.20441,262.9486,82.10445,89.20651,0,89.20651,255.1746,60.75573,0.1309017,34.44226,33.60168,81,124.1066
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,31.01407,31.01407,0,-1,0,31.01407,189.2484,0,0,0,58.69363,32.64639,31.01407,0,0,173.7421,162.3903,26.04723,0,26.04723,279.8852,66.63919,0.130798,34.11548,46.9549,0,221.0839
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.121176,1.121176,0,-1,0,1.121176,4299.396,0,0,0,48.2038,1.180186,1.121176,0,0,147.6949,185.8328,47.02362,0,47.02362,324.4957,77.26073,0.1306112,1.233294,38.56304,0,234.0366
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,26.40056,26.40056,0,-1,0,26.40056,158.5145,0,0,0,41.84872,27.79007,26.40056,0,0,100.6713,228.1541,14.05865,0,14.05865,337.8329,80.43624,0.1305554,29.04062,33.47897,0,270.0028
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,22.74681,22.74681,0,-1,0,22.74681,158.9826,0,0,0,36.16347,23.94401,22.74681,0,0,86.61262,240.8069,12.21946,0,12.21946,349.4253,83.19633,0.130507,25.02149,28.93077,0,276.9703
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,103.0328,68.7,0,-1,0,68.7,63.10032,0,34.33275,44.63603,43.34992,72.31579,68.7,0,0,74.39316,251.8044,0,28.96587,-28.96587,318.8926,75.92665,0.130507,113.336,34.67994,0,295.1543
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,13.06473,13.06473,0,-1,0,13.06473,257.6394,0,0,0,33.65991,13.75235,13.06473,0,0,106.5775,222.8385,19.90756,0,19.90756,337.7786,80.4233,0.1304282,14.37121,26.92793,0,256.4984
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,0,0,0,62.86414,0,0,0,0,86.6699,240.7553,62.86414,0,62.86414,397.4167,94.62284,0.1301799,0,50.29131,0,303.6194
