Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,69.86864,68.7,0,-1,0,68.7,62.26221,0,1.168644,8.155508,42.77414,72.31579,68.7,0,0,23.80576,297.333,0,29.54165,-29.54165,366.2771,87.20866,0.1301799,76.85551,34.21931,0,340.1072
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,35.41004,35.41004,0,-1,0,35.41004,47.3022,0,0,0,16.74973,37.27373,35.41004,0,0,56.62981,267.7914,0,20.524,-20.524,344.6429,82.05766,0.1301799,38.95105,13.39978,0,284.5411
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,49.21437,49.21437,0,-1,0,49.21437,5.62128,0,7.105427E-15,0,2.766478,51.80461,49.21437,0,0,79.43426,247.2674,0,49.03813,-49.03813,292.9521,69.75037,0.1301799,54.13581,2.213182,0,250.0339
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9211,198.2293,0,0,0,292.9521,69.75037,0.1301799,0,0,0,198.2293
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,69.28645,68.7,0,-1,0,68.7,0,0,0.5864527,7.515098,0,72.31579,68.7,0,0,133.9211,198.2293,0,72.31579,-72.31579,216.7246,51.601,0.1301799,76.2151,0,0,198.2293
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,93.24529,68.7,0,-1,0,68.7,0,0,24.5453,33.86983,0,72.31579,68.7,0,0,214.2719,125.9135,0,72.31579,-72.31579,140.4971,33.45162,0.1301799,102.5698,0,0,125.9135
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,60.71809,50.9178,0,-1,0,50.9178,0,0,9.800292,15.8721,0,53.59769,50.9178,0,0,294.6228,53.59769,0,53.59769,-53.59769,84.00017,20,0.1301799,66.7899,0,0,53.59769
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,71.93198,0,0,-1,0,0,0,0,71.93198,79.12518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,79.12518,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,36.94669,0,0,-1,0,0,0,0,36.94669,40.64135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,40.64135,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,49.31121,0,0,-1,0,0,0,0,49.31121,54.24233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,54.24233,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,22.80215,0,0,-1,0,0,0,0,22.80215,25.08237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,25.08237,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.1512,0,0,-1,0,0,0,0,46.1512,50.76632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,50.76632,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,63.15239,0,0,-1,0,0,0,0,63.15239,69.46764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301799,69.46764,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,55.0334,55.0334,81,0,22.761,55.0334,0,0,0,0,0,0,0,25.9666,24.66827,354.1758,0,24.66827,0,24.66827,107.4025,25.57198,0.1303036,60.53674,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,19.32479,19.32479,81,0,22.761,19.32479,0,-7.105427E-15,0,0,0,0,0,61.67521,58.59145,329.5075,22.20144,58.59145,0,58.59145,162.9873,38.80642,0.1305888,21.25727,0,81,22.20144
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,67.61429,67.61429,81,0,22.761,67.61429,22.95309,0,0,0,15.51957,0,0,13.38571,12.71642,270.9161,74.93375,28.23599,0,28.23599,189.7743,45.18427,0.1307161,74.37572,12.41565,81,90.45332
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,105.5908,105.5908,81,0,22.761,105.5908,46.06647,0,0,0,48.64198,25.88509,24.59083,0,0,242.6801,100.3461,22.75689,0,22.75689,211.3634,50.32451,0.1308097,116.1499,38.91358,81,148.9881
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,18.12737,18.12737,0,-1,0,18.12737,326.3899,0,0,0,59.16589,19.08144,18.12737,0,0,219.9232,120.8273,40.08445,0,40.08445,249.3908,59.37865,0.1306518,19.9401,47.33271,0,179.9932
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,104.6651,68.7,0,-1,0,68.7,127.3811,0,35.96506,46.43157,87.51082,72.31579,68.7,0,0,179.8388,156.9034,15.19503,0,15.19503,263.8061,62.81085,0.130592,115.1316,70.00865,0,244.4142
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,53.46096,53.46096,0,-1,0,53.46096,168.3086,0,0,0,89.97942,56.2747,53.46096,0,0,164.6437,170.5789,33.70472,0,33.70472,295.7812,70.42395,0.1304596,58.80706,71.98354,0,260.5583
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,53.90051,53.90051,0,-1,0,53.90051,121.5554,0,0,0,65.51899,56.73738,53.90051,0,0,130.939,200.9131,8.781609,0,8.781609,304.1122,72.40752,0.1304252,59.29057,52.4152,0,266.4321
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,62.75597,62.75597,0,-1,0,62.75597,113.1948,0,0,0.3315648,71.0365,66.05891,62.75597,0,0,122.1574,208.8166,4.977585,0,4.977585,308.8343,73.53183,0.1304056,69.03156,56.8292,0,279.8531
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,32.33112,32.33112,0,-1,0,32.33112,219.6997,0,0,0,71.03138,34.03275,32.33112,0,0,117.1798,213.2964,36.99862,0,36.99862,343.9343,81.88895,0.1302608,35.56423,56.8251,0,284.3278
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,29.89584,29.89584,0,-1,0,29.89584,244.5438,0,0,0,73.10842,31.46931,29.89584,0,0,80.18118,246.5952,41.63912,0,41.63912,383.4366,91.29425,0.1300981,32.88543,58.48674,0,319.7036
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,72.11901,68.7,0,-1,0,68.7,54.35364,0,3.419014,10.63092,37.34095,72.31579,68.7,0,0,38.54206,284.0704,0,34.97484,-34.97484,346.5699,82.51648,0.1300981,79.33092,29.87276,0,321.4113
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,12.30936,12.30936,0,-1,0,12.30936,142.0658,0,0,0,17.48738,12.95722,12.30936,0,0,77.403,249.0955,4.530164,0,4.530164,350.8676,83.53973,0.1300804,13.5403,13.98991,0,266.5829
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,111.2221,68.7,0,-1,0,68.7,5.530885,0,42.52206,53.64427,3.799718,72.31579,68.7,0,0,72.87283,253.1727,0,68.51608,-68.51608,278.6453,66.34399,0.1300804,122.3443,3.039774,0,256.9724
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,94.97711,68.7,0,-1,0,68.7,0,0,26.27711,35.77483,0,72.31579,68.7,0,0,149.0018,184.6566,0,72.31579,-72.31579,202.4178,48.19461,0.1300804,104.4748,0,0,184.6566
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.16649,36.16649,0,-1,0,36.16649,0,0,7.105427E-15,0,0,38.06999,36.16649,0,0,229.3527,112.3408,0,38.06999,-38.06999,162.2885,38.64004,0.1300804,39.78314,0,0,112.3408
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,25.12167,25.12167,0,-1,0,25.12167,0,0,0,0,0,26.44386,25.12167,0,0,271.6527,74.27083,0,26.44386,-26.44386,134.4142,32.00332,0.1300804,27.63383,0,0,74.27083
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,30.11859,30.11859,0,-1,0,30.11859,0,0,3.552714E-15,0,0,31.70378,30.11859,0,0,301.0347,47.82697,0,31.70378,-31.70378,100.9955,24.0465,0.1300804,33.13045,0,0,47.82697
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,36.09484,15.31702,0,-1,0,15.31702,0,0,20.77781,24.3873,0,16.12318,15.31702,0,0,336.2612,16.12318,0,16.12318,-16.12318,84.00017,20,0.1300804,39.70432,0,0,16.12318
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,13.80872,0,0,-1,0,0,0,0,13.80872,15.18959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300804,15.18959,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,14.4993,0,0,-1,0,0,0,0,14.4993,15.94923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300804,15.94923,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,17.5245,0,0,-1,0,0,0,0,17.5245,19.27695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300804,19.27695,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,33.52476,0,0,-1,0,0,0,0,33.52476,36.87724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300804,36.87724,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,37.55638,0,0,-1,0,0,0,0,37.55638,41.31202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300804,41.31202,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,12.21571,12.21571,81,0,22.761,12.21571,0,0,0,0,0,0,0,68.78429,65.34508,354.1758,0,65.34508,0,65.34508,145.992,34.75992,0.1303371,13.43728,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.8307,58.81057,68.7,0,68.7,211.1665,50.27764,0.1305068,0,0,81,58.81057
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,10.57339,10.57339,81,0,22.761,10.57339,69.1067,0,0,0,7.306921,0,0,70.42661,66.90528,220.1307,120.6406,74.2122,0,74.2122,281.5704,67.04043,0.1307272,11.63073,5.845537,81,127.9475
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,145.9185,187.4315,75.44585,0,75.44585,353.1446,84.08188,0.1308691,0,5.396679,81,194.1774
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,45.4386,45.4386,0,-1,0,45.4386,14.24245,0,7.105427E-15,0,6.47157,47.8301,45.4386,0,0,70.47268,255.3328,0,41.35853,-41.35853,309.5489,73.70197,0.1308691,49.98246,5.177256,0,261.8044
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,116.4266,213.9743,26.87277,0,26.87277,335.0426,79.77189,0.1307646,0,21.49822,0,240.8471
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,48.44104,48.44104,0,-1,0,48.44104,17.60258,0,7.105427E-15,0,8.526872,50.99056,48.44104,0,0,89.55383,238.1598,0,42.46369,-42.46369,290.282,69.11462,0.1307646,53.28514,6.821497,0,246.6866
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,110.367,68.7,0,-1,0,68.7,17.25779,0,41.66695,52.70364,11.8561,72.31579,68.7,0,0,136.7357,195.6961,0,60.45969,-60.45969,226.5518,53.94081,0.1307646,121.4036,9.484882,0,207.5522
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,110.7172,68.7,0,-1,0,68.7,53.42858,0,42.01724,53.08896,36.70543,72.31579,68.7,0,0,203.9131,135.2364,0,35.61036,-35.61036,189.0152,45.00354,0.1307646,121.789,29.36435,0,171.9418
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,24.79211,24.79211,0,-1,0,24.79211,290.1233,0,0,0,71.92768,26.09696,24.79211,0,0,243.4802,99.62605,45.83073,0,45.83073,232.4941,55.35563,0.1305868,27.27132,57.54215,0,171.5537
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,197.6495,140.8737,46.32049,0,46.32049,276.4376,65.81834,0.1304076,0,37.05639,0,187.1942
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,73.61356,68.7,0,-1,0,68.7,13.47402,0,4.913561,12.27492,9.256651,72.31579,68.7,0,0,151.329,182.5621,0,63.05914,-63.05914,209.9674,49.99213,0.1304076,80.97491,7.405321,0,191.8188
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,47.09511,47.09511,0,-1,0,47.09511,19.92699,0,0,0,9.384639,49.5738,47.09511,0,0,221.3947,119.503,0,40.18916,-40.18916,167.6043,39.9057,0.1304076,51.80462,7.507711,0,128.8876
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,94.25123,68.7,0,-1,0,68.7,5.174358,0,25.55123,34.97635,3.554784,72.31579,68.7,0,0,266.0493,79.31384,0,68.76101,-68.76101,95.12383,22.64849,0.1304076,103.6764,2.843827,0,82.86862
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,20.71329,10.02519,0,-1,0,10.02519,0,0,10.6881,12.75943,0,10.55283,10.02519,0,0,342.4504,10.55283,0,10.55283,-10.55283,84.00017,20,0.1304076,22.78462,0,0,10.55283
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,87.59882,0,0,-1,0,0,0,0,87.59882,96.3587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,96.3587,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,55.65273,0,0,-1,0,0,0,0,55.65273,61.21799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,61.21799,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.92073,0,0,-1,0,0,0,0,32.92073,36.21281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,36.21281,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,13.2797,0,0,-1,0,0,0,0,13.2797,14.60767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,14.60767,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,11.55193,0,0,-1,0,0,0,0,11.55193,12.70712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,12.70712,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,16.57057,0,0,-1,0,0,0,0,16.57057,18.22762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,18.22762,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,16.97017,0,0,-1,0,0,0,0,16.97017,18.66718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,18.66718,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.743999,0,0,-1,0,0,0,0,5.743999,6.318399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304076,6.318399,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.301278,1.301278,73.61707,0,20.89312,1.301278,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1305863,1.431406,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,22.54309,22.54309,81,0,22.761,22.54309,0,0,0,0,0,0,0,58.45692,55.53407,285.4758,61.83,55.53407,0,55.53407,201.8589,48.06156,0.1308573,24.79739,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,229.9417,111.8107,88.94007,0,88.94007,286.2349,68.15103,0.1309456,0,16.19205,81,132.0507
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,37.62497,37.62497,81,0,22.761,37.62497,96.73274,0,0,0,36.39567,0,0,43.37503,41.20628,141.0017,191.8567,77.60194,0,77.60194,359.8546,85.67949,0.1311487,41.38747,29.11654,81,228.2524
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,68.28014,68.28014,0,-1,0,68.28014,69.41444,0,0,6.408148,47.39628,71.87383,68.28014,0,0,63.39973,261.6985,0,24.47755,-24.47755,334.053,79.53626,0.1311487,75.10815,37.91702,0,309.0948
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,85.57347,68.7,0,-1,0,68.7,85.68643,0,16.87347,25.43082,58.86658,72.31579,68.7,0,0,90.597,237.2209,0,13.44921,-13.44921,319.8763,76.16087,0.1311487,94.13082,47.09326,0,296.0875
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,26.66557,26.66557,0,-1,0,26.66557,336.6444,0,0,0,89.76814,28.06902,26.66557,0,0,105.5406,223.7717,61.69912,0,61.69912,378.4092,90.09724,0.1309114,29.33213,71.81451,0,313.5399
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,15.77476,15.77476,0,-1,0,15.77476,635.0806,39.73596,0,0,100.1824,16.60501,15.77476,0,0,43.84145,279.3009,43.84145,0,43.84145,420.0009,100,0.1307434,17.35223,80.14594,0,379.4833
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,58.71429,58.71429,0,-1,0,58.71429,147.8931,25.02985,0,0,86.83436,61.80451,58.71429,0,0,0,318.7582,0,0,0,420.0009,100,0.1307434,64.58572,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,34.76313,34.76313,0,-1,0,34.76313,165.7328,21.02115,0,0,57.61392,36.59277,34.76313,0,0,0,318.7582,0,0,0,420.0009,100,0.1307434,38.23944,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,15.60823,15.60823,0,-1,0,15.60823,408.8725,47.38803,0,0,63.81775,16.42971,15.60823,0,0,0,318.7582,0,0,0,420.0009,100,0.1307434,17.16905,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,21.59628,21.59628,0,-1,0,21.59628,260.0615,33.43069,0,0,56.16362,22.73293,21.59628,0,0,0,318.7582,0,0,0,420.0009,100,0.1307434,23.75591,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,132.6582,68.7,0,-1,0,68.7,17.75071,0,63.95819,77.22401,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1307434,145.924,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,42.95048,42.95048,0,-1,0,42.95048,8.303628,0,7.105427E-15,0,3.566448,45.21103,42.95048,0,0,66.80117,258.6372,0,41.64458,-41.64458,312.7304,74.45948,0.1307434,47.24553,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,80.60553,68.7,0,-1,0,68.7,0,0,11.90553,19.96609,0,72.31579,68.7,0,0,113.0729,216.9926,0,72.31579,-72.31579,236.5029,56.3101,0.1307434,88.66608,0,0,216.9926
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4238,144.6768,0,0,0,236.5029,56.3101,0.1307434,0,0,0,144.6768
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.91283,52.91283,0,-1,0,52.91283,0,0,7.105427E-15,0,0,55.69772,52.91283,0,0,193.4238,144.6768,0,55.69772,-55.69772,177.7924,42.33143,0.1307434,58.20412,0,0,144.6768
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,70.61089,68.7,0,-1,0,68.7,0,0,1.910894,8.971983,0,72.31579,68.7,0,0,255.3102,88.97908,0,72.31579,-72.31579,101.5648,24.18205,0.1307434,77.67198,0,0,88.97908
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.886375,3.886375,0,-1,0,3.886375,0,0,8.881784E-16,0,0,4.090921,3.886375,0,0,335.661,16.66329,0,4.090921,-4.090921,97.25261,23.15534,0.1307434,4.275013,0,0,16.66329
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,76.5471,11.94375,0,-1,0,11.94375,0,0,64.60335,72.25806,0,12.57237,11.94375,0,0,340.2065,12.57237,0,12.57237,-12.57237,84.00017,20,0.1307434,84.20181,0,0,12.57237
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,16.09438,0,0,-1,0,0,0,0,16.09438,17.70382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307434,17.70382,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,45.6655,0,0,-1,0,0,0,0,45.6655,50.23206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307434,50.23206,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,86.57771,0,0,-1,0,0,0,0,86.57771,95.23548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307434,95.23548,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,65.99601,0,0,-1,0,0,0,0,65.99601,72.59561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307434,72.59561,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.26013,40.26013,81,0,22.761,40.26013,0,7.105427E-15,0,0,0,0,0,40.73987,38.70288,354.1758,0,38.70288,0,38.70288,120.7169,28.74207,0.1309303,44.28614,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.59953,32.59953,81,0,22.761,32.59953,0,0,0,0,0,0,0,48.40047,45.98045,315.4729,34.83259,45.98045,0,45.98045,164.3378,39.12798,0.131152,35.85948,0,81,34.83259
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,47.47789,47.47789,81,0,22.761,47.47789,51.32129,0,0,0,24.36627,0,0,33.52211,31.846,269.4925,76.21499,56.21227,0,56.21227,217.6655,51.82501,0.1314016,52.22568,19.49301,81,100.5813
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,213.2802,126.806,97.1968,0,97.1968,309.8745,73.77948,0.1314558,0,22.79744,81,155.3028
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,116.0834,214.2832,24.38292,0,24.38292,333.0061,79.28701,0.1313626,0,19.50633,0,238.6661
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,69.96512,68.7,0,-1,0,68.7,127.1513,0,1.26512,8.261632,87.35296,72.31579,68.7,0,0,91.70049,236.2278,15.03717,0,15.03717,347.2716,82.68356,0.1313053,76.96163,69.88237,0,323.5807
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,52.00071,52.00071,0,-1,0,52.00071,173.2726,0,0,0,90.10297,54.73758,52.00071,0,0,76.66332,249.7612,35.36539,0,35.36539,380.8222,90.67177,0.1311705,57.20078,72.08238,0,339.8642
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,85.50967,68.7,0,-1,0,68.7,153.3092,0,16.80967,25.36064,105.3234,72.31579,68.7,0,0,41.29793,281.5901,33.00762,0,33.00762,412.136,98.12741,0.131045,94.06064,84.25873,0,386.9135
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,47.7035,47.7035,0,-1,0,47.7035,141.7327,9.106934,0,0,67.61146,50.21421,47.7035,0,0,8.290316,311.2969,8.290316,0,8.290316,420.0009,100,0.1310135,52.47385,54.08916,0,378.9084
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,96.87452,68.7,0,-1,0,68.7,48.5458,0,28.17452,37.86197,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1310135,106.562,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,48.82951,48.82951,0,-1,0,48.82951,35.6967,0,7.105427E-15,0,17.43052,51.39948,48.82951,0,0,43.29425,279.7934,0,33.96896,-33.96896,343.1219,81.69553,0.1310135,53.71246,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,89.30242,68.7,0,-1,0,68.7,66.35822,0,20.60242,29.53266,45.5881,72.31579,68.7,0,0,81.03754,245.8244,0,26.72769,-26.72769,314.9484,74.98757,0.1310135,98.23266,36.47048,0,291.4125
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,23.91422,23.91422,0,-1,0,23.91422,88.43965,0,3.552714E-15,0,21.14965,25.17286,23.91422,0,0,110.735,219.0968,0,4.023211,-4.023211,310.7076,73.97785,0.1310135,26.30564,16.91972,0,240.2464
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,125.878,68.7,0,-1,0,68.7,5.257449,0,57.17802,69.76582,3.611867,72.31579,68.7,0,0,115.2052,215.0735,0,68.70393,-68.70393,238.2873,56.73495,0.1310135,138.4658,2.889494,0,218.6854
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,115.8737,68.7,0,-1,0,68.7,0,0,47.1737,58.76107,0,72.31579,68.7,0,0,191.5429,146.3696,0,72.31579,-72.31579,162.0598,38.58558,0.1310135,127.4611,0,0,146.3696
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,71.39931,68.7,0,-1,0,68.7,0,0,2.699313,9.839244,0,72.31579,68.7,0,0,271.8938,74.05383,0,72.31579,-72.31579,85.83222,20.4362,0.1310135,78.53925,0,0,74.05383
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.35917,1.651137,0,-1,0,1.651137,0,0,45.70803,50.44395,0,1.738039,1.651137,0,0,352.2447,1.738039,0,1.738039,-1.738039,84.00017,20,0.1310135,52.09509,0,0,1.738039
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.01928,0,0,-1,0,0,0,0,49.01928,53.9212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,53.9212,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,50.99102,0,0,-1,0,0,0,0,50.99102,56.09012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,56.09012,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,22.19418,0,0,-1,0,0,0,0,22.19418,24.4136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,24.4136,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,32.03451,0,0,-1,0,0,0,0,32.03451,35.23796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,35.23796,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.96363,0,0,-1,0,0,0,0,43.96363,48.36,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,48.36,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,9.703222,0,0,-1,0,0,0,0,9.703222,10.67354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,10.67354,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,5.234335,0,0,-1,0,0,0,0,5.234335,5.757769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310135,5.757769,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,45.0839,45.0839,81,0,22.761,45.0839,0,0,0,0,0,0,0,35.9161,34.12029,354.1758,0,34.12029,0,34.12029,116.3695,27.70697,0.1311764,49.5923,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,50.38462,50.38462,81,0,22.761,50.38462,0,0,0,0,0,0,0,30.61538,29.08461,320.0555,30.70826,29.08461,0,29.08461,143.9616,34.2765,0.131315,55.42308,0,81,30.70826
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.980262,3.980262,76.29605,0,21.5709,3.980262,541.9461,0,0,0,21.57088,0,0,72.31579,68.7,290.9709,56.88441,90.27087,0,90.27087,229.6001,54.66658,0.1314276,4.378289,17.2567,81,78.45529
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,99.10801,99.10801,81,0,22.761,99.10801,47.30531,0,0,0,46.88335,19.06107,18.10801,0,0,200.7,138.1282,27.82228,0,27.82228,255.9946,60.95098,0.1315364,109.0188,37.50668,81,185.0116
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,5.226432,5.226432,0,-1,0,5.226432,1488.263,0,0,0,77.78306,5.501507,5.226432,0,0,172.8777,163.1683,72.28156,0,72.28156,324.5669,77.27768,0.1312628,5.749075,62.22645,0,240.9513
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,34.82593,34.82593,0,-1,0,34.82593,289.4706,0,0,0,100.8108,36.65887,34.82593,0,0,100.5962,228.2216,64.15195,0,64.15195,385.4268,91.7681,0.131021,38.30853,80.64866,0,329.0325
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,70.79823,68.7,0,-1,0,68.7,149.6696,0,2.09823,9.178053,102.823,72.31579,68.7,0,0,36.44424,285.9584,30.50725,0,30.50725,414.3685,98.65897,0.1309063,77.87805,82.25843,0,388.7815
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.389932,3.389932,0,-1,0,3.389932,3106.031,95.78703,0,0,105.2924,3.56835,3.389932,0,0,5.93699,313.4149,5.93699,0,5.93699,420.0009,100,0.130884,3.728926,84.23389,0,418.7073
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,31.77964,31.77964,0,-1,0,31.77964,332.4664,72.20439,0,0,105.6566,33.45226,31.77964,0,0,0,318.7582,0,0,0,420.0009,100,0.130884,34.95761,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,16.01362,16.01362,0,-1,0,16.01362,557.4522,72.41184,0,0,89.26829,16.85644,16.01362,0,0,0,318.7582,0,0,0,420.0009,100,0.130884,17.61498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.165729,4.165729,0,-1,0,4.165729,1912.757,75.29529,0,0,79.68027,4.384978,4.165729,0,0,0,318.7582,0,0,0,420.0009,100,0.130884,4.582302,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.423219,4.423219,0,-1,0,4.423219,1370.275,55.95426,0,0,60.61028,4.65602,4.423219,0,0,0,318.7582,0,0,0,420.0009,100,0.130884,4.865541,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,8.358959,8.358959,0,-1,0,8.358959,382.2631,23.15431,0,0,31.95321,8.798903,8.358959,0,0,0,318.7582,0,0,0,420.0009,100,0.130884,9.194855,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,36.35157,36.35157,0,-1,0,36.35157,10.17689,0,0,0,3.699459,38.26481,36.35157,0,0,0,318.7582,0,34.56535,-34.56535,383.5658,91.325,0.130884,39.98673,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,92.9007,68.7,0,-1,0,68.7,0,0,24.2007,33.49078,0,72.31579,68.7,0,0,38.40595,284.1929,0,72.31579,-72.31579,307.3382,73.17562,0.130884,102.1908,0,0,284.1929
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.7568,211.8771,0,0,0,307.3382,73.17562,0.130884,0,0,0,211.8771
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,167.5981,68.7,0,-1,0,68.7,0,0,98.89806,115.6579,0,72.31579,68.7,0,0,118.7568,211.8771,0,72.31579,-72.31579,231.1107,55.02625,0.130884,184.3579,0,0,211.8771
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,12.74991,12.74991,0,-1,0,12.74991,0,0,1.776357E-15,0,0,13.42096,12.74991,0,0,199.1077,139.5613,0,13.42096,-13.42096,216.9637,51.65793,0.130884,14.0249,0,0,139.5613
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,15.45874,15.45874,0,-1,0,15.45874,0,0,0,0,0,16.27236,15.45874,0,0,214.0199,126.1403,0,16.27236,-16.27236,199.8112,47.57399,0.130884,17.00462,0,0,126.1403
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,78.10084,68.7,0,-1,0,68.7,0,0,9.400836,17.21092,0,72.31579,68.7,0,0,232.1003,109.868,0,72.31579,-72.31579,123.5836,29.42462,0.130884,85.91092,0,0,109.868
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,18.25331,18.25331,0,-1,0,18.25331,0,0,0,0,0,19.21401,18.25331,0,0,312.4512,37.55218,0,19.21401,-19.21401,103.3303,24.6024,0.130884,20.07864,0,0,37.55218
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,60.90619,17.42126,0,-1,0,17.42126,0,0,43.48493,49.57555,0,18.33817,17.42126,0,0,333.8001,18.33817,0,18.33817,-18.33817,84.00017,20,0.130884,66.99681,0,0,18.33817
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,64.0438,0,0,-1,0,0,0,0,64.0438,70.44818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130884,70.44818,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,62.752,0,0,-1,0,0,0,0,62.752,69.0272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130884,69.0272,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.91234,49.91234,81,0,22.761,49.91234,0,0,0,0,0,0,0,31.08766,29.53328,354.1758,0,29.53328,0,29.53328,112.0179,26.67087,0.1310237,54.90358,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,22.66545,22.66545,81,0,22.761,22.66545,0,0,0,0,0,0,0,58.33455,55.41782,324.6425,26.57995,55.41782,0,55.41782,164.5919,39.18846,0.1312852,24.93199,0,81,26.57995
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,16.24198,16.24198,81,0,22.761,16.24198,141.82,0,0,0,23.03438,0,0,64.75802,61.52011,269.2247,76.45599,84.55449,0,84.55449,244.8073,58.28733,0.1314559,17.86618,18.4275,81,99.49036
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,35.71344,35.71344,81,0,22.761,35.71344,119.2915,0,0,0,42.60311,0,0,45.28656,43.02223,184.6702,152.555,85.62534,0,85.62534,326.0386,77.62809,0.1316217,39.28479,34.08249,81,195.1581
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,97.58566,68.7,0,-1,0,68.7,85.62961,0,28.88565,38.64422,58.82754,72.31579,68.7,0,0,99.04488,229.6178,0,13.48825,-13.48825,311.8208,74.24289,0.1316217,107.3442,47.06203,0,288.4454
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,95.88567,68.7,0,-1,0,68.7,109.3221,0,27.18567,36.77424,75.1043,72.31579,68.7,0,0,114.0318,216.1296,2.788514,0,2.788514,314.4662,74.87275,0.1316112,105.4742,60.08344,0,291.2339
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,154.2769,68.7,0,-1,0,68.7,141.7804,0,85.57686,101.0045,97.40311,72.31579,68.7,0,0,111.2433,218.6393,25.08732,0,25.08732,338.2661,80.53938,0.1315173,169.7045,77.92249,0,316.0424
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5944643,0.5944643,0,-1,0,0.5944643,17380.47,16.53897,0,0,103.3207,0.6257519,0.5944643,0,0,86.15598,241.2178,86.15598,0,86.15598,420.0009,100,0.1311956,0.6539107,82.65656,0,344.5385
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,14.05522,14.05522,0,-1,0,14.05522,653.2618,77.02241,0,0,91.81738,14.79497,14.05522,0,0,0,318.7582,0,0,0,420.0009,100,0.1311956,15.46074,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,39.6527,39.6527,0,-1,0,39.6527,177.4542,28.62571,0,0,70.36539,41.73968,39.6527,0,0,0,318.7582,0,0,0,420.0009,100,0.1311956,43.61797,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,68.10768,68.10768,0,-1,0,68.10768,103.2244,0,0,6.218451,70.30376,71.6923,68.10768,0,0,0,318.7582,0,1.388541,-1.388541,418.5372,99.65151,0.1311956,74.91845,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,46.4017,46.4017,0,-1,0,46.4017,109.4081,0.3804989,0,0,50.76722,48.84389,46.4017,0,0,1.542823,317.3697,1.542823,0,1.542823,420.0009,100,0.1311898,51.04187,40.61377,0,368.1369
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.979514,3.979514,0,-1,0,3.979514,648.4859,21.61762,0,0,25.80659,4.188962,3.979514,0,0,0,318.7582,0,0,0,420.0009,100,0.1311898,4.377465,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,61.16982,61.16982,0,-1,0,61.16982,5.54856,0,0,0,3.394044,64.38928,61.16982,0,0,0,318.7582,0,60.99524,-60.99524,355.7062,84.69179,0.1311898,67.2868,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.77249,257.763,0,0,0,355.7062,84.69179,0.1311898,0,0,0,257.763
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,84.20052,68.7,0,-1,0,68.7,0,0,15.50052,23.92057,0,72.31579,68.7,0,0,67.77249,257.763,0,72.31579,-72.31579,279.4787,66.54241,0.1311898,92.62057,0,0,257.763
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,92.99978,68.7,0,-1,0,68.7,0,0,24.29978,33.59975,0,72.31579,68.7,0,0,148.1234,185.4472,0,72.31579,-72.31579,203.2511,48.39303,0.1311898,102.2998,0,0,185.4472
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.12011,37.12011,0,-1,0,37.12011,0,0,0,0,0,39.07381,37.12011,0,0,228.4742,113.1314,0,39.07381,-39.07381,162.0637,38.58652,0.1311898,40.83213,0,0,113.1314
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,69.09697,68.7,0,-1,0,68.7,0,0,0.3969667,7.306664,0,72.31579,68.7,0,0,271.8896,74.0576,0,72.31579,-72.31579,85.8362,20.43715,0.1311898,76.00666,0,0,74.0576
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.2404,1.741813,0,0,0,85.8362,20.43715,0.1311898,0,0,0,1.741813
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.59794,1.654722,0,-1,0,1.654722,0,0,39.94322,44.10301,0,1.741813,1.654722,0,0,352.2404,1.741813,0,1.741813,-1.741813,84.00017,20,0.1311898,45.75774,0,0,1.741813
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311898,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,9.427263,0,0,-1,0,0,0,0,9.427263,10.36999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311898,10.36999,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,12.4324,0,0,-1,0,0,0,0,12.4324,13.67564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311898,13.67564,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,12.51695,12.51695,81,0,22.761,12.51695,0,0,0,0,0,0,0,68.48306,65.0589,354.1758,0,65.0589,0,65.0589,145.7205,34.69528,0.1314319,13.76864,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,23.83899,23.83899,81,0,22.761,23.83899,0,7.105427E-15,0,0,0,0,0,57.16101,54.30296,289.1169,58.55301,54.30296,0,54.30296,197.2368,46.96104,0.1316846,26.22289,0,81,58.55301
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,234.8139,107.4257,91.05889,0,91.05889,283.6228,67.52911,0.1317592,0,17.88711,81,129.7846
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,49.05194,49.05194,81,0,22.761,49.05194,103.4335,0,0,0,50.73614,0,0,31.94806,30.35066,143.7551,189.3787,81.0868,0,81.0868,360.5485,85.84471,0.1319393,53.95713,40.58891,81,240.1148
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,26.07517,26.07517,0,-1,0,26.07517,252.8804,0,0,0,65.939,27.44755,26.07517,0,0,62.66825,262.3568,38.49145,0,38.49145,397.0647,94.53902,0.1317964,28.68269,52.7512,0,328.2958
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,52.75412,52.75412,0,-1,0,52.75412,196.784,24.10421,0,0,103.8117,55.53066,52.75412,0,0,24.17681,296.9991,24.17681,0,24.17681,420.0009,100,0.1317069,58.02954,83.04934,0,400.8108
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,74.96793,68.7,0,-1,0,68.7,160.9537,38.2594,6.267937,13.76473,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,82.46473,88.46015,0,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,45.58965,45.58965,0,-1,0,45.58965,235.2809,59.27462,0,0,107.2637,47.9891,45.58965,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,50.14861,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,80.82422,68.7,0,-1,0,68.7,139.685,23.64783,12.12422,20.20664,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,88.90664,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,99.13799,68.7,0,-1,0,68.7,113.3017,5.522497,30.43799,40.35179,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,109.0518,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,30.6171,30.6171,0,-1,0,30.6171,150.52,13.85633,0,0,46.08485,32.22852,30.6171,0,0,0,318.7582,0,0,0,420.0009,100,0.1317069,33.67881,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,105.1272,68.7,0,-1,0,68.7,37.74447,0,36.42724,46.93997,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1317069,115.64,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,74.21587,68.7,0,-1,0,68.7,4.929759,0,5.51587,12.93746,3.386744,72.31579,68.7,0,0,51.53926,272.3729,0,68.92905,-68.92905,298.4488,71.0591,0.1317069,81.63746,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,126.6531,68.7,0,-1,0,68.7,0,0,57.95308,70.61839,0,72.31579,68.7,0,0,128.1271,203.4438,0,72.31579,-72.31579,222.2213,52.90972,0.1317069,139.3184,0,0,203.4438
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.91439,44.91439,0,-1,0,44.91439,0,0,0,0,0,47.27831,44.91439,0,0,208.478,131.1281,0,47.27831,-47.27831,172.3856,41.0441,0.1317069,49.40583,0,0,131.1281
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.0094,83.84975,0,0,0,172.3856,41.0441,0.1317069,0,0,0,83.84975
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.869268,5.869268,0,-1,0,5.869268,0,0,8.881784E-16,0,0,6.178177,5.869268,0,0,261.0094,83.84975,0,6.178177,-6.178177,165.8732,39.49354,0.1317069,6.456195,0,0,83.84975
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.34279,51.34279,0,-1,0,51.34279,0,0,7.105427E-15,0,0,54.04504,51.34279,0,0,267.8741,77.67157,0,54.04504,-54.04504,108.9047,25.92964,0.1317069,56.47707,0,0,77.67157
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,14.73523,14.73523,0,-1,0,14.73523,0,0,1.776357E-15,0,0,15.51076,14.73523,0,0,327.9241,23.62652,0,15.51076,-15.51076,92.55493,22.03684,0.1317069,16.20875,0,0,23.62652
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,50.98991,7.709972,0,-1,0,7.709972,0,0,43.27994,48.37893,0,8.115761,7.709972,0,0,345.1583,8.115761,0,8.115761,-8.115761,84.00017,20,0.1317069,56.08891,0,0,8.115761
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,36.5204,0,0,-1,0,0,0,0,36.5204,40.17245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317069,40.17245,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,98.15591,0,0,-1,0,0,0,0,98.15591,107.9715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317069,107.9715,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.86986,0,0,-1,0,0,0,0,40.86986,44.95685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317069,44.95685,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317069,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1317048,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1316195,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,31.46891,31.46891,81,0,22.761,31.46891,153.2493,0,0,0,48.22586,0,0,49.53109,47.05454,330.5682,21.24682,95.2804,0,95.2804,196.7872,46.854,0.1317466,34.6158,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,40.65191,40.65191,0,-1,0,40.65191,192.7192,0,0,0,78.34402,42.79149,40.65191,0,0,235.2878,106.9992,35.55254,0,35.55254,230.5153,54.88449,0.1316155,44.71711,62.67522,0,185.3432
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,56.72975,56.72975,0,-1,0,56.72975,161.0658,0,0,0,91.3722,59.71553,56.72975,0,0,199.7353,138.9965,31.65667,0,31.65667,260.5475,62.03498,0.131499,62.40273,73.09776,0,230.3687
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,57.7491,57.7491,0,-1,0,57.7491,151.9588,0,0,0,87.75484,60.78853,57.7491,0,0,168.0786,167.4875,26.96631,0,26.96631,286.1299,68.12605,0.1314,63.52401,70.20387,0,255.2423
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,141.1123,191.7572,107.9384,0,107.9384,388.5293,92.50678,0.1310049,0,86.35069,0,299.6955
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,91.41569,68.7,0,-1,0,68.7,154.3801,0.5693681,22.71569,31.85726,106.0591,72.31579,68.7,0,0,33.17394,288.9017,33.17394,0,33.17394,420.0009,100,0.1308839,100.5573,84.84728,0,394.9608
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,51.15092,51.15092,0,-1,0,51.15092,161.7719,28.90476,0,0,82.74783,53.84307,51.15092,0,0,0,318.7582,0,0,0,420.0009,100,0.1308839,56.26601,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,49.14664,49.14664,0,-1,0,49.14664,128.0064,11.17753,0,0,62.91084,51.73331,49.14664,0,0,0,318.7582,0,0,0,420.0009,100,0.1308839,54.06131,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,45.66652,45.66652,0,-1,0,45.66652,112.0068,3.079571,0,0,51.14959,48.07001,45.66652,0,0,0,318.7582,0,0,0,420.0009,100,0.1308839,50.23317,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308839,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308839,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,28.72919,28.72919,0,-1,0,28.72919,0,0,3.552714E-15,0,0,30.24125,28.72919,0,0,0,318.7582,0,30.24125,-30.24125,388.1238,92.41023,0.1308839,31.60211,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,190.6303,68.7,0,-1,0,68.7,0,0,121.9303,140.9934,0,72.31579,68.7,0,0,33.60139,288.517,0,72.31579,-72.31579,311.8962,74.26086,0.1308839,209.6934,0,0,288.517
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,65.43059,65.43059,0,-1,0,65.43059,0,0,0,3.273647,0,68.87431,65.43059,0,0,113.9523,216.2012,0,68.87431,-68.87431,239.2963,56.9752,0.1308839,71.97365,0,0,216.2012
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,89.65434,68.7,0,-1,0,68.7,0,0,20.95433,29.91977,0,72.31579,68.7,0,0,190.4793,147.3269,0,72.31579,-72.31579,163.0688,38.82583,0.1308839,98.61977,0,0,147.3269
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,34.47411,34.47411,0,-1,0,34.47411,0,0,7.105427E-15,0,0,36.28854,34.47411,0,0,270.8301,75.01109,0,36.28854,-36.28854,124.8173,29.71835,0.1308839,37.92152,0,0,75.01109
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,60.64138,36.78643,0,-1,0,36.78643,0,0,23.85495,29.91909,0,38.72255,36.78643,0,0,311.1508,38.72255,0,38.72255,-38.72255,84.00017,20,0.1308839,66.70551,0,0,38.72255
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308839,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,32.13946,0,0,-1,0,0,0,0,32.13946,35.35341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308839,35.35341,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,54.63146,0,0,-1,0,0,0,0,54.63146,60.09461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308839,60.09461,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308839,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308839,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.130883,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,37.44126,37.44126,81,0,22.761,37.44126,75.07456,0,0,0,28.10886,0,0,43.55874,41.3808,353.9158,0.2339799,69.48966,0,69.48966,150.1705,35.75481,0.1311047,41.18539,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,59.03517,59.03517,81,0,22.761,59.03517,84.80026,0,0,0,50.06198,0,0,21.96483,20.86659,284.4262,62.77468,70.92857,0,70.92857,217.4592,51.77591,0.1313203,64.93868,40.04958,81,112.8367
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,67.50938,67.50938,0,-1,0,67.50938,117.325,0,0,5.560319,79.20537,71.06251,67.50938,0,0,213.4976,126.6104,8.142864,0,8.142864,225.1842,53.61519,0.1312907,74.26032,63.3643,0,205.8158
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,30.96742,30.96742,0,-1,0,30.96742,252.5767,0,0,0,78.21648,32.59728,30.96742,0,0,205.3547,133.939,45.61919,0,45.61919,268.4624,63.91949,0.1311249,34.06416,62.57318,0,212.1554
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,36.33305,36.33305,0,-1,0,36.33305,262.3225,0,0,0,95.30977,38.24531,36.33305,0,0,159.7355,174.9962,57.06445,0,57.06445,322.5985,76.80901,0.1309181,39.96635,76.24781,0,270.306
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,54.20441,54.20441,0,-1,0,54.20441,203.2103,0,0,0,110.149,57.05727,54.20441,0,0,102.6711,226.3542,53.09169,0,53.09169,372.9657,88.80118,0.1307263,59.62485,88.11916,0,336.5032
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,44.68947,44.68947,0,-1,0,44.68947,235.5749,8.656222,0,0,105.2772,47.04155,44.68947,0,0,49.5794,274.1368,49.5794,0,49.5794,420.0009,100,0.1305477,49.15842,84.22174,0,379.4139
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.500045,6.500045,0,-1,0,6.500045,1411.493,84.90551,0,0,91.74767,6.842153,6.500045,0,0,0,318.7582,0,0,0,420.0009,100,0.1305477,7.150049,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,60.77823,60.77823,0,-1,0,60.77823,118.9256,8.303817,0,0,72.2809,63.97709,60.77823,0,0,0,318.7582,0,0,0,420.0009,100,0.1305477,66.85606,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,19.6433,19.6433,0,-1,0,19.6433,278.6273,34.05444,0,0,54.73159,20.67715,19.6433,0,0,0,318.7582,0,0,0,420.0009,100,0.1305477,21.60762,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305477,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,39.24346,39.24346,0,-1,0,39.24346,8.29751,0,0,0,3.25623,41.3089,39.24346,0,0,0,318.7582,0,38.05267,-38.05267,379.8898,90.44977,0.1305477,43.1678,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,7.731011,7.731011,0,-1,0,7.731011,0,0,8.881784E-16,0,0,8.137906,7.731011,0,0,42.28075,280.7055,0,8.137906,-8.137906,371.3117,88.40737,0.1305477,8.504112,0,0,280.7055
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,19.34641,19.34641,0,-1,0,19.34641,0,0,3.552714E-15,0,0,20.36464,19.34641,0,0,51.32287,272.5677,0,20.36464,-20.36464,349.8455,83.29638,0.1305477,21.28105,0,0,272.5677
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,31.85401,31.85401,0,-1,0,31.85401,0,0,3.552714E-15,0,0,33.53054,31.85401,0,0,73.95025,252.203,0,33.53054,-33.53054,314.5012,74.88109,0.1305477,35.03941,0,0,252.203
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,22.7339,22.7339,0,-1,0,22.7339,0,0,3.552714E-15,0,0,23.93042,22.7339,0,0,111.2064,218.6725,0,23.93042,-23.93042,289.2763,68.87518,0.1305477,25.00728,0,0,218.6725
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,31.09803,31.09803,0,-1,0,31.09803,0,0,3.552714E-15,0,0,32.73476,31.09803,0,0,137.7957,194.7421,0,32.73476,-32.73476,254.7708,60.6596,0.1305477,34.20783,0,0,194.7421
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,45.63148,45.63148,0,-1,0,45.63148,0,0,7.105427E-15,0,0,48.03313,45.63148,0,0,174.1677,162.0073,0,48.03313,-48.03313,204.1395,48.60454,0.1305477,50.19463,0,0,162.0073
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,31.94858,31.94858,0,-1,0,31.94858,0,0,0,0,0,33.63009,31.94858,0,0,227.5379,113.9742,0,33.63009,-33.63009,168.6902,40.16426,0.1305477,35.14344,0,0,113.9742
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,17.78909,17.78909,0,-1,0,17.78909,0,0,3.552714E-15,0,0,18.72536,17.78909,0,0,264.9046,80.34406,0,18.72536,-18.72536,148.952,35.46469,0.1305477,19.568,0,0,80.34406
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,21.00331,21.00331,0,-1,0,21.00331,0,0,0,0,0,22.10874,21.00331,0,0,285.7106,61.6187,0,22.10874,-22.10874,125.6473,29.91597,0.1305477,23.10364,0,0,61.6187
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,33.91515,33.91515,0,-1,0,33.91515,0,0,7.105427E-15,0,0,35.70016,33.91515,0,0,310.2758,39.50996,0,35.70016,-35.70016,88.01604,20.95616,0.1305477,37.30667,0,0,39.50996
