Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,39.80483,39.80483,81,0,22.761,39.80483,0,0,0,0,0,0,0,41.19517,39.13541,349.9427,3.809796,39.13541,0,39.13541,125.1432,29.79593,0.1307258,43.78531,0,81,3.809796
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,38.67822,38.67822,81,0,22.761,38.67822,3.113786,0,0,0,1.204357,0,0,42.32178,40.20569,310.8073,39.03167,41.41005,0,41.41005,164.4282,39.14949,0.130913,42.54604,0.9634857,81,40.23603
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,35.76763,35.76763,81,0,22.761,35.76763,42.98959,0,0,0,15.37636,0,0,45.23237,42.97075,269.3972,76.30071,58.34711,0,58.34711,219.7811,52.32873,0.1311651,39.34439,12.30109,81,91.67707
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,29.09743,29.09743,81,0,22.761,29.09743,145.0955,0,0,0,42.21905,0,0,51.90257,49.30744,211.0501,128.8131,91.5265,0,91.5265,306.6107,73.00242,0.131304,32.00717,33.77524,81,171.0322
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,119.5236,211.187,49.3412,0,49.3412,353.4199,84.14744,0.1311268,0,39.47296,0,260.5281
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,54.90951,54.90951,0,-1,0,54.90951,133.4807,0,0,0,73.2936,57.79948,54.90951,0,0,70.18244,255.594,15.49412,0,15.49412,368.1189,87.64719,0.1310713,60.40046,58.63488,0,328.8876
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,77.36084,68.7,0,-1,0,68.7,104.7422,0,8.660841,16.39692,71.95786,72.31579,68.7,0,0,54.68832,269.5387,0,0.3579292,-0.3579292,367.7416,87.55736,0.1310713,85.09692,57.56629,0,341.4966
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,49.39914,49.39914,0,-1,0,49.39914,108.8818,0,0,0,53.78667,51.9991,49.39914,0,0,55.08602,269.1808,1.787569,0,1.787569,369.4375,87.96113,0.1310649,54.33905,43.02933,0,322.9675
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,83.88023,68.7,0,-1,0,68.7,114.8722,0,15.18022,23.56824,78.91722,72.31579,68.7,0,0,53.29845,270.7896,6.60143,0,6.60143,375.7002,89.45224,0.1310412,92.26824,63.13378,0,349.7068
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,13.62386,13.62386,0,-1,0,13.62386,641.7065,26.38727,0,0,87.42519,14.3409,13.62386,0,0,46.69703,276.7309,46.69703,0,46.69703,420.0009,100,0.1308742,14.98624,69.94016,0,364.1561
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308742,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,59.60497,59.60497,0,-1,0,59.60497,71.06015,0,0,0,42.35538,62.74208,59.60497,0,0,0,318.7582,0,20.38669,-20.38669,398.5114,94.88347,0.1308742,65.56547,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,50.49264,50.49264,0,-1,0,50.49264,45.46116,0,0,0,22.95454,53.15015,50.49264,0,0,22.65188,298.3715,0,30.19561,-30.19561,366.6824,87.30516,0.1308742,55.5419,18.36363,0,321.3261
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,31.80257,31.80257,0,-1,0,31.80257,9.46001,0,3.552714E-15,0,3.008526,33.47639,31.80257,0,0,56.20256,268.1759,0,30.46786,-30.46786,334.5665,79.65852,0.1308742,34.98283,2.406821,0,271.1844
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,106.6659,68.7,0,-1,0,68.7,0,0,37.9659,48.63249,0,72.31579,68.7,0,0,90.05574,237.7081,0,72.31579,-72.31579,258.3389,61.50915,0.1308742,117.3325,0,0,237.7081
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,75.50688,68.7,0,-1,0,68.7,0,0,6.806884,14.35757,0,72.31579,68.7,0,0,170.4066,165.3923,0,72.31579,-72.31579,182.1114,43.35977,0.1308742,83.05757,0,0,165.3923
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,78.1577,68.7,0,-1,0,68.7,0,0,9.457701,17.27347,0,72.31579,68.7,0,0,250.7575,93.07648,0,72.31579,-72.31579,105.8839,25.21039,0.1308742,85.97347,0,0,93.07648
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.1084,20.76069,0,0,0,105.8839,25.21039,0.1308742,0,0,0,20.76069
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,30.26978,19.72266,0,-1,0,19.72266,0,0,10.54712,13.5741,0,20.76069,19.72266,0,0,331.1084,20.76069,0,20.76069,-20.76069,84.00017,20,0.1308742,33.29676,0,0,20.76069
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,9.728099,0,0,-1,0,0,0,0,9.728099,10.70091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308742,10.70091,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.890719,0,0,-1,0,0,0,0,5.890719,6.479791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308742,6.479791,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.104019,0,0,-1,0,0,0,0,4.104019,4.514421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308742,4.514421,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308742,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,14.64279,0,0,-1,0,0,0,0,14.64279,16.10707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308742,16.10707,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,45.2654,45.2654,81,0,22.761,45.2654,0,0,0,0,0,0,0,35.7346,33.94786,354.1758,0,33.94786,0,33.94786,116.2059,27.66803,0.131027,49.79195,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,70.41793,70.41793,81,0,22.761,70.41793,2.209548,0,0,0,1.555918,0,0,10.58207,10.05296,320.2279,30.55308,11.60888,0,11.60888,127.2191,30.2902,0.1310779,77.45972,1.244735,81,32.109
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,40.83272,40.83272,81,0,22.761,40.83272,27.40555,0,0,0,11.19043,0,0,40.16728,38.15892,308.619,41.00107,49.34935,0,49.34935,174.036,41.43706,0.1312906,44.91599,8.952344,81,52.1915
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,41.5461,41.5461,81,0,22.761,41.5461,53.67369,0,0,0,22.29932,0,0,39.4539,37.4812,259.2697,85.41549,59.78053,0,59.78053,230.7488,54.94008,0.1315406,45.70071,17.83946,81,107.7148
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.930481,4.930481,0,-1,0,4.930481,1172.714,0,0,0,57.82042,5.18998,4.930481,0,0,199.4892,139.218,52.63044,0,52.63044,280.6784,66.82806,0.1313527,5.423529,46.25634,0,197.0384
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,23.69015,23.69015,0,-1,0,23.69015,409.5545,0,0,0,97.02406,24.937,23.69015,0,0,146.8587,186.5854,72.08706,0,72.08706,349.0662,83.11083,0.1310962,26.05916,77.61925,0,283.6094
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,33.25084,0,0,108.0225,0,0,0,0,74.77168,251.4637,74.77168,0,74.77168,420.0009,100,0.1308312,0,86.41801,0,359.4862
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,81.64577,68.7,0,-1,0,68.7,174.3329,47.45094,12.94577,21.11035,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1308312,89.81035,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,32.81353,32.81353,0,-1,0,32.81353,224.5328,39.13659,0,0,73.67715,34.54056,32.81353,0,0,0,318.7582,0,0,0,420.0009,100,0.1308312,36.09489,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,128.6583,68.7,0,-1,0,68.7,97.40517,0,59.95832,72.82415,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1308312,141.5242,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,31.60234,31.60234,0,-1,0,31.60234,147.0058,7.193386,0,0,46.45728,33.26562,31.60234,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.13081,34.76258,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,80.29702,68.7,0,-1,0,68.7,56.81876,0,11.59702,19.62672,39.03448,72.31579,68.7,0,0,0,318.7582,0,33.2813,-33.2813,384.9193,91.64726,0.13081,88.32672,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,0,0,0,23.6265,0,0,0,0,36.97923,285.4769,23.6265,0,23.6265,407.3333,96.98393,0.1307265,0,18.9012,0,309.1034
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,24.75469,24.75469,0,-1,0,24.75469,12.45338,0,0,0,3.082796,26.05757,24.75469,0,0,13.35272,306.7408,0,22.97477,-22.97477,383.1158,91.21786,0.1307265,27.23016,2.466237,0,309.8236
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,63.27112,63.27112,0,-1,0,63.27112,0,0,0,0.8982283,0,66.60117,63.27112,0,0,38.88025,283.766,0,66.60117,-66.60117,312.912,74.50271,0.1307265,69.59823,0,0,283.766
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,19.24484,19.24484,0,-1,0,19.24484,0,0,0,0,0,20.25773,19.24484,0,0,112.8816,217.1648,0,20.25773,-20.25773,291.5585,69.41855,0.1307265,21.16932,0,0,217.1648
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,100.5052,68.7,0,-1,0,68.7,0,0,31.80519,41.85571,0,72.31579,68.7,0,0,135.3901,196.9071,0,72.31579,-72.31579,215.3309,51.26917,0.1307265,110.5557,0,0,196.9071
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,32.23186,32.23186,0,-1,0,32.23186,0,0,0,0,0,33.92827,32.23186,0,0,215.741,124.5913,0,33.92827,-33.92827,179.5674,42.75406,0.1307265,35.45504,0,0,124.5913
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,17.53986,17.53986,0,-1,0,17.53986,0,0,3.552714E-15,0,0,18.46301,17.53986,0,0,253.4391,90.66304,0,18.46301,-18.46301,160.1057,38.12032,0.1307265,19.29384,0,0,90.66304
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.9536,72.20003,0,0,0,160.1057,38.12032,0.1307265,0,0,0,72.20003
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.60919,54.60919,0,-1,0,54.60919,0,0,7.105427E-15,0,0,57.48336,54.60919,0,0,273.9536,72.20003,0,57.48336,-57.48336,99.5129,23.6935,0.1307265,60.07011,0,0,72.20003
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,53.20617,13.98084,0,-1,0,13.98084,0,0,39.22533,44.54595,0,14.71667,13.98084,0,0,337.8239,14.71667,0,14.71667,-14.71667,84.00017,20,0.1307265,58.52679,0,0,14.71667
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,25.79685,0,0,-1,0,0,0,0,25.79685,28.37654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307265,28.37654,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.82213,0,0,-1,0,0,0,0,50.82213,55.90434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307265,55.90434,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307265,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,25.9909,25.9909,81,0,22.761,25.9909,6.383048,0,0,0,1.659012,0,0,55.0091,52.25865,354.1758,0,53.91766,0,53.91766,135.151,32.17873,0.1309654,28.58999,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,43.62469,43.62469,81,0,22.761,43.62469,47.37249,0,0,0,20.6661,0,0,37.37531,35.50655,300.2581,48.52589,56.17265,0,56.17265,188.441,44.86681,0.1311989,47.98716,16.53288,81,69.19199
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,42.65112,42.65112,81,0,22.761,42.65112,119.0382,0,0,0,50.77114,0,0,38.34888,36.43143,244.0855,99.08128,87.20258,0,87.20258,271.1686,64.56383,0.1313504,46.91623,40.61691,81,149.8524
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,8.047172,8.047172,0,-1,0,8.047172,1049.075,0,0,0,84.42088,8.470707,8.047172,0,0,156.8829,177.5636,75.95016,0,75.95016,343.2213,81.71919,0.1310828,8.851889,67.5367,0,261.9845
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,82.67146,68.7,0,-1,0,68.7,145.5982,0,13.97146,22.2386,100.0259,72.31579,68.7,0,0,80.93276,245.9187,27.71016,0,27.71016,369.5094,87.97826,0.1309855,90.9386,80.02076,0,345.9447
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,27.76079,27.76079,0,-1,0,27.76079,389.9474,25.80798,0,0,108.2525,29.22188,27.76079,0,0,53.22261,270.8579,53.22261,0,53.22261,420.0009,100,0.130799,30.53686,86.60197,0,379.1104
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,32.21095,32.21095,0,-1,0,32.21095,350.6851,79.05272,0,0,112.959,33.90626,32.21095,0,0,0,318.7582,0,0,0,420.0009,100,0.130799,35.43204,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,43.65361,43.65361,0,-1,0,43.65361,218.0952,49.25526,0,0,95.20643,45.95116,43.65361,0,0,0,318.7582,0,0,0,420.0009,100,0.130799,48.01897,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,40.17922,40.17922,0,-1,0,40.17922,235.3264,52.25838,0,0,94.5523,42.29391,40.17922,0,0,0,318.7582,0,0,0,420.0009,100,0.130799,44.19714,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130799,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,64.79201,64.79201,0,-1,0,64.79201,68.69547,0,0,2.57121,44.50917,68.20212,64.79201,0,0,0,318.7582,0,23.69295,-23.69295,395.0263,94.05369,0.130799,71.27121,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,0,0,0,26.19575,0,0,0,0,26.32549,295.0653,26.19575,0,26.19575,419.8777,99.9707,0.1307074,0,20.9566,0,321.261
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,22.60071,22.60071,0,-1,0,22.60071,13.60146,0,0,0,3.074027,23.79022,22.60071,0,0,0.1297449,318.6414,0,20.7162,-20.7162,398.041,94.77147,0.1307074,24.86078,2.459221,0,321.7155
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,31.0997,31.0997,0,-1,0,31.0997,0,0,3.552714E-15,0,0,32.73652,31.0997,0,0,23.14774,297.9253,0,32.73652,-32.73652,363.5336,86.55546,0.1307074,34.20967,0,0,297.9253
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,76.20187,68.7,0,-1,0,68.7,0,0,7.501867,15.12205,0,72.31579,68.7,0,0,59.52166,265.1887,0,72.31579,-72.31579,287.3061,68.40607,0.1307074,83.82205,0,0,265.1887
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.8725,192.8729,0,0,0,287.3061,68.40607,0.1307074,0,0,0,192.8729
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,56.62667,56.62667,0,-1,0,56.62667,0,0,7.105427E-15,0,0,59.60703,56.62667,0,0,139.8725,192.8729,0,59.60703,-59.60703,224.4748,53.44627,0.1307074,62.28934,0,0,192.8729
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,24.67183,24.67183,0,-1,0,24.67183,0,0,3.552714E-15,0,0,25.97034,24.67183,0,0,206.1026,133.2659,0,25.97034,-25.97034,197.0996,46.92839,0.1307074,27.13901,0,0,133.2659
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,90.50051,68.7,0,-1,0,68.7,0,0,21.80051,30.85056,0,72.31579,68.7,0,0,234.9585,107.2956,0,72.31579,-72.31579,120.8721,28.77901,0.1307074,99.55056,0,0,107.2956
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,8.70803,8.70803,0,-1,0,8.70803,0,0,0,0,0,9.166348,8.70803,0,0,315.3094,34.97979,0,9.166348,-9.166348,111.2099,26.4785,0.1307074,9.578834,0,0,34.97979
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,35.18094,24.52277,0,-1,0,24.52277,0,0,10.65817,14.17626,0,25.81344,24.52277,0,0,325.4942,25.81344,0,25.81344,-25.81344,84.00017,20,0.1307074,38.69903,0,0,25.81344
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307074,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,100.563,0,0,-1,0,0,0,0,100.563,110.6193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307074,110.6193,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,12.46134,12.46134,81,0,22.761,12.46134,0,0,0,0,0,0,0,68.53867,65.11173,354.1758,0,65.11173,0,65.11173,145.7706,34.70721,0.130936,13.70747,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,22.01388,22.01388,81,0,22.761,22.01388,2.389289,0,0,0,0.5259752,0,0,58.98612,56.03682,289.0641,58.60056,56.56279,0,56.56279,199.4308,47.48342,0.1311843,24.21527,0.4207801,81,59.12653
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,89.20537,89.20537,81,0,22.761,89.20537,29.67205,0,0,0,26.46906,8.637233,8.205372,0,0,232.5013,109.5071,17.83183,0,17.83183,216.3475,51.51121,0.1312489,98.12591,21.17525,81,135.9761
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,64.04475,64.04475,81,0,22.761,64.04475,85.82839,0,0,0,54.96857,0,0,16.95526,16.10749,214.6694,125.5557,71.07607,0,71.07607,283.7762,67.56563,0.1314549,70.44922,43.97486,81,180.5243
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,16.81793,16.81793,0,-1,0,16.81793,452.7604,0,0,0,76.14494,17.70309,16.81793,0,0,143.5934,189.5242,58.44185,0,58.44185,339.219,80.76627,0.1312509,18.49973,60.91595,0,265.6691
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,49.72021,49.72021,0,-1,0,49.72021,195.4514,0,0,0,97.17884,52.33706,49.72021,0,0,85.15154,242.1218,44.84178,0,44.84178,381.7596,90.89497,0.1310949,54.69223,77.74307,0,339.3007
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,61.29212,61.29212,0,-1,0,61.29212,151.5425,0,0,0,92.88361,64.51802,61.29212,0,0,40.30975,282.4795,28.36559,0,28.36559,408.6696,97.30209,0.1309964,67.42133,74.30689,0,375.3631
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,65.50961,65.50961,0,-1,0,65.50961,147.8596,15.96063,0,3.36057,96.86227,68.95748,65.50961,0,0,11.94416,308.0085,11.94416,0,11.94416,420.0009,100,0.1309549,72.06057,77.48982,0,404.8708
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,36.23354,36.23354,0,-1,0,36.23354,268.6961,59.21756,0,0,97.35812,38.14057,36.23354,0,0,0,318.7582,0,0,0,420.0009,100,0.1309549,39.8569,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,10.62517,10.62517,0,-1,0,10.62517,907.7202,85.26244,0,0,96.44682,11.18439,10.62517,0,0,0,318.7582,0,0,0,420.0009,100,0.1309549,11.68769,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.561489,5.561489,0,-1,0,5.561489,1258.41,64.13215,0,0,69.98634,5.854199,5.561489,0,0,0,318.7582,0,0,0,420.0009,100,0.1309549,6.117638,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,51.29715,51.29715,0,-1,0,51.29715,82.22588,0,7.105427E-15,0,42.17953,53.99701,51.29715,0,0,0,318.7582,0,11.81747,-11.81747,407.5441,97.03413,0.1309549,56.42687,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,36.49353,36.49353,0,-1,0,36.49353,73.95051,0,7.105427E-15,0,26.98715,38.41424,36.49353,0,0,13.13052,306.9408,0,11.42709,-11.42709,395.4989,94.16622,0.1309549,40.14288,21.58972,0,333.9279
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,51.38599,51.38599,0,-1,0,51.38599,5.883498,0,7.105427E-15,0,3.023294,54.09052,51.38599,0,0,25.82729,295.5137,0,51.06723,-51.06723,341.6693,81.34968,0.1309549,56.52459,2.418635,0,298.537
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,8.333798,8.333798,0,-1,0,8.333798,0,0,1.776357E-15,0,0,8.772419,8.333798,0,0,82.56865,244.4464,0,8.772419,-8.772419,332.4224,79.14803,0.1309549,9.167178,0,0,244.4464
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,36.02121,36.02121,0,-1,0,36.02121,0,0,0,0,0,37.91707,36.02121,0,0,92.31578,235.674,0,37.91707,-37.91707,292.4543,69.63184,0.1309549,39.62334,0,0,235.674
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,48.06047,48.06047,0,-1,0,48.06047,0,0,7.105427E-15,0,0,50.58997,48.06047,0,0,134.4459,197.757,0,50.58997,-50.58997,239.1278,56.93507,0.1309549,52.86652,0,0,197.757
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,58.46541,58.46541,0,-1,0,58.46541,0,0,0,0,0,61.54254,58.46541,0,0,190.6569,147.167,0,61.54254,-61.54254,174.2563,41.4895,0.1309549,64.31195,0,0,147.167
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,66.27742,66.27742,0,-1,0,66.27742,0,0,0,4.205165,0,69.76571,66.27742,0,0,259.0375,85.62445,0,69.76571,-69.76571,100.7168,23.98013,0.1309549,72.90517,0,0,85.62445
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,28.25506,15.0658,0,-1,0,15.0658,0,0,13.18925,16.01476,0,15.85874,15.0658,0,0,336.555,15.85874,0,15.85874,-15.85874,84.00017,20,0.1309549,31.08056,0,0,15.85874
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309549,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,59.60217,0,0,-1,0,0,0,0,59.60217,65.56239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309549,65.56239,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,61.04831,0,0,-1,0,0,0,0,61.04831,67.15314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309549,67.15314,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,20.58033,0,0,-1,0,0,0,0,20.58033,22.63836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309549,22.63836,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309549,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,60.79456,60.79456,81,0,22.761,60.79456,3.018417,0,0,0,1.835034,0,0,20.20544,19.19517,354.1758,0,21.0302,0,21.0302,103.9512,24.75023,0.1310454,66.87402,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,31.58478,31.58478,81,0,22.761,31.58478,68.03098,0,0,0,21.48744,0,0,49.41522,46.94446,333.1456,18.92718,68.43189,0,68.43189,168.8714,40.20739,0.1312596,34.74326,17.18995,81,40.41462
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,83.36457,83.36457,81,0,22.761,83.36457,62.186,0,0,0,51.84109,2.489025,2.364574,0,0,264.7137,80.51588,49.35207,0,49.35207,215.6908,51.35486,0.1314365,91.70103,41.47288,81,132.357
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,27.51448,27.51448,0,-1,0,27.51448,282.6011,0,0,0,77.75623,28.96261,27.51448,0,0,215.3616,124.9327,48.79362,0,48.79362,261.9805,62.37619,0.1312675,30.26593,62.20499,0,202.689
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,65.98171,65.98171,0,-1,0,65.98171,137.1539,0,0,3.879884,90.49651,69.45444,65.98171,0,0,166.568,168.847,21.04207,0,21.04207,281.9428,67.1291,0.1311947,72.57989,72.3972,0,259.3435
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,126.0854,68.7,0,-1,0,68.7,146.918,0,57.38538,69.99391,100.9326,72.31579,68.7,0,0,145.526,187.7849,28.61685,0,28.61685,309.0911,73.59298,0.1310959,138.6939,80.74612,0,288.7175
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,63.64255,63.64255,0,-1,0,63.64255,153.6961,0,0,1.306801,97.81609,66.99216,63.64255,0,0,116.9091,213.54,30.82393,0,30.82393,338.3333,80.55538,0.1309896,70.0068,78.25287,0,311.3561
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,10.66937,10.66937,0,-1,0,10.66937,797.8735,0,0,0,85.12807,11.23092,10.66937,0,0,86.08517,241.2816,73.89716,0,73.89716,408.4383,97.24702,0.1307355,11.73631,68.10246,0,326.4096
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,43.99607,43.99607,0,-1,0,43.99607,204.8584,31.62998,0,0,90.12965,46.31165,43.99607,0,0,12.18801,307.789,12.18801,0,12.18801,420.0009,100,0.1306937,48.39568,72.10371,0,397.9187
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,56.12785,56.12785,0,-1,0,56.12785,111.1016,3.276977,0,0,62.35893,59.08195,56.12785,0,0,0,318.7582,0,0,0,420.0009,100,0.1306937,61.74064,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,100.2145,68.7,0,-1,0,68.7,74.80891,0,31.51446,41.53591,51.39372,72.31579,68.7,0,0,0,318.7582,0,20.92207,-20.92207,397.9471,94.74911,0.1306937,110.2359,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,39.35431,39.35431,0,-1,0,39.35431,52.54038,0,0,0,20.6769,41.42559,39.35431,0,0,23.24674,297.8362,0,20.74869,-20.74869,376.076,89.54173,0.1306937,43.28974,16.54152,0,318.5131
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,109.0028,68.7,0,-1,0,68.7,4.339748,0,40.30283,51.20311,2.981407,72.31579,68.7,0,0,46.30083,277.0875,0,69.33438,-69.33438,302.9911,72.14061,0.1306937,119.9031,2.385125,0,280.0689
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,37.28041,37.28041,0,-1,0,37.28041,0,0,7.105427E-15,0,0,39.24254,37.28041,0,0,123.339,207.7531,0,39.24254,-39.24254,261.6259,62.29175,0.1306937,41.00845,0,0,207.7531
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,106.4071,68.7,0,-1,0,68.7,0,0,37.70712,48.34783,0,72.31579,68.7,0,0,166.9419,168.5105,0,72.31579,-72.31579,185.3983,44.14238,0.1306937,117.0478,0,0,168.5105
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2927,96.19476,0,0,0,185.3983,44.14238,0.1306937,0,0,0,96.19476
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,21.98749,21.98749,0,-1,0,21.98749,0,0,3.552714E-15,0,0,23.14473,21.98749,0,0,247.2927,96.19476,0,23.14473,-23.14473,161.0017,38.33365,0.1306937,24.18624,0,0,96.19476
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,5.158287,5.158287,0,-1,0,5.158287,0,0,0,0,0,5.429776,5.158287,0,0,273.0091,73.05003,0,5.429776,-5.429776,155.2782,36.97092,0.1306937,5.674116,0,0,73.05003
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,40.49079,40.49079,0,-1,0,40.49079,0,0,0,0,0,42.62188,40.49079,0,0,279.0422,67.62025,0,42.62188,-42.62188,110.3508,26.27394,0.1306937,44.53987,0,0,67.62025
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,26.69068,23.74846,0,-1,0,23.74846,0,0,2.942224,5.611292,0,24.99838,23.74846,0,0,326.3998,24.99838,0,24.99838,-24.99838,84.00017,20,0.1306937,29.35975,0,0,24.99838
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,27.95464,0,0,-1,0,0,0,0,27.95464,30.7501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306937,30.7501,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,17.58671,0,0,-1,0,0,0,0,17.58671,19.34538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306937,19.34538,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,18.28942,0,0,-1,0,0,0,0,18.28942,20.11837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306937,20.11837,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,73.65897,73.65897,81,0,22.761,73.65897,0,0,0,0.02486042,0,0,0,7.341036,6.973984,354.1758,0,6.973984,0,6.973984,90.61627,21.57526,0.130724,81.02486,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,41.07541,41.07541,81,0,22.761,41.07541,4.584111,0,0,0,1.882942,0,0,39.92459,37.92836,347.2018,6.276586,39.8113,0,39.8113,128.3846,30.5677,0.1308949,45.18295,1.506354,81,8.159528
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,61.68676,61.68676,81,0,22.761,61.68676,32.50493,0,0,0,20.05124,0,0,19.31324,18.34758,307.3905,42.10676,38.39882,0,38.39882,164.8129,39.24109,0.1310456,67.85544,16.04099,81,62.15799
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,72.44983,72.44983,81,0,22.761,72.44983,77.42027,0,0,0,56.09085,0,0,8.550172,8.122663,268.9917,76.66569,64.21352,0,64.21352,225.7312,53.74541,0.1312721,79.69481,44.87268,81,132.7565
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,33.28014,33.28014,0,-1,0,33.28014,230.6886,0,0,0,76.77351,35.03173,33.28014,0,0,204.7782,134.4579,41.74178,0,41.74178,265.3309,63.1739,0.131129,36.60816,61.41881,0,211.2314
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,50.96892,50.96892,0,-1,0,50.96892,194.4395,0,0,0,99.10372,53.6515,50.96892,0,0,163.0364,172.0255,45.45222,0,45.45222,308.4507,73.44049,0.1309736,56.06581,79.28297,0,271.1292
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,55.15509,55.15509,0,-1,0,55.15509,165.3585,0,0,0,91.20362,58.05799,55.15509,0,0,117.5842,212.9325,33.14563,0,33.14563,339.8954,80.92731,0.1308604,60.6706,72.9629,0,304.1361
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,49.23251,49.23251,0,-1,0,49.23251,215.2084,0,0,0,105.9525,51.82369,49.23251,0,0,84.43855,242.7635,54.12881,0,54.12881,391.2465,93.15374,0.1306762,54.15576,84.762,0,348.716
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,48.99217,48.99217,0,-1,0,48.99217,215.2943,23.5969,0,0,105.4773,51.57071,48.99217,0,0,30.30974,291.4795,30.30974,0,30.30974,420.0009,100,0.1305732,53.89138,84.38187,0,396.9568
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,86.15267,68.7,0,-1,0,68.7,126.0834,14.30348,17.45267,26.06794,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1305732,94.76794,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,81.87744,68.7,0,-1,0,68.7,103.3852,0,13.17744,21.36519,71.02561,72.31579,68.7,0,0,0,318.7582,0,1.290178,-1.290178,418.6409,99.6762,0.1305732,90.06519,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,60.12039,60.12039,0,-1,0,60.12039,75.58317,0,0,0,45.4409,63.28462,60.12039,0,0,1.433531,317.468,0,17.84373,-17.84373,399.8319,95.19789,0.1305732,66.13242,36.35271,0,362.9089
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,0,0,0,17.16792,0,0,0,0,21.25989,299.6243,17.16792,0,17.16792,416.1189,99.07572,0.1305149,0,13.73434,0,316.7922
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,158.8749,68.7,0,-1,0,68.7,4.319413,0,90.17492,106.0624,2.967437,72.31579,68.7,0,0,4.091968,315.0754,0,69.34835,-69.34835,343.0193,81.67109,0.1305149,174.7624,2.37395,0,318.0429
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,43.21926,43.21926,0,-1,0,43.21926,0,0,7.105427E-15,0,0,45.49396,43.21926,0,0,81.14569,245.7271,0,45.49396,-45.49396,295.0644,70.2533,0.1305149,47.54118,0,0,245.7271
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.911468,6.911468,0,-1,0,6.911468,0,0,8.881784E-16,0,0,7.275229,6.911468,0,0,131.6945,200.2331,0,7.275229,-7.275229,287.3957,68.42741,0.1305149,7.602614,0,0,200.2331
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,98.24979,68.7,0,-1,0,68.7,0,0,29.54979,39.37477,0,72.31579,68.7,0,0,139.7781,192.9579,0,72.31579,-72.31579,211.1681,50.27803,0.1305149,108.0748,0,0,192.9579
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,31.02492,31.02492,0,-1,0,31.02492,0,0,3.552714E-15,0,0,32.65781,31.02492,0,0,220.129,120.6421,0,32.65781,-32.65781,176.7438,42.08177,0.1305149,34.12741,0,0,120.6421
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,16.72877,16.72877,0,-1,0,16.72877,0,0,0,0,0,17.60923,16.72877,0,0,256.4154,87.98432,0,17.60923,-17.60923,158.182,37.66231,0.1305149,18.40165,0,0,87.98432
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,78.97173,66.85634,0,-1,0,66.85634,0,0,12.1154,20.01257,0,70.37509,66.85634,0,0,275.9813,70.37509,0,70.37509,-70.37509,84.00017,20,0.1305149,86.8689,0,0,70.37509
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305149,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305149,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305149,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,41.676,0,0,-1,0,0,0,0,41.676,45.8436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305149,45.8436,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,22.63555,22.63555,81,0,22.761,22.63555,0,0,0,0,0,0,0,58.36444,55.44622,354.1758,0,55.44622,0,55.44622,136.6011,32.524,0.1307529,24.89911,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,38.25034,38.25034,81,0,22.761,38.25034,2.853092,0,0,0,1.091317,0,0,42.74966,40.61217,298.7296,49.9016,41.70349,0,41.70349,176.1645,41.94384,0.1309306,42.07537,0.8730538,81,50.99292
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,58.54232,58.54232,81,0,22.761,58.54232,40.01239,0,0,0,23.42418,0,0,22.45768,21.3348,257.0261,87.43475,44.75898,0,44.75898,218.6266,52.05384,0.1311043,64.39655,18.73934,81,110.8589
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,212.2671,127.7178,118.2836,0,118.2836,330.8403,78.77134,0.1310818,0,39.66692,81,177.3015
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,65.02353,65.02353,0,-1,0,65.02353,99.34025,0,0,2.825881,64.59454,68.44582,65.02353,0,0,93.98347,234.1731,0,3.851286,-3.851286,326.7807,77.80477,0.1310818,71.52588,51.67562,0,298.7676
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,46.59457,46.59457,0,-1,0,46.59457,155.0977,0,0,0,72.2671,49.04692,46.59457,0,0,98.26267,230.3218,23.22018,0,23.22018,348.8093,83.04966,0.1310033,51.25403,57.81368,0,302.5889
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,16.80389,0,0,91.84639,0,0,0,0,75.0425,251.22,75.0425,0,75.0425,420.0009,100,0.1307502,0,73.47711,0,343.0664
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.8145379,0.8145379,0,-1,0,0.8145379,11102.98,89.5806,0,0,90.43801,0.8574083,0.8145379,0,0,0,318.7582,0,0,0,420.0009,100,0.1307502,0.8959917,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,155.5574,68.7,0,-1,0,68.7,140.2922,24.06496,86.85746,102.4132,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1307502,171.1132,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,69.911,68.7,0,-1,0,68.7,132.7357,18.87366,1.211006,8.202106,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1307502,76.90211,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,85.00777,68.7,0,-1,0,68.7,98.63486,0,16.30778,24.80855,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1307502,93.50855,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,21.81754,21.81754,0,-1,0,21.81754,182.089,11.7019,0,0,39.72733,22.96583,21.81754,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1307331,23.99929,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307331,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,80.65717,68.7,0,-1,0,68.7,4.056776,1.421085E-14,11.95717,20.02289,2.787005,72.31579,68.7,0,0,0,318.7582,0,69.52879,-69.52879,346.7111,82.55009,0.1307331,88.72289,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.2542,249.2294,0,0,0,346.7111,82.55009,0.1307331,0,0,0,249.2294
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,25.4839,25.4839,0,-1,0,25.4839,0,0,3.552714E-15,0,0,26.82516,25.4839,0,0,77.2542,249.2294,0,26.82516,-26.82516,318.4349,75.81767,0.1307331,28.03229,0,0,249.2294
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,52.42524,52.42524,0,-1,0,52.42524,0,0,7.105427E-15,0,0,55.18446,52.42524,0,0,107.0599,222.4043,0,55.18446,-55.18446,260.2654,61.96782,0.1307331,57.66776,0,0,222.4043
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.27622,59.27622,0,-1,0,59.27622,0,0,0,0,0,62.39602,59.27622,0,0,168.376,167.2198,0,62.39602,-62.39602,194.4942,46.30804,0.1307331,65.20384,0,0,167.2198
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7049,104.8238,0,0,0,194.4942,46.30804,0.1307331,0,0,0,104.8238
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,40.42844,40.42844,0,-1,0,40.42844,0,0,0,0,0,42.55625,40.42844,0,0,237.7049,104.8238,0,42.55625,-42.55625,149.6359,35.62753,0.1307331,44.47128,0,0,104.8238
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,45.70361,45.70361,0,-1,0,45.70361,0,0,7.105427E-15,0,0,48.10907,45.70361,0,0,284.9896,62.26756,0,48.10907,-48.10907,98.92453,23.55341,0.1307331,50.27397,0,0,62.26756
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,20.49177,13.45057,0,-1,0,13.45057,0,0,7.041206,9.090384,0,14.15849,13.45057,0,0,338.4442,14.15849,0,14.15849,-14.15849,84.00017,20,0.1307331,22.54095,0,0,14.15849
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.60578,0,0,-1,0,0,0,0,41.60578,45.76636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307331,45.76636,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.2285,0,0,-1,0,0,0,0,41.2285,45.35135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307331,45.35135,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,81.44804,81,81,0,22.761,81,0,0,0.4480456,8.59285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307331,89.59285,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,51.12565,51.12565,81,0,22.761,51.12565,2.612665,0,0,0,1.335742,0,0,29.87435,28.38063,354.1758,0,29.71638,0,29.71638,112.1916,26.71223,0.1308584,56.23821,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,107.0915,107.0915,81,0,22.761,107.0915,21.03996,3.552714E-15,0,7.112038,22.53201,27.46471,26.09147,0,0,324.4594,26.74474,0,4.932702,-4.932702,106.9921,25.47425,0.1308584,117.8006,18.02561,81,49.27675
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,73.70261,73.70261,81,0,22.761,73.70261,72.57841,0,0,0,53.49218,0,0,7.297397,6.932528,329.9402,21.81204,60.42471,0,60.42471,164.316,39.12278,0.1310749,81.07286,42.79374,81,75.30422
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,37.90771,37.90771,0,-1,0,37.90771,152.0069,0,0,0,57.62235,39.90285,37.90771,0,0,269.5155,76.19427,17.7195,0,17.7195,181.1262,43.12519,0.1310153,41.69848,46.09788,0,133.8166
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,94.63031,68.7,0,-1,0,68.7,109.0157,0,25.93031,35.39334,74.89376,72.31579,68.7,0,0,251.796,92.14182,2.57797,0,2.57797,183.5719,43.7075,0.1310066,104.0933,59.91501,0,167.0356
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,249.218,94.462,72.43428,0,72.43428,252.289,60.0687,0.1307635,0,57.94742,0,166.8963
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,16.06557,16.06557,0,-1,0,16.06557,610.7827,0,0,0,98.12569,16.91112,16.06557,0,0,176.7838,159.6528,81.21457,0,81.21457,329.3359,78.41316,0.1304919,17.67212,78.50056,0,257.7785
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,20.7618,20.7618,0,-1,0,20.7618,499.8417,0,0,0,103.7761,21.85452,20.7618,0,0,95.56918,232.746,81.9216,0,81.9216,407.0536,96.91733,0.1302191,22.83798,83.0209,0,336.5221
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,44.07417,44.07417,0,-1,0,44.07417,235.611,43.80213,0,0,103.8436,46.39387,44.07417,0,0,13.64759,306.4754,13.64759,0,13.64759,420.0009,100,0.1301738,48.48159,83.07487,0,410.319
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6656006,0.6656006,0,-1,0,0.6656006,12375.64,81.67169,0,0,82.37232,0.7006322,0.6656006,0,0,0,318.7582,0,0,0,420.0009,100,0.1301738,0.7321606,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,56.28441,56.28441,0,-1,0,56.28441,68.51814,0,0,0,38.56503,59.24675,56.28441,0,0,0,318.7582,0,20.68172,-20.68172,398.2004,94.80943,0.1301738,61.91285,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,88.49902,68.7,0,-1,0,68.7,33.79802,0,19.79902,28.64893,23.21924,72.31579,68.7,0,0,22.97969,298.0765,0,49.09655,-49.09655,346.4481,82.48747,0.1301738,97.34892,18.57539,0,321.2957
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,103.6061,68.7,0,-1,0,68.7,4.057215,0,34.90607,45.26668,2.787307,72.31579,68.7,0,0,77.53141,248.9799,0,69.52848,-69.52848,273.1586,65.03764,0.1301738,113.9667,2.229846,0,251.7673
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,53.3462,53.3462,0,-1,0,53.3462,0,0,0,0,0,56.1539,53.3462,0,0,154.7853,179.4515,0,56.1539,-56.1539,213.9672,50.94447,0.1301738,58.68082,0,0,179.4515
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,25.50719,25.50719,0,-1,0,25.50719,0,0,3.552714E-15,0,0,26.84967,25.50719,0,0,217.1785,123.2976,0,26.84967,-26.84967,185.6652,44.20591,0.1301738,28.05791,0,0,123.2976
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,15.74125,15.74125,0,-1,0,15.74125,0,0,1.776357E-15,0,0,16.56973,15.74125,0,0,247.0115,96.4479,0,16.56973,-16.56973,168.1992,40.04734,0.1301738,17.31537,0,0,96.4479
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.591112,1.591112,0,-1,0,1.591112,0,0,2.220446E-16,0,0,1.674855,1.591112,0,0,265.4223,79.87817,0,1.674855,-1.674855,166.4337,39.62699,0.1301738,1.750224,0,0,79.87817
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,26.60906,26.60906,0,-1,0,26.60906,0,0,3.552714E-15,0,0,28.00953,26.60906,0,0,267.2832,78.20332,0,28.00953,-28.00953,136.9091,32.59733,0.1301738,29.26996,0,0,78.20332
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,26.84228,26.84228,0,-1,0,26.84228,0,0,3.552714E-15,0,0,28.25503,26.84228,0,0,298.4049,50.19378,0,28.25503,-28.25503,107.1256,25.50605,0.1301738,29.52651,0,0,50.19378
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,15.58479,15.58479,0,-1,0,15.58479,0,0,1.776357E-15,0,0,16.40504,15.58479,0,0,329.7994,21.93875,0,16.40504,-16.40504,89.83321,21.38881,0.1301738,17.14327,0,0,21.93875
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,19.34135,5.25702,0,-1,0,5.25702,0,0,14.08433,16.01846,0,5.533705,5.25702,0,0,348.0273,5.533705,0,5.533705,-5.533705,84.00017,20,0.1301738,21.27548,0,0,5.533705
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,40.02354,0,0,-1,0,0,0,0,40.02354,44.02589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301738,44.02589,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,33.25936,0,0,-1,0,0,0,0,33.25936,36.5853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301738,36.5853,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,19.13593,19.13593,81,0,22.761,19.13593,0,0,0,0,0,0,0,61.86407,58.77087,354.1758,0,58.77087,0,58.77087,139.7551,33.27496,0.1304139,21.04952,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,39.90985,39.90985,81,0,22.761,39.90985,5.069436,0,0,0,2.023204,0,0,41.09015,39.03564,295.4049,52.89378,41.05885,0,41.05885,178.707,42.54919,0.1305853,43.90083,1.618563,81,54.91699
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,30.71492,30.71492,81,0,22.761,30.71492,48.16222,0,0,0,14.79298,0,0,50.28508,47.77083,254.3461,89.84675,62.56381,0,62.56381,238.0602,56.68089,0.1308116,33.78641,11.83439,81,104.6397
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,191.7823,146.1542,114.4091,0,114.4091,346.5982,82.52322,0.1308032,0,36.56729,81,191.8633
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,29.39053,29.39053,0,-1,0,29.39053,146.602,0,0,0,43.08712,30.9374,29.39053,0,0,77.37316,249.1224,12.14971,0,12.14971,358.1245,85.26756,0.130763,32.32959,34.46969,0,292.2095
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,66.47321,66.47321,0,-1,0,66.47321,88.89063,0,0,4.420532,59.08846,69.9718,66.47321,0,0,65.22345,260.0571,0,10.88334,-10.88334,346.6524,82.53612,0.130763,73.12053,47.27077,0,319.1456
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,14.40829,14.40829,0,-1,0,14.40829,619.7389,0,0,0,89.29379,15.16662,14.40829,0,0,77.31606,249.1738,74.12716,0,74.12716,416.9756,99.2797,0.130518,15.84912,71.43503,0,338.4676
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,16.5433,16.5433,0,-1,0,16.5433,551.2888,70.59848,0,0,91.20137,17.414,16.5433,0,0,3.18889,315.8882,3.18889,0,3.18889,420.0009,100,0.1305075,18.19763,72.9611,0,407.0896
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,10.52833,10.52833,0,-1,0,10.52833,987.4839,92.88314,0,0,103.9656,11.08246,10.52833,0,0,0,318.7582,0,0,0,420.0009,100,0.1305075,11.58117,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305075,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,20.39337,20.39337,0,-1,0,20.39337,275.3015,34.67654,0,0,56.14324,21.46671,20.39337,0,0,0,318.7582,0,0,0,420.0009,100,0.1305075,22.43271,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,12.98312,12.98312,0,-1,0,12.98312,228.9204,16.05457,0,0,29.72101,13.66644,12.98312,0,0,0,318.7582,0,0,0,420.0009,100,0.1305075,14.28143,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,28.16822,28.16822,0,-1,0,28.16822,48.51866,0,0,0,13.66684,29.65076,28.16822,0,0,0,318.7582,0,15.98391,-15.98391,403.1523,95.98846,0.1305075,30.98504,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,50.86371,50.86371,0,-1,0,50.86371,5.588744,0,7.105427E-15,0,2.842643,53.54075,50.86371,0,0,17.7599,302.7743,0,50.6981,-50.6981,349.7118,83.26455,0.1305075,55.95008,2.274114,0,305.6169
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.66314,68.7,0,-1,0,68.7,0,0,1.963136,9.029449,0,72.31579,68.7,0,0,74.09113,252.0762,0,72.31579,-72.31579,273.4843,65.11517,0.1305075,77.72945,0,0,252.0762
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.442,179.7604,0,0,0,273.4843,65.11517,0.1305075,0,0,0,179.7604
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,95.44662,68.7,0,-1,0,68.7,0,0,26.74662,36.29128,0,72.31579,68.7,0,0,154.442,179.7604,0,72.31579,-72.31579,197.2567,46.9658,0.1305075,104.9913,0,0,179.7604
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.96531,54.96531,0,-1,0,54.96531,0,0,7.105427E-15,0,0,57.85823,54.96531,0,0,234.7929,107.4446,0,57.85823,-57.85823,136.2688,32.44489,0.1305075,60.46185,0,0,107.4446
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,53.36923,47.10708,0,-1,0,47.10708,0,0,6.262148,11.59907,0,49.5864,47.10708,0,0,299.0798,49.5864,0,49.5864,-49.5864,84.00017,20,0.1305075,58.70615,0,0,49.5864
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,10.72376,0,0,-1,0,0,0,0,10.72376,11.79613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305075,11.79613,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305075,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,92.25475,0,0,-1,0,0,0,0,92.25475,101.4802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305075,101.4802,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,27.50751,0,0,-1,0,0,0,0,27.50751,30.25826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305075,30.25826,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,26.13615,0,0,-1,0,0,0,0,26.13615,28.74976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305075,28.74976,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,14.13618,14.13618,81,0,22.761,14.13618,0,0,0,0,0,0,0,66.86382,63.52063,354.1758,0,63.52063,0,63.52063,144.2611,34.34782,0.1307292,15.5498,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,290.6552,57.16856,70.72467,0,70.72467,211.3564,50.32286,0.130865,0,1.619735,81,59.19323
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,38.17036,38.17036,81,0,22.761,38.17036,34.42385,0,0,0,13.13971,0,0,42.82964,40.68815,219.9305,120.8208,53.82786,0,53.82786,262.422,62.48131,0.1310789,41.9874,10.51177,81,133.9605
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,30.46733,30.46733,81,0,22.761,30.46733,135.2171,0,0,0,41.19705,0,0,50.53267,48.00603,166.1026,169.2658,89.20309,0,89.20309,347.0475,82.6302,0.131214,33.51407,32.95764,81,210.4629
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,47.04306,47.04306,0,-1,0,47.04306,126.1307,0,0,0,59.33574,49.51902,47.04306,0,0,76.89956,249.5486,9.816721,0,9.816721,356.3605,84.84756,0.1311817,51.74737,47.46859,0,308.8844
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,76.52666,68.7,0,-1,0,68.7,122.8456,0,7.826661,15.47933,84.39494,72.31579,68.7,0,0,67.08284,258.3837,12.07916,0,12.07916,367.8198,87.57596,0.131142,84.17933,67.51596,0,342.7786
