Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,46.56985,0,0,101.5735,0,0,0,0,55.00368,269.2549,55.00368,0,55.00368,420.0009,100,0.1309613,0,81.25883,0,370.8284
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309613,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309613,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,31.9558,31.9558,0,-1,0,31.9558,262.1843,50.14539,0,0,83.78308,33.63769,31.9558,0,0,0,318.7582,0,0,0,420.0009,100,0.1309613,35.15138,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,37.87235,37.87235,0,-1,0,37.87235,125.5197,7.671637,0,0,47.53727,39.86563,37.87235,0,0,0,318.7582,0,0,0,420.0009,100,0.1309613,41.65958,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,42.21383,42.21383,0,-1,0,42.21383,53.55853,0,0,0,22.60911,44.43561,42.21383,0,0,0,318.7582,0,21.8265,-21.8265,396.9937,94.52212,0.1309613,46.43521,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,0,0,0,16.26163,0,0,0,0,24.25167,296.9317,16.26163,0,16.26163,412.4208,98.19524,0.130908,0,13.0093,0,313.1934
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.229804,1.229804,0,-1,0,1.229804,205.9154,0,0,0,2.532355,1.29453,1.229804,0,0,7.990047,311.5672,1.237825,0,1.237825,413.5951,98.47483,0.1309039,1.352784,2.025884,0,314.0995
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752222,312.6812,0,0,0,413.5951,98.47483,0.1309039,0,0,0,312.6812
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.752222,312.6812,0,0,0,413.5951,98.47483,0.1309039,0,0,0,312.6812
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,54.30101,54.30101,0,-1,0,54.30101,0,0,7.105427E-15,0,0,57.15895,54.30101,0,0,6.752222,312.6812,0,57.15895,-57.15895,353.3443,84.12943,0.1309039,59.73111,0,0,312.6812
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,29.50544,29.50544,0,-1,0,29.50544,0,0,3.552714E-15,0,0,31.05835,29.50544,0,0,70.26217,255.5223,0,31.05835,-31.05835,320.6059,76.33459,0.1309039,32.45598,0,0,255.5223
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1309039,0,0,0,224.4639
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1309039,0,0,0,224.4639
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1309039,0,0,0,224.4639
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1309039,0,0,0,224.4639
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,40.76284,40.76284,0,-1,0,40.76284,0,0,7.105427E-15,0,0,42.90825,40.76284,0,0,104.7715,224.4639,0,42.90825,-42.90825,275.3766,65.56573,0.1309039,44.83912,0,0,224.4639
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.36199,50.36199,0,-1,0,50.36199,0,0,7.105427E-15,0,0,53.01262,50.36199,0,0,152.4473,181.5557,0,53.01262,-53.01262,219.4964,52.26095,0.1309039,55.39819,0,0,181.5557
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.25022,43.25022,0,0,0,43.25022,0,0,0,0,0,45.52655,43.25022,0,0,211.3502,128.543,0,45.52655,-45.52655,171.5072,40.83498,0.1309039,47.57524,0,0,128.543
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,9.115541,9.115541,0,0,0,9.115541,21.72388,0,1.776357E-15,0,1.980249,9.595306,9.115541,0,0,261.9352,83.0165,0,7.615057,-7.615057,163.4803,38.9238,0.1309039,10.02709,1.5842,0,84.99675
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,270.3964,75.40144,20.94731,0,20.94731,183.3526,43.6553,0.1308353,0,16.75784,0,96.34875
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,249.4491,94.25402,42.96818,0,42.96818,224.1158,53.36081,0.1306948,0,34.37455,0,137.2222
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,59.08727,59.08727,0,-1,0,59.08727,126.7518,0,0,0,74.89417,62.19712,59.08727,0,0,206.4809,132.9254,12.69705,0,12.69705,236.1613,56.22877,0.1306533,64.99599,59.91534,0,207.8196
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,36.82111,36.82111,0,-1,0,36.82111,211.8035,0,0,0,77.98843,38.75907,36.82111,0,0,193.7839,144.3527,39.22935,0,39.22935,273.3775,65.08976,0.1305254,40.50323,62.39074,0,222.3412
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,9.844466,9.844466,0,-1,0,9.844466,969.2513,0,0,0,95.41761,10.3626,9.844466,0,0,154.5545,179.6591,85.05502,0,85.05502,354.0678,84.30169,0.1302488,10.82891,76.33409,0,275.0768
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,34.61498,0,0,104.1145,0,0,0,0,69.49952,256.2086,69.49952,0,69.49952,420.0009,100,0.1300237,0,83.2916,0,360.3232
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,110.6631,68.7,0,-1,0,68.7,133.6968,19.53389,41.96307,53.02938,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1300237,121.7294,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,43.38811,43.38811,0,-1,0,43.38811,183.4072,33.90521,0,0,79.5769,45.67169,43.38811,0,0,0,318.7582,0,0,0,420.0009,100,0.1300237,47.72692,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300237,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,21.58079,21.58079,0,-1,0,21.58079,229.2084,26.74835,0,0,49.46497,22.71662,21.58079,0,0,0,318.7582,0,0,0,420.0009,100,0.1300237,23.73886,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,43.74148,43.74148,0,-1,0,43.74148,64.29676,0,7.105427E-15,0,28.12436,46.04367,43.74148,0,0,0,318.7582,0,17.91931,-17.91931,401.1122,95.50272,0.1300237,48.11563,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,38.30322,38.30322,0,-1,0,38.30322,4.914608,0,0,0,1.882453,40.31918,38.30322,0,0,19.91035,300.8389,0,38.43673,-38.43673,360.5964,85.8561,0.1300237,42.13354,1.505962,0,302.7214
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,52.81968,52.81968,0,-1,0,52.81968,0,0,7.105427E-15,0,0,55.59966,52.81968,0,0,62.61782,262.4022,0,55.59966,-55.59966,301.9892,71.90204,0.1300237,58.10165,0,0,262.4022
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,101.8969,68.7,0,-1,0,68.7,0,0,33.19691,43.3866,0,72.31579,68.7,0,0,124.3952,206.8025,0,72.31579,-72.31579,225.7616,53.75266,0.1300237,112.0866,0,0,206.8025
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,17.53272,17.53272,0,-1,0,17.53272,0,0,0,0,0,18.4555,17.53272,0,0,204.7461,134.4867,0,18.4555,-18.4555,206.3078,49.12082,0.1300237,19.28599,0,0,134.4867
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,19.92266,19.92266,0,-1,0,19.92266,0,0,3.552714E-15,0,0,20.97122,19.92266,0,0,225.2522,116.0312,0,20.97122,-20.97122,184.2022,43.85759,0.1300237,21.91492,0,0,116.0312
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,85.61732,68.7,0,-1,0,68.7,0,0,16.91733,25.47906,0,72.31579,68.7,0,0,248.5536,95.06002,0,72.31579,-72.31579,107.9747,25.70821,0.1300237,94.17906,0,0,95.06002
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,35.77426,21.60702,0,-1,0,21.60702,0,0,14.16724,17.74467,0,22.74423,21.60702,0,0,328.9044,22.74423,0,22.74423,-22.74423,84.00017,20,0.1300237,39.35168,0,0,22.74423
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,38.967,0,0,-1,0,0,0,0,38.967,42.8637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300237,42.8637,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,18.26131,0,0,-1,0,0,0,0,18.26131,20.08744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300237,20.08744,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,39.6175,0,0,-1,0,0,0,0,39.6175,43.57925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300237,43.57925,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,22.60535,0,0,-1,0,0,0,0,22.60535,24.86588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300237,24.86588,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300237,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,25.1296,25.1296,81,0,22.761,25.1296,7.283848,0,0,0,1.830402,0,0,55.8704,53.07688,354.1758,0,54.90728,0,54.90728,136.0898,32.40226,0.1302486,27.64256,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.92884,4.92884,77.24463,0,21.81089,4.92884,442.8295,0,0,0,21.82636,0,0,72.31579,68.7,299.2685,49.41655,90.52636,0,90.52636,221.9706,52.85004,0.1303534,5.421724,17.46109,81,71.24291
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,35.98146,35.98146,81,0,22.761,35.98146,86.37746,0,0,0,31.07987,0,0,45.01854,42.76761,208.7422,130.8903,73.84748,0,73.84748,292.0285,69.53046,0.1305377,39.57961,24.8639,81,161.9701
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,41.03907,41.03907,0,-1,0,41.03907,107.442,0,0,0,44.09322,43.19903,41.03907,0,0,134.8947,197.353,0.8941921,0,0.8941921,292.8768,69.73244,0.1305348,45.14298,35.27457,0,241.4462
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,134.0005,198.1578,84.69548,0,84.69548,373.226,88.86315,0.130262,0,67.75639,0,282.8533
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,55.54232,55.54232,0,-1,0,55.54232,142.8484,0,0,0,79.34134,58.4656,55.54232,0,0,49.30502,274.3837,20.87574,0,20.87574,393.0305,93.57849,0.1301949,61.09655,63.47307,0,353.7251
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,86.31583,68.7,0,-1,0,68.7,127.0126,0,17.61583,26.24741,87.25766,72.31579,68.7,0,0,28.42928,293.1719,14.94187,0,14.94187,407.2056,96.95351,0.1301469,94.94741,69.80613,0,380.4295
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,103.3758,68.7,0,-1,0,68.7,122.4472,0,34.67584,45.01342,84.12122,72.31579,68.7,0,0,13.48741,306.6196,11.80543,0,11.80543,418.4052,99.62008,0.130109,113.7134,67.29697,0,390.7408
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,99.80632,68.7,0,-1,0,68.7,78.6703,0,31.10632,41.08696,54.0465,72.31579,68.7,0,0,1.681976,317.2444,0,18.26929,-18.26929,399.1476,95.03497,0.130109,109.787,43.2372,0,371.291
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,49.94711,49.94711,0,-1,0,49.94711,93.02525,0,7.105427E-15,0,46.46342,52.5759,49.94711,0,0,21.98119,298.9752,0,6.112484,-6.112484,392.7045,93.50089,0.130109,54.94181,37.17073,0,345.4386
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,123.1599,68.7,0,-1,0,68.7,35.79036,0,54.45987,66.77586,24.58798,72.31579,68.7,0,0,28.77284,292.8627,0,47.72781,-47.72781,342.395,81.52245,0.130109,135.4758,19.67038,0,317.4507
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,81.80374,245.1349,15.4372,0,15.4372,357.04,85.00935,0.1300595,0,12.34976,0,260.5721
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,66.36654,259.0284,1.744246,0,1.744246,358.6948,85.40334,0.1300539,0,1.395397,0,260.7726
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,43.71497,43.71497,0,-1,0,43.71497,0,0,0,0,0,46.01576,43.71497,0,0,64.62229,260.5982,0,46.01576,-46.01576,310.1899,73.85458,0.1300539,48.08647,0,0,260.5982
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.55644,65.55644,0,-1,0,65.55644,0,0,0,3.412088,0,69.00678,65.55644,0,0,115.7509,214.5824,0,69.00678,-69.00678,237.4503,56.53568,0.1300539,72.11209,0,0,214.5824
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,53.35662,53.35662,0,-1,0,53.35662,0,0,0,0,0,56.16486,53.35662,0,0,192.4251,145.5756,0,56.16486,-56.16486,178.2474,42.43977,0.1300539,58.69228,0,0,145.5756
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,69.03804,68.7,0,-1,0,68.7,0,0,0.3380406,7.241845,0,72.31579,68.7,0,0,254.8305,89.41076,0,72.31579,-72.31579,102.0199,24.29039,0.1300539,75.94184,0,0,89.41076
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.675818,3.675818,0,-1,0,3.675818,0,0,4.440892E-16,0,0,3.869282,3.675818,0,0,335.1814,17.09497,0,3.869282,-3.869282,97.94127,23.3193,0.1300539,4.0434,0,0,17.09497
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,30.54476,12.5644,0,-1,0,12.5644,0,0,17.98036,21.03484,0,13.22569,12.5644,0,0,339.4806,13.22569,0,13.22569,-13.22569,84.00017,20,0.1300539,33.59924,0,0,13.22569
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,74.77274,0,0,-1,0,0,0,0,74.77274,82.25002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300539,82.25002,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300539,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,20.72217,0,0,-1,0,0,0,0,20.72217,22.79438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300539,22.79438,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,59.06496,0,0,-1,0,0,0,0,59.06496,64.97146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300539,64.97146,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,20.03147,20.03147,81,0,22.761,20.03147,0,0,0,0,0,0,0,60.96853,57.92011,354.1758,0,57.92011,0,57.92011,138.948,33.08279,0.1302888,22.03461,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,296.2557,52.1281,69.97238,0,69.97238,205.3296,48.88791,0.1304244,0,1.017908,81,53.40048
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,54.47829,54.47829,81,0,22.761,54.47829,38.9589,0,0,0,21.22414,0,0,26.5217,25.19562,226.2833,115.1032,46.41976,0,46.41976,249.3673,59.37305,0.1305978,59.92612,16.97931,81,136.3274
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,71.55424,71.55424,81,0,22.761,71.55424,33.88703,0,0,0,24.24761,0,0,9.445754,8.973466,179.8636,156.881,33.22108,0,33.22108,280.8836,66.87691,0.1307153,78.70967,19.39809,81,181.1286
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,70.40495,68.7,0,-1,0,68.7,35.76805,0,1.704944,8.745439,24.57265,72.31579,68.7,0,0,146.6425,186.78,0,47.74313,-47.74313,230.5579,54.89463,0.1307153,77.44544,19.65812,0,211.3526
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,199.6904,139.0369,75.14915,0,75.14915,301.8506,71.86906,0.1304749,0,60.11932,0,214.186
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,30.76033,30.76033,0,-1,0,30.76033,239.0721,0,0,0,73.53937,32.3793,30.76033,0,0,124.5412,206.6711,41.16006,0,41.16006,340.8985,81.16615,0.1303437,33.83637,58.83149,0,280.2105
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,82.70169,68.7,0,-1,0,68.7,126.256,0,14.00169,22.27186,86.73785,72.31579,68.7,0,0,83.38118,243.7152,14.42207,0,14.42207,354.5805,84.42375,0.1302977,90.97186,69.39028,0,330.453
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,40.81061,0,0,109.7697,0,0,0,0,68.95911,256.695,68.95911,0,68.95911,420.0009,100,0.1300785,0,87.81578,0,366.4648
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300785,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.545552,0.545552,0,-1,0,0.545552,6730.214,36.14255,0,0,36.71682,0.5742652,0.545552,0,0,0,318.7582,0,0,0,420.0009,100,0.1300785,0.6001072,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300785,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300785,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,25.54845,25.54845,0,-1,0,25.54845,5.432925,0,0,0,1.388028,26.8931,25.54845,0,0,0,318.7582,0,25.50508,-25.50508,393.1161,93.59889,0.1300785,28.10329,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33897,293.2531,0,0,0,393.1161,93.59889,0.1300785,0,0,0,293.2531
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33897,293.2531,0,0,0,393.1161,93.59889,0.1300785,0,0,0,293.2531
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.95382,2.95382,0,-1,0,2.95382,0,0,4.440892E-16,0,0,3.109284,2.95382,0,0,28.33897,293.2531,0,3.109284,-3.109284,389.8387,92.81854,0.1300785,3.249202,0,0,293.2531
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,20.63223,20.63223,0,-1,0,20.63223,0,0,0,0,0,21.71814,20.63223,0,0,31.79373,290.1439,0,21.71814,-21.71814,366.9457,87.36786,0.1300785,22.69545,0,0,290.1439
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1300785,0,0,0,268.4257
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1300785,0,0,0,268.4257
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1300785,0,0,0,268.4257
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,33.63913,33.63913,0,-1,0,33.63913,0,0,0,0,0,35.40961,33.63913,0,0,55.925,268.4257,0,35.40961,-35.40961,329.6207,78.48096,0.1300785,37.00304,0,0,268.4257
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,25.6318,25.6318,0,-1,0,25.6318,0,0,3.552714E-15,0,0,26.98084,25.6318,0,0,95.269,233.0161,0,26.98084,-26.98084,301.1804,71.70948,0.1300785,28.19498,0,0,233.0161
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,18.10581,18.10581,0,-1,0,18.10581,0,0,3.552714E-15,0,0,19.05874,18.10581,0,0,125.2477,206.0353,0,19.05874,-19.05874,281.0907,66.92623,0.1300785,19.91639,0,0,206.0353
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,81.31515,81.31515,81,0,22.761,81.31515,0,0,0,0,0,0.3317352,0.3151484,0,0,146.4241,186.9765,0,0.3317352,-0.3317352,280.7411,66.84298,0.1300785,89.44666,0,81,186.9765
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,63.4002,63.4002,81,0,22.761,63.4002,3.09147,0,0,0,1.959998,0,0,17.5998,16.71981,146.7927,186.6448,18.67981,0,18.67981,298.4623,71.06231,0.1301527,69.74022,1.567999,81,188.6048
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,82.66237,82.66237,81,0,22.761,82.66237,13.05268,0,0,0,10.78965,1.749862,1.662369,0,0,128.1129,203.4566,9.039793,0,9.039793,307.0382,73.10418,0.1301828,90.9286,8.631724,81,214.2463
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,17.60354,17.60354,81,0,22.761,17.60354,108.1753,0,0,0,19.04267,0,0,63.39646,60.22664,119.0731,211.5924,79.26931,0,79.26931,382.2397,91.00926,0.1303473,19.36389,15.23414,81,230.6351
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,96.64346,68.7,0,-1,0,68.7,40.12778,0,27.94346,37.6078,27.56778,72.31579,68.7,0,0,39.80379,282.9348,0,44.748,-44.748,335.0711,79.77868,0.1303473,106.3078,22.05423,0,310.5026
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,66.83164,66.83164,0,-1,0,66.83164,67.59406,0,0,4.814807,45.17422,70.3491,66.83164,0,0,89.52379,238.1868,0,25.17487,-25.17487,308.5345,73.46044,0.1303473,73.51481,36.13938,0,283.361
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,117.4959,213.0119,32.80791,0,32.80791,339.6588,80.87098,0.1302433,0,26.24633,0,245.8199
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.149712,4.149712,0,-1,0,4.149712,583.2632,0,0,0,24.20374,4.368117,4.149712,0,0,84.68796,242.5391,19.83563,0,19.83563,358.4765,85.35138,0.1301805,4.564683,19.363,0,266.7428
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,81.77225,68.7,0,-1,0,68.7,26.76172,0,13.07225,21.24948,18.3853,72.31579,68.7,0,0,64.85233,260.3911,0,53.93049,-53.93049,301.6288,71.81624,0.1301805,89.94948,14.70824,0,278.7764
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,34.2534,34.2534,0,-1,0,34.2534,124.859,0,0,0,42.76845,36.05621,34.2534,0,0,124.7751,206.4606,6.712244,0,6.712244,307.9966,73.33237,0.1301593,37.67873,34.21476,0,249.2291
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,17.62962,17.62962,0,-1,0,17.62962,134.5027,0,0,0,23.71232,18.5575,17.62962,0,0,118.0629,212.5017,5.154827,0,5.154827,312.8869,74.49673,0.130143,19.39258,18.96986,0,236.214
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,112.908,217.141,18.59686,0,18.59686,330.5294,78.69732,0.1300842,0,14.87748,0,235.7379
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,93.6879,68.7,0,-1,0,68.7,5.693555,0,24.9879,34.35669,3.911472,72.31579,68.7,0,0,94.31117,233.8782,0,68.40432,-68.40432,258.4249,61.52962,0.1300842,103.0567,3.129178,0,237.7896
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,55.45628,55.45628,0,-1,0,55.45628,3.592162,0,7.105427E-15,0,1.992079,58.37503,55.45628,0,0,170.316,165.4739,0,56.38295,-56.38295,198.9921,47.37897,0.1300842,61.0019,1.593663,0,167.4659
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,48.91827,48.91827,0,-1,0,48.91827,0,0,7.105427E-15,0,0,51.49292,48.91827,0,0,232.9637,109.0909,0,51.49292,-51.49292,144.7138,34.45559,0.1300842,53.8101,0,0,109.0909
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,15.56343,15.56343,0,-1,0,15.56343,0,0,0,0,0,16.38256,15.56343,0,0,290.178,57.59799,0,16.38256,-16.38256,127.445,30.344,0.1300842,17.11978,0,0,57.59799
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,15.46152,15.46152,0,-1,0,15.46152,0,0,1.776357E-15,0,0,16.27528,15.46152,0,0,308.3809,41.21542,0,16.27528,-16.27528,110.2894,26.25933,0.1300842,17.00767,0,0,41.21542
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,17.86229,17.86229,0,-1,0,17.86229,0,0,0,0,0,18.80241,17.86229,0,0,326.4645,24.94015,0,18.80241,-18.80241,90.46991,21.54041,0.1300842,19.64852,0,0,24.94015
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,71.38716,5.830849,0,-1,0,5.830849,0,0,65.55631,72.69503,0,6.137735,5.830849,0,0,347.3561,6.137735,0,6.137735,-6.137735,84.00017,20,0.1300842,78.52588,0,0,6.137735
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,13.81255,0,0,-1,0,0,0,0,13.81255,15.19381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300842,15.19381,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,67.81342,0,0,-1,0,0,0,0,67.81342,74.59476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300842,74.59476,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.716972,0,0,-1,0,0,0,0,1.716972,1.888669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300842,1.888669,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,14.31505,0,0,-1,0,0,0,0,14.31505,15.74656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300842,15.74656,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,8.583719,0,0,-1,0,0,0,0,8.583719,9.442091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300842,9.442091,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,31.57644,31.57644,81,0,22.761,31.57644,0,0,0,0,0,0,0,49.42356,46.95238,354.1758,0,46.95238,0,46.95238,128.5431,30.60544,0.1302731,34.73409,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,81.19907,81.19907,81,0,22.761,81.19907,1.023256,0,0,0,0.8308741,0.2095435,0.1990663,0,0,307.2234,42.25714,0.6213306,0,0.6213306,129.1326,30.74578,0.1302751,89.31897,0.6646993,81,43.08802
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,306.6021,42.81634,95.90942,0,95.90942,220.1202,52.40947,0.130327,0,21.76753,81,70.02576
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,49.28728,49.28728,81,0,22.761,49.28728,99.22635,0,0,0,48.90596,0,0,31.71272,30.12709,210.6927,129.1348,79.03305,0,79.03305,295.0975,70.26118,0.1304907,54.216,39.12477,81,178.0408
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,57.86758,57.86758,0,-1,0,57.86758,117.2386,0,0,0,67.84315,60.91325,57.86758,0,0,131.6596,200.2646,6.929906,0,6.929906,301.6718,71.82648,0.1304688,63.65434,54.27452,0,268.1077
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.952157,7.952157,0,-1,0,7.952157,1205.082,0,0,0,95.82996,8.370691,7.952157,0,0,124.7297,206.5015,87.45927,0,87.45927,384.643,91.58148,0.1301938,8.747373,76.66397,0,302.3315
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,51.17186,51.17186,0,-1,0,51.17186,195.4764,8.893332,0,0,100.0289,53.86511,51.17186,0,0,37.27045,285.2148,37.27045,0,37.27045,420.0009,100,0.130077,56.28904,80.02312,0,385.2437
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,42.1998,42.1998,0,-1,0,42.1998,229.9168,52.60357,0,0,97.02441,44.42084,42.1998,0,0,0,318.7582,0,0,0,420.0009,100,0.130077,46.41978,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,19.83059,19.83059,0,-1,0,19.83059,453.2597,69.00976,0,0,89.88406,20.8743,19.83059,0,0,0,318.7582,0,0,0,420.0009,100,0.130077,21.81364,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130077,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,51.44849,51.44849,0,-1,0,51.44849,124.9437,10.12533,0,0,64.28163,54.1563,51.44849,0,0,0,318.7582,0,0,0,420.0009,100,0.130077,56.59333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,8.738641,8.738641,0,-1,0,8.738641,627.4653,45.63337,0,0,54.83194,9.198569,8.738641,0,0,0,318.7582,0,0,0,420.0009,100,0.130077,9.612505,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,165.6936,68.7,0,-1,0,68.7,37.00737,0,96.99359,113.563,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.130077,182.263,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,85.23528,68.7,0,-1,0,68.7,3.799253,0,16.53528,25.05881,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.130077,93.7588,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.36941,51.36941,0,-1,0,51.36941,0,0,7.105427E-15,0,0,54.07306,51.36941,0,0,129.5527,202.1608,0,54.07306,-54.07306,240.0983,57.16616,0.130077,56.50635,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,45.48694,45.48694,0,-1,0,45.48694,0,0,0,0,0,47.88099,45.48694,0,0,189.6339,148.0877,0,47.88099,-47.88099,189.6273,45.14928,0.130077,50.03563,0,0,148.0877
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,7.439106,7.439106,0,-1,0,7.439106,0,0,8.881784E-16,0,0,7.830637,7.439106,0,0,242.835,100.2067,0,7.830637,-7.830637,181.3731,43.18399,0.130077,8.183016,0,0,100.2067
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,22.44803,22.44803,0,-1,0,22.44803,0,0,3.552714E-15,0,0,23.62951,22.44803,0,0,251.5357,92.37611,0,23.62951,-23.62951,156.4654,37.2536,0.130077,24.69284,0,0,92.37611
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.10728,57.10728,0,-1,0,57.10728,0,0,7.105427E-15,0,0,60.11293,57.10728,0,0,277.7907,68.7466,0,60.11293,-60.11293,93.10085,22.16682,0.130077,62.81801,0,0,68.7466
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.19742,8.201983,0,-1,0,8.201983,0,0,33.99544,38.21518,0,8.633666,8.201983,0,0,344.5829,8.633666,0,8.633666,-8.633666,84.00017,20,0.130077,46.41716,0,0,8.633666
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.15218,0,0,-1,0,0,0,0,44.15218,48.5674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130077,48.5674,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,16.62954,0,0,-1,0,0,0,0,16.62954,18.29249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130077,18.29249,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.28321,0,0,-1,0,0,0,0,54.28321,59.71153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130077,59.71153,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.285891,0,0,-1,0,0,0,0,2.285891,2.514481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130077,2.514481,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,42.11218,42.11218,81,0,22.761,42.11218,0,0,0,0,0,0,0,38.88782,36.94342,354.1758,0,36.94342,0,36.94342,119.0478,28.34465,0.1302244,46.3234,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,82.55883,82.55883,81,0,22.761,82.55883,2.815612,0,0,0,2.324536,1.640872,1.558829,0,0,317.2324,33.24908,0.6836638,0,0.6836638,119.6964,28.49908,0.1302266,90.81471,1.859629,81,35.57362
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,316.5487,33.86438,86.1117,0,86.1117,201.3891,47.94969,0.1303088,0,13.92936,81,51.27608
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,21.37015,21.37015,81,0,22.761,21.37015,149.97,0,0,0,32.0488,0,0,59.62986,56.64836,230.437,111.3649,88.69716,0,88.69716,285.5346,67.98429,0.130441,23.50716,25.63904,81,143.4137
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,14.88233,14.88233,0,-1,0,14.88233,280.6727,0,0,0,41.77063,15.66561,14.88233,0,0,141.7399,191.1924,26.10502,0,26.10502,310.3,73.88081,0.1303595,16.37056,33.4165,0,232.963
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,91.60592,68.7,0,-1,0,68.7,113.5872,0,22.90592,32.06651,78.0344,72.31579,68.7,0,0,115.6348,214.6869,5.71861,0,5.71861,315.7252,75.1725,0.1303416,100.7665,62.42752,0,292.7213
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,87.51514,68.7,0,-1,0,68.7,90.48146,0,18.81514,27.56666,62.16076,72.31579,68.7,0,0,109.9162,219.8336,0,10.15503,-10.15503,305.0208,72.62386,0.1303416,96.26665,49.72861,0,281.9944
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,35.18398,35.18398,0,-1,0,35.18398,230.2564,0,0,0,81.01337,37.03577,35.18398,0,0,121.1996,209.6786,43.9776,0,43.9776,346.7416,82.55737,0.1302046,38.70238,64.81069,0,290.692
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,24.9129,24.9129,0,-1,0,24.9129,286.3609,0,0,0,71.3408,26.2241,24.9129,0,0,77.22199,249.2584,45.1167,0,45.1167,389.5431,92.74817,0.1300643,27.40418,57.07264,0,320.5992
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,41.41856,41.41856,0,-1,0,41.41856,142.7716,0,0,0,59.13393,43.59848,41.41856,0,0,32.1053,289.8635,15.53545,0,15.53545,404.2813,96.25726,0.130016,45.56041,47.30714,0,348.9974
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,20.18203,20.18203,0,-1,0,20.18203,234.1806,9.44831,0,0,47.2624,21.24425,20.18203,0,0,16.56985,303.8454,16.56985,0,16.56985,420.0009,100,0.1299646,22.20024,37.80992,0,351.1078
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.959669,6.959669,0,-1,0,6.959669,197.6477,6.42966,0,0,13.75563,7.325967,6.959669,0,0,0,318.7582,0,0,0,420.0009,100,0.1299646,7.655635,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,53.54125,53.54125,0,-1,0,53.54125,6.695392,0,7.105427E-15,0,3.584797,56.35921,53.54125,0,0,0,318.7582,0,52.77442,-52.77442,364.3717,86.755,0.1299646,58.89538,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,28.75237,28.75237,0,-1,0,28.75237,7.004011,0,3.552714E-15,0,2.013819,30.26565,28.75237,0,0,58.63824,265.9838,0,28.25183,-28.25183,334.5917,79.66453,0.1299646,31.6276,1.611055,0,267.9976
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,152.9415,68.7,0,-1,0,68.7,0,0,84.24152,99.53568,0,72.31579,68.7,0,0,90.02917,237.732,0,72.31579,-72.31579,258.3641,61.51515,0.1299646,168.2357,0,0,237.732
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.38,165.4162,0,0,0,258.3641,61.51515,0.1299646,0,0,0,165.4162
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.24966,64.24966,0,-1,0,64.24966,0,0,0,1.974632,0,67.63123,64.24966,0,0,170.38,165.4162,0,67.63123,-67.63123,187.0746,44.54147,0.1299646,70.67463,0,0,165.4162
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,32.51479,32.51479,0,-1,0,32.51479,0,0,0,0,0,34.2261,32.51479,0,0,245.5258,97.78496,0,34.2261,-34.2261,150.9971,35.95162,0.1299646,35.76627,0,0,97.78496
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,26.56123,26.56123,0,-1,0,26.56123,0,0,3.552714E-15,0,0,27.95919,26.56123,0,0,283.5548,63.55886,0,27.95919,-27.95919,121.5255,28.93459,0.1299646,29.21735,0,0,63.55886
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.30381,33.81969,0,-1,0,33.81969,0,0,7.484122,11.6145,0,35.59967,33.81969,0,0,314.6206,35.59967,0,35.59967,-35.59967,84.00017,20,0.1299646,45.4342,0,0,35.59967
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,21.10107,0,0,-1,0,0,0,0,21.10107,23.21118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299646,23.21118,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299646,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,21.61584,0,0,-1,0,0,0,0,21.61584,23.77742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299646,23.77742,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,9.842274,0,0,-1,0,0,0,0,9.842274,10.8265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299646,10.8265,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,31.1207,31.1207,81,0,22.761,31.1207,0,0,0,0,0,0,0,49.8793,47.38534,354.1758,0,47.38534,0,47.38534,128.9538,30.70324,0.1301521,34.23277,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.578018,5.578018,77.89381,0,21.97513,5.578018,12.21896,0,0,0,0.6815755,0,0,72.31579,68.7,306.7905,42.6468,69.38158,0,69.38158,194.775,46.3749,0.1303228,6.135819,0.5452604,81,43.32838
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,15.94391,15.94391,81,0,22.761,15.94391,182.9618,0,0,0,29.17127,0,0,65.05609,61.80328,237.4089,105.0902,90.97456,0,90.97456,281.081,66.92392,0.1304468,17.5383,23.33702,81,134.2615
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,60.62502,60.62502,81,0,22.761,60.62502,96.77913,0,0,0,58.67236,0,0,20.37499,19.35624,146.4343,186.9673,78.02859,0,78.02859,355.1055,84.54875,0.1306104,66.68752,46.93789,81,245.6397
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,23.05456,23.05456,0,-1,0,23.05456,320.5214,0,0,0,73.89479,24.26796,23.05456,0,0,68.40574,257.1931,49.62683,0,49.62683,402.1856,95.75829,0.1304569,25.36001,59.11583,0,331.0879
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,16.7928,16.7928,0,-1,0,16.7928,583.9772,61.61055,0,0,98.06609,17.67663,16.7928,0,0,18.77891,301.8572,18.77891,0,18.77891,420.0009,100,0.1303989,18.47207,78.45287,0,399.9233
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,64.52518,64.52518,0,-1,0,64.52518,177.4879,46.60313,0,2.277698,114.5244,67.92124,64.52518,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,70.9777,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,128.2197,68.7,0,-1,0,68.7,143.7205,26.42018,59.51975,72.34172,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,141.0417,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,38.94,38.94,0,-1,0,38.94,207.9028,39.96786,0,0,80.95734,40.98948,38.94,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,42.834,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.673586,7.673586,0,-1,0,7.673586,731.2712,48.03727,0,0,56.11473,8.077459,7.673586,0,0,0,318.7582,0,0,0,420.0009,100,0.1303989,8.440945,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,24.02398,24.02398,0,-1,0,24.02398,92.56889,0,0,0,22.23873,25.2884,24.02398,0,0,0,318.7582,0,3.049668,-3.049668,416.7862,99.23461,0.1303989,26.42638,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,67.9187,67.9187,0,-1,0,67.9187,3.691201,0,0,6.010569,2.507016,71.49337,67.9187,0,0,3.38852,315.7086,0,68.98635,-68.98635,344.0682,81.92084,0.1303989,74.71057,2.005613,0,318.2156
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,42.62761,42.62761,0,-1,0,42.62761,0,0,7.105427E-15,0,0,44.87117,42.62761,0,0,80.04002,246.7222,0,44.87117,-44.87117,296.7698,70.65935,0.1303989,46.89037,0,0,246.7222
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,100.7377,68.7,0,-1,0,68.7,0,0,32.03774,42.11152,0,72.31579,68.7,0,0,129.8969,201.851,0,72.31579,-72.31579,220.5423,52.50997,0.1303989,110.8115,0,0,201.851
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,100.6382,68.7,0,-1,0,68.7,0,0,31.93821,42.00203,0,72.31579,68.7,0,0,210.2478,129.5352,0,72.31579,-72.31579,144.3148,34.36059,0.1303989,110.702,0,0,129.5352
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.55032,54.35849,0,-1,0,54.35849,0,0,0.1918337,5.646865,0,57.21946,54.35849,0,0,290.5986,57.21946,0,57.21946,-57.21946,84.00017,20,0.1303989,60.00535,0,0,57.21946
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.12388,0,0,-1,0,0,0,0,42.12388,46.33627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,46.33627,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,24.57681,0,0,-1,0,0,0,0,24.57681,27.03449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,27.03449,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.98022,0,0,-1,0,0,0,0,30.98022,34.07824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,34.07824,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,11.5601,0,0,-1,0,0,0,0,11.5601,12.71611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,12.71611,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,10.44515,0,0,-1,0,0,0,0,10.44515,11.48967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303989,11.48967,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,27.66895,27.66895,81,0,22.761,27.66895,0,0,0,0,0,0,0,53.33105,50.66449,354.1758,0,50.66449,0,50.66449,132.0647,31.44392,0.1305971,30.43585,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,69.06263,69.06263,81,0,22.761,69.06263,3.474991,0,0,0,2.39992,0,0,11.93737,11.3405,303.5113,45.59805,13.74042,0,13.74042,145.1,34.54756,0.1306492,75.96889,1.919936,81,47.99796
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,289.7709,57.96443,89.39926,0,89.39926,229.9116,54.74075,0.1307189,0,16.55941,81,78.66369
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,37.9841,37.9841,81,0,22.761,37.9841,101.4888,0,0,0,38.54961,0,0,43.0159,40.86511,200.3716,138.4238,79.41472,0,79.41472,305.251,72.67867,0.1308765,41.78251,30.83969,81,176.9734
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,14.63043,14.63043,0,-1,0,14.63043,456.513,0,0,0,66.78983,15.40046,14.63043,0,0,120.9569,209.897,51.38937,0,51.38937,354.0033,84.28632,0.1307184,16.09348,53.43186,0,276.6868
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,27.39471,0,0,96.96225,0,0,0,0,69.56754,256.1474,69.56754,0,69.56754,420.0009,100,0.130505,0,77.5698,0,353.1097
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,100.2135,68.7,0,-1,0,68.7,145.5267,27.66105,31.51353,41.53488,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,110.2349,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,49.13477,49.13477,0,-1,0,49.13477,207.6612,50.31303,0,0,102.0338,51.72081,49.13477,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,54.04825,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,39.11022,39.11022,0,-1,0,39.11022,203.5408,38.43659,0,0,79.60524,41.16865,39.11022,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,43.02124,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,12.15192,12.15192,0,-1,0,12.15192,448.022,41.65177,0,0,54.44326,12.79149,12.15192,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,13.36711,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,16.93299,16.93299,0,-1,0,16.93299,128.9091,4.003969,0,0,21.82816,17.82419,16.93299,0,0,0,318.7582,0,0,0,420.0009,100,0.130505,18.62628,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,22.61346,22.61346,0,-1,0,22.61346,9.428246,0,3.552714E-15,0,2.132053,23.80364,22.61346,0,0,0,318.7582,0,21.67159,-21.67159,397.157,94.561,0.130505,24.87481,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,18.70826,18.70826,0,-1,0,18.70826,0,0,0,0,0,19.6929,18.70826,0,0,24.07954,297.0866,0,19.6929,-19.6929,376.3988,89.61859,0.130505,20.57908,0,0,297.0866
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.96054,277.3937,0,0,0,376.3988,89.61859,0.130505,0,0,0,277.3937
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.96054,277.3937,0,0,0,376.3988,89.61859,0.130505,0,0,0,277.3937
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.13995,56.13995,0,-1,0,56.13995,0,0,7.105427E-15,0,0,59.09468,56.13995,0,0,45.96054,277.3937,0,59.09468,-59.09468,314.1076,74.78737,0.130505,61.75395,0,0,277.3937
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,16.75523,16.75523,0,-1,0,16.75523,0,0,0,0,0,17.63708,16.75523,0,0,111.6213,218.2991,0,17.63708,-17.63708,295.5164,70.36092,0.130505,18.43075,0,0,218.2991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.74239,56.74239,0,-1,0,56.74239,0,0,7.105427E-15,0,0,59.72883,56.74239,0,0,131.2181,200.662,0,59.72883,-59.72883,232.5567,55.37054,0.130505,62.41662,0,0,200.662
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,23.15692,23.15692,0,-1,0,23.15692,0,0,3.552714E-15,0,0,24.37571,23.15692,0,0,197.5834,140.9331,0,24.37571,-24.37571,206.8625,49.25288,0.130505,25.47261,0,0,140.9331
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,51.2707,51.2707,0,-1,0,51.2707,0,0,7.105427E-15,0,0,53.96916,51.2707,0,0,224.6676,116.5574,0,53.96916,-53.96916,149.974,35.70802,0.130505,56.39777,0,0,116.5574
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.36507,54.36507,0,-1,0,54.36507,0,0,7.105427E-15,0.3427188,0,57.22639,54.36507,0,0,284.6333,62.58827,0,57.22639,-57.22639,89.65209,21.34569,0.130505,59.80158,0,0,62.58827
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,32.80175,5.093788,0,-1,0,5.093788,0,0,27.70796,30.98813,0,5.361882,5.093788,0,0,348.2182,5.361882,0,5.361882,-5.361882,84.00017,20,0.130505,36.08192,0,0,5.361882
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,24.5264,24.5264,81,0,22.761,24.5264,0,7.105427E-15,0,0,0,0,0,56.4736,53.64992,354.1758,0,53.64992,0,53.64992,134.8969,32.11826,0.130713,26.97904,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,38.73291,38.73291,81,0,22.761,38.73291,4.827343,0,0,0,1.869771,0,0,42.26709,40.15373,300.5259,48.28493,42.0235,0,42.0235,174.7639,41.61038,0.1308743,42.6062,1.495817,81,50.1547
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,71.39076,71.39076,81,0,22.761,71.39076,23.71225,0,0,0,16.92836,0,0,9.609236,9.128774,258.5024,86.10608,26.05713,0,26.05713,199.4839,47.49607,0.1309635,78.52984,13.54268,81,103.0344
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,29.00266,29.00266,81,0,22.761,29.00266,75.94584,0,0,0,22.02631,0,0,51.99734,49.39747,232.4453,109.5575,71.42378,0,71.42378,267.2425,63.62903,0.1311439,31.90293,17.62105,81,131.5838
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,102.9347,68.7,0,-1,0,68.7,56.07283,0,34.23465,44.52812,38.52203,72.31579,68.7,0,0,161.0215,173.8389,0,33.79375,-33.79375,231.6207,55.14768,0.1311439,113.2281,30.81763,0,212.3609
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,37.54355,37.54355,0,-1,0,37.54355,164.4454,0,0,0,61.73866,39.51953,37.54355,0,0,198.5701,140.0452,22.21912,0,22.21912,252.6996,60.16646,0.1310759,41.29791,49.39092,0,201.7838
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.9458265,0.9458265,0,-1,0,0.9458265,8473.263,0,0,0,80.14236,0.9956068,0.9458265,0,0,176.351,160.0424,79.14676,0,79.14676,327.7848,78.04385,0.1308341,1.040409,64.11389,0,240.1847
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,18.64672,18.64672,0,-1,0,18.64672,407.713,0,0,0,76.0251,19.62812,18.64672,0,0,97.20421,231.2744,56.39698,0,56.39698,381.2877,90.78261,0.1306623,20.51139,60.82008,0,307.2995
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,85.82987,68.7,0,-1,0,68.7,147.1247,0,17.12987,25.71286,101.0747,72.31579,68.7,0,0,40.80723,282.0317,28.75887,0,28.75887,408.5708,97.27856,0.1305749,94.41286,80.85973,0,383.1064
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,59.502,59.502,0,-1,0,59.502,170.1669,26.57065,0,0,101.2527,62.63369,59.502,0,0,12.04835,307.9147,12.04835,0,12.04835,420.0009,100,0.1305383,65.4522,81.00214,0,409.1674
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305383,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,57.09349,57.09349,0,-1,0,57.09349,77.44339,0,0,0,44.21514,60.09841,57.09349,0,0,0,318.7582,0,15.88328,-15.88328,403.2584,96.01371,0.1305383,62.80284,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,48.75721,48.75721,0,-1,0,48.75721,48.20671,0,7.105427E-15,0,23.50425,51.32338,48.75721,0,0,17.64808,302.8749,0,27.81913,-27.81913,373.9344,89.03184,0.1305383,53.63293,18.8034,0,326.3792
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,31.48697,31.48697,0,-1,0,31.48697,7.077391,0,7.105427E-15,0,2.228456,33.14418,31.48697,0,0,48.55823,275.0558,0,30.91572,-30.91572,341.3464,81.2728,0.1305383,34.63567,1.782765,0,277.2843
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,56.50284,56.50284,0,-1,0,56.50284,0,0,0,0,0,59.47668,56.50284,0,0,82.90903,244.1401,0,59.47668,-59.47668,278.6525,66.3457,0.1305383,62.15313,0,0,244.1401
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9942,184.6634,0,0,0,278.6525,66.3457,0.1305383,0,0,0,184.6634
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,84.86223,68.7,0,-1,0,68.7,0,0,16.16223,24.64845,0,72.31579,68.7,0,0,148.9942,184.6634,0,72.31579,-72.31579,202.425,48.19632,0.1305383,93.34845,0,0,184.6634
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,48.6802,48.6802,0,-1,0,48.6802,0,0,7.105427E-15,0,0,51.24232,48.6802,0,0,229.3451,112.3476,0,51.24232,-51.24232,148.4108,35.33584,0.1305383,53.54823,0,0,112.3476
