Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,46.03176,46.03176,0,-1,0,46.03176,0,0,7.105427E-15,0,0,48.45449,46.03176,0,0,286.281,61.10531,0,48.45449,-48.45449,97.3353,23.17503,0.1305383,50.63494,0,0,61.10531
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.1193,12.65082,0,0,0,97.3353,23.17503,0.1305383,0,0,0,12.65082
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.75126,12.01828,0,-1,0,12.01828,0,0,41.73298,47.1081,0,12.65082,12.01828,0,0,340.1193,12.65082,0,12.65082,-12.65082,84.00017,20,0.1305383,59.12639,0,0,12.65082
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.38527,0,0,-1,0,0,0,0,34.38527,37.8238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305383,37.8238,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305383,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,32.87151,0,0,-1,0,0,0,0,32.87151,36.15866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305383,36.15866,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.783742,2.783742,75.09953,0,21.26818,2.783742,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1306881,3.062116,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,40.19787,40.19787,81,0,22.761,40.19787,2.554821,0,0,0,1.026984,0,0,40.80213,38.76202,285.4758,61.83,39.78901,0,39.78901,186.9219,44.50512,0.1308399,44.21766,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,65.98895,65.98895,81,0,22.761,65.98895,43.37695,0,0,0,28.624,0,0,15.01105,14.2605,245.6868,97.64011,42.88449,0,42.88449,227.6057,54.19172,0.1309848,72.58784,22.8992,81,126.2641
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,61.82194,61.82194,81,0,22.761,61.82194,80.27446,0,0,0,49.62723,0,0,19.17806,18.21916,202.8023,136.2361,67.84639,0,67.84639,291.9704,69.51662,0.1311743,68.00414,39.70179,81,185.8634
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,41.61802,41.61802,0,-1,0,41.61802,180.0544,0,0,0,74.93507,43.80844,41.61802,0,0,134.9559,197.2979,31.12663,0,31.12663,321.4997,76.5474,0.1310799,45.77982,59.94805,0,272.233
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,25.13709,25.13709,0,-1,0,25.13709,381.6698,0,0,0,95.94071,26.4601,25.13709,0,0,103.8293,225.3119,69.48061,0,69.48061,387.4148,92.24144,0.1308697,27.6508,76.75256,0,321.2526
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,85.50182,68.7,0,-1,0,68.7,164.8591,6.59371,16.80182,25.35201,113.2582,72.31579,68.7,0,0,34.34869,287.8444,34.34869,0,34.34869,420.0009,100,0.130766,94.05201,90.60654,0,401.1026
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,46.7201,46.7201,0,-1,0,46.7201,250.8414,68.0143,0,0,117.1934,49.17906,46.7201,0,0,0,318.7582,0,0,0,420.0009,100,0.130766,51.39212,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,94.46294,68.7,0,-1,0,68.7,169.8406,44.36469,25.76294,35.20924,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130766,103.9092,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,41.8539,41.8539,0,-1,0,41.8539,239.8581,56.33322,0,0,100.39,44.05674,41.8539,0,0,0,318.7582,0,0,0,420.0009,100,0.130766,46.03929,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,120.8247,68.7,0,-1,0,68.7,121.359,11.05781,52.12468,64.20715,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130766,132.9072,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,62.0739,62.0739,0,-1,0,62.0739,85.15542,0,0,0,52.85929,65.34095,62.0739,0,0,0,318.7582,0,12.48166,-12.48166,406.844,96.86743,0.130766,68.28129,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.5287151,0.5287151,0,-1,0,0.5287151,4732.581,10.59682,0,0,25.02187,0.5565422,0.5287151,0,0,13.86851,306.2766,13.86851,0,13.86851,420.0009,100,0.1307242,0.5815867,20.0175,0,331.2984
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,84.49978,68.7,0,-1,0,68.7,3.997125,0,15.79978,24.24976,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.1307242,92.94975,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,39.98432,39.98432,0,-1,0,39.98432,0,0,7.105427E-15,0,0,42.08876,39.98432,0,0,77.29974,249.1885,0,42.08876,-42.08876,302.3024,71.97662,0.1307242,43.98275,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.73532,66.73532,0,-1,0,66.73532,0,0,0,4.708857,0,70.24771,66.73532,0,0,124.065,207.0997,0,70.24771,-70.24771,228.2548,54.34628,0.1307242,73.40886,0,0,207.0997
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,15.02163,15.02163,0,-1,0,15.02163,0,0,1.776357E-15,0,0,15.81224,15.02163,0,0,202.118,136.852,0,15.81224,-15.81224,211.5873,50.37782,0.1307242,16.52379,0,0,136.852
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,59.55474,59.55474,0,-1,0,59.55474,0,0,7.105427E-15,0,0,62.6892,59.55474,0,0,219.6872,121.0398,0,62.6892,-62.6892,145.507,34.64447,0.1307242,65.51022,0,0,121.0398
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.3419,58.35056,0,0,0,145.507,34.64447,0.1307242,0,0,0,58.35056
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,72.98791,55.43303,0,-1,0,55.43303,0,0,17.55488,24.85367,0,58.35056,55.43303,0,0,289.3419,58.35056,0,58.35056,-58.35056,84.00017,20,0.1307242,80.2867,0,0,58.35056
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,12.30121,0,0,-1,0,0,0,0,12.30121,13.53133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307242,13.53133,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,70.25796,0,0,-1,0,0,0,0,70.25796,77.28375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307242,77.28375,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,85.45782,0,0,-1,0,0,0,0,85.45782,94.0036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307242,94.0036,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,23.87803,0,0,-1,0,0,0,0,23.87803,26.26584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307242,26.26584,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307242,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1307201,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,31.94334,31.94334,81,0,22.761,31.94334,81.59158,0,0,0,26.06308,0,0,49.05666,46.60383,352.8306,1.210698,72.6669,0,72.6669,154.2142,36.7176,0.1308946,35.13768,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,56.35557,56.35557,81,0,22.761,56.35557,93.65009,3.552714E-15,0,0,52.77704,0,0,24.64443,23.41221,280.1637,66.61091,76.18925,0,76.18925,226.4937,53.92696,0.1310578,61.99113,42.22163,81,119.388
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,203.9744,135.1812,72.19862,0,72.19862,294.9873,70.23494,0.1308407,0,57.75889,0,207.3799
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,94.25053,68.7,0,-1,0,68.7,140.6646,0,25.55054,34.97559,96.63654,72.31579,68.7,0,0,131.7758,200.16,24.32076,0,24.32076,318.06,75.72842,0.1307678,103.6756,77.30923,0,296.7965
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,105.6128,68.7,0,-1,0,68.7,154.9251,0,36.9128,47.47408,106.4336,72.31579,68.7,0,0,107.4551,222.0487,34.11777,0,34.11777,350.427,83.43483,0.1306656,116.1741,85.14685,0,328.4822
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,28.08735,0,0,101.4246,0,0,0,0,73.33729,252.7547,73.33729,0,73.33729,420.0009,100,0.1304464,0,81.13971,0,354.1793
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,38.37758,38.37758,0,-1,0,38.37758,259.8393,59.32258,0,0,99.72003,40.39746,38.37758,0,0,0,318.7582,0,0,0,420.0009,100,0.1304464,42.21534,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,29.53918,29.53918,0,-1,0,29.53918,297.9687,56.92364,0,0,88.01751,31.09387,29.53918,0,0,0,318.7582,0,0,0,420.0009,100,0.1304464,32.49309,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,75.8361,68.7,0,-1,0,68.7,115.9914,7.37027,7.136101,14.71971,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1304464,83.41971,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,88.1422,68.7,0,-1,0,68.7,81.14953,0,19.44221,28.25643,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1304464,96.95643,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.114232,2.114232,0,-1,0,2.114232,1229.975,5.372265,0,0,26.00451,2.225507,2.114232,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1303915,2.325655,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303915,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,19.92013,19.92013,0,-1,0,19.92013,0,0,3.552714E-15,0,0,20.96856,19.92013,0,0,0,318.7582,0,20.96856,-20.96856,397.898,94.73744,0.1303915,21.91215,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,105.0626,68.7,0,-1,0,68.7,0,0,36.3626,46.86886,0,72.31579,68.7,0,0,23.2984,297.7897,0,72.31579,-72.31579,321.6705,76.58806,0.1303915,115.5689,0,0,297.7897
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,108.309,68.7,0,-1,0,68.7,0,0,39.609,50.43991,0,72.31579,68.7,0,0,103.6493,225.4739,0,72.31579,-72.31579,245.443,58.43869,0.1303915,119.1399,0,0,225.4739
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,59.70577,59.70577,0,-1,0,59.70577,0,0,7.105427E-15,0,0,62.84818,59.70577,0,0,184.0002,153.1581,0,62.84818,-62.84818,179.1952,42.66543,0.1303915,65.67635,0,0,153.1581
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.33627,57.33627,0,-1,0,57.33627,0,0,7.105427E-15,0,0,60.35396,57.33627,0,0,253.8315,90.30991,0,60.35396,-60.35396,115.5765,27.51816,0.1303915,63.06989,0,0,90.30991
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8914,29.95595,0,0,0,115.5765,27.51816,0.1303915,0,0,0,29.95595
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8914,29.95595,0,0,0,115.5765,27.51816,0.1303915,0,0,0,29.95595
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8914,29.95595,0,0,0,115.5765,27.51816,0.1303915,0,0,0,29.95595
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.54102,28.45815,0,-1,0,28.45815,0,0,26.08287,31.53697,0,29.95595,28.45815,0,0,320.8914,29.95595,0,29.95595,-29.95595,84.00017,20,0.1303915,59.99512,0,0,29.95595
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.8615,0,0,-1,0,0,0,0,47.8615,52.64765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303915,52.64765,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,25.20455,25.20455,81,0,22.761,25.20455,0,0,0,0,0,0,0,55.79545,53.00568,354.1758,0,53.00568,0,53.00568,134.2858,31.97274,0.1305918,27.725,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1166607,0.1166607,72.43245,0,20.59341,0.1166607,2061.676,0,0,0,2.405166,0,0,72.31579,68.7,301.1701,47.70511,71.10516,0,71.10516,201.7421,48.03373,0.1307146,0.1283268,1.924133,81,50.11028
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,26.92058,26.92058,81,0,22.761,26.92058,40.28632,0,0,0,10.84531,0,0,54.07942,51.37545,230.065,111.6998,62.22076,0,62.22076,260.7698,62.08794,0.1309182,29.61264,8.67625,81,122.5451
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,27.51098,27.51098,81,0,22.761,27.51098,112.627,0,0,0,30.9848,0,0,53.48902,50.81457,167.8442,167.6984,81.79937,0,81.79937,338.3716,80.56449,0.1310629,30.26208,24.78784,81,198.6832
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,60.17489,60.17489,0,-1,0,60.17489,71.48058,0,0,0,43.01336,63.34199,60.17489,0,0,86.04484,241.3179,0,20.32863,-20.32863,316.9433,75.46253,0.1310629,66.19238,34.41069,0,284.3312
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,33.26168,33.26168,0,-1,0,33.26168,188.367,0,0,0,62.65404,35.01229,33.26168,0,0,108.6322,220.9892,27.64175,0,27.64175,343.1665,81.70615,0.1309806,36.58785,50.12323,0,283.6433
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.924176,5.924176,0,-1,0,5.924176,842.1254,0,0,0,49.88899,6.235975,5.924176,0,0,80.99046,245.8668,43.65302,0,43.65302,384.5794,91.56635,0.1308509,6.516593,39.91119,0,295.7558
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,6.3248,6.3248,0,-1,0,6.3248,645.623,0,0,0,40.83437,6.657684,6.3248,0,0,37.33744,285.1545,34.17668,0,34.17668,417.0023,99.28606,0.1307495,6.95728,32.66749,0,325.9889
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,7.847144,0,0,11.00791,0,0,0,0,3.160763,315.9135,3.160763,0,3.160763,420.0009,100,0.1307402,0,8.806326,0,326.9214
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,74.19135,68.7,0,-1,0,68.7,17.2211,0,5.491354,12.91049,11.83089,72.31579,68.7,0,0,0,318.7582,0,60.48489,-60.48489,356.2442,84.81987,0.1307402,81.61049,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,23.02953,23.02953,0,-1,0,23.02953,134.7446,0,0,0,31.03105,24.24161,23.02953,0,0,67.20544,258.2733,6.789443,0,6.789443,362.6852,86.35345,0.1307201,25.33248,24.82484,0,289.3044
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,17.29513,17.29513,0,-1,0,17.29513,80.47548,0,3.552714E-15,0,13.91834,18.2054,17.29513,0,0,60.416,264.3838,0,4.287061,-4.287061,358.1662,85.2775,0.1307201,19.02464,11.13467,0,278.3022
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,45.80402,45.80402,0,-1,0,45.80402,7.537334,0,0,0,3.452402,48.21476,45.80402,0,0,65.1794,260.0968,0,44.76236,-44.76236,310.9826,74.04332,0.1307201,50.38442,2.761922,0,263.5492
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,77.82959,68.7,0,-1,0,68.7,2.959039,0,9.129588,16.91255,2.03286,72.31579,68.7,0,0,114.9154,215.3344,0,70.28293,-70.28293,236.8979,56.40414,0.1307201,85.61255,1.626288,0,217.3673
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,99.0523,68.7,0,-1,0,68.7,0,0,30.3523,40.25753,0,72.31579,68.7,0,0,193.0075,145.0515,0,72.31579,-72.31579,160.6703,38.25476,0.1307201,108.9575,0,0,145.0515
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,110.9388,68.7,0,-1,0,68.7,0,0,42.23879,53.33267,0,72.31579,68.7,0,0,273.3584,72.73569,0,72.31579,-72.31579,84.44279,20.10538,0.1307201,122.0327,0,0,72.73569
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.7093,0.4199029,0,0,0,84.44279,20.10538,0.1307201,0,0,0,0.4199029
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,34.55979,0.3989078,0,-1,0,0.3989078,0,0,34.16088,37.61686,0,0.4199029,0.3989078,0,0,353.7093,0.4199029,0,0.4199029,-0.4199029,84.00017,20,0.1307201,38.01577,0,0,0.4199029
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.96115,0,0,-1,0,0,0,0,59.96115,65.95726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,65.95726,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,22.38513,0,0,-1,0,0,0,0,22.38513,24.62364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,24.62364,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,91.71832,0,0,-1,0,0,0,0,91.71832,100.8902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,100.8902,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.42533,0,0,-1,0,0,0,0,52.42533,57.66787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,57.66787,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,21.86129,0,0,-1,0,0,0,0,21.86129,24.04741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307201,24.04741,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.56738,52.56738,81,0,22.761,52.56738,0,0,0,0,0,0,0,28.43262,27.01099,354.1758,0,27.01099,0,27.01099,109.625,26.10115,0.1308211,57.82412,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,17.8394,17.8394,81,0,22.761,17.8394,12.42086,0,0,0,2.215806,0,0,63.1606,60.00257,327.1648,24.30989,62.21838,0,62.21838,168.6506,40.15482,0.1310233,19.62334,1.772645,81,26.5257
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,56.10307,56.10307,81,0,22.761,56.10307,31.15468,0,0,0,17.47873,0,0,24.89693,23.65208,264.9464,80.30643,41.13081,0,41.13081,207.6707,49.4453,0.1311651,61.71338,13.98299,81,97.78516
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,223.8156,117.3242,76.96967,0,76.96967,280.6905,66.83095,0.1312675,0,6.615731,81,125.5938
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,78.78253,68.7,0,-1,0,68.7,19.9286,0,10.08253,17.96078,13.69095,72.31579,68.7,0,0,146.846,186.5969,0,58.62484,-58.62484,218.8945,52.11764,0.1312675,86.66078,10.95276,0,200.2878
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1270498,0.1270498,0,-1,0,0.1270498,33488.96,0,0,0,42.54765,0.1337366,0.1270498,0,0,211.9847,127.972,42.41391,0,42.41391,259.1319,61.69794,0.1311421,0.1397548,34.03812,0,170.5197
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,12.22943,12.22943,0,-1,0,12.22943,256.7789,0,0,0,31.40258,12.87308,12.22943,0,0,169.5708,166.1445,18.5295,0,18.5295,276.7105,65.88332,0.1310873,13.45237,25.12207,0,197.5471
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,151.0413,182.8211,40.51714,0,40.51714,315.1484,75.03519,0.1309678,0,32.41371,0,223.3382
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,53.50581,53.50581,0,-1,0,53.50581,76.54684,0,0,0,40.95701,56.3219,53.50581,0,0,110.5241,219.2865,0,15.3649,-15.3649,298.9524,71.17901,0.1309678,58.85639,32.76561,0,260.2435
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,46.10917,46.10917,0,-1,0,46.10917,93.00796,0,0,0,42.8852,48.53597,46.10917,0,0,127.5962,203.9216,0,5.650772,-5.650772,292.996,69.76081,0.1309678,50.72009,34.30816,0,246.8068
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,25.1772,25.1772,0,-1,0,25.1772,126.8906,0,0,0,31.94752,26.50232,25.1772,0,0,133.8749,198.2708,5.445197,0,5.445197,298.1618,70.99075,0.1309518,27.69493,25.55801,0,230.2184
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,69.51768,68.7,0,-1,0,68.7,5.615876,0,0.8176848,7.769454,3.858107,72.31579,68.7,0,0,128.4297,203.1715,0,68.45768,-68.45768,226.001,53.80966,0.1309518,76.46945,3.086485,0,207.0296
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,204.4938,134.7138,12.61279,0,12.61279,237.9666,56.6586,0.1309146,0,10.09023,0,147.3266
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,191.881,146.0654,2.526949,0,2.526949,240.3638,57.22937,0.1309072,0,2.021559,0,148.5923
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.6414751,0.6414751,0,-1,0,0.6414751,0,0,1.110223E-16,0,0,0.6752369,0.6414751,0,0,189.354,148.3396,0,0.6752369,-0.6752369,239.6521,57.05991,0.1309072,0.7056226,0,0,148.3396
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1043,147.6644,0,0,0,239.6521,57.05991,0.1309072,0,0,0,147.6644
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,12.33304,12.33304,0,-1,0,12.33304,0,0,1.776357E-15,0,0,12.98214,12.33304,0,0,190.1043,147.6644,0,12.98214,-12.98214,225.9677,53.80173,0.1309072,13.56634,0,0,147.6644
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,64.25414,64.25414,0,-1,0,64.25414,0,0,0,1.979555,0,67.63594,64.25414,0,0,204.5289,134.6822,0,67.63594,-67.63594,154.6732,36.82687,0.1309072,70.67956,0,0,134.6822
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,10.27502,10.27502,0,-1,0,10.27502,0,0,1.776357E-15,0,0,10.81581,10.27502,0,0,279.6799,67.04629,0,10.81581,-10.81581,143.2723,34.11238,0.1309072,11.30253,0,0,67.04629
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.6975,56.23048,0,0,0,143.2723,34.11238,0.1309072,0,0,0,56.23048
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.656484,7.656484,0,-1,0,7.656484,0,0,8.881784E-16,0,0,8.059457,7.656484,0,0,291.6975,56.23048,0,8.059457,-8.059457,134.7769,32.08967,0.1309072,8.422132,0,0,56.23048
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.37741,31.37741,0,-1,0,31.37741,0,0,0,0,0,33.02885,31.37741,0,0,300.6525,48.17102,0,33.02885,-33.02885,99.96142,23.80029,0.1309072,34.51515,0,0,48.17102
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,34.5932,14.38506,0,-1,0,14.38506,0,0,20.20814,23.66746,0,15.14217,14.38506,0,0,337.3512,15.14217,0,15.14217,-15.14217,84.00017,20,0.1309072,38.05251,0,0,15.14217
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.982097,0,0,-1,0,0,0,0,7.982097,8.780306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309072,8.780306,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,19.62772,19.62772,81,0,22.761,19.62772,0,0,0,0,0,0,0,61.37228,58.30367,354.1758,0,58.30367,0,58.30367,139.3119,33.16943,0.1311194,21.59049,0,81,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,29.23825,29.23825,81,0,22.761,29.23825,3.08291,0,0,0,0.9013887,0,0,51.76175,49.17367,295.8721,52.4733,50.07505,0,50.07505,186.8172,44.48021,0.131304,32.16207,0.7211109,81,53.37469
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.095901,4.095901,76.41169,0,21.60016,4.095901,481.5323,0,0,0,19.72309,0,0,72.31579,68.7,245.7971,97.54085,88.42309,0,88.42309,270.7028,64.45291,0.1313975,4.505491,15.77847,81,117.2639
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,54.14743,54.14743,81,0,22.761,54.14743,52.98093,0,0,0,28.68781,0,0,26.85256,25.50994,157.374,177.1216,54.19775,0,54.19775,322.1193,76.69491,0.1315784,59.56218,22.95025,81,205.8094
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,81.3062,68.7,0,-1,0,68.7,64.50874,0,12.60619,20.73681,44.3175,72.31579,68.7,0,0,103.1763,225.8996,0,27.99829,-27.99829,292.6065,69.66807,0.1315784,89.43681,35.454,0,270.2171
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,36.23894,36.23894,0,-1,0,36.23894,130.6717,0,0,0,47.35402,38.14625,36.23894,0,0,134.2855,197.9013,9.207769,0,9.207769,301.3417,71.74789,0.1315513,39.86283,37.88322,0,245.2553
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.308936,4.308936,0,-1,0,4.308936,1419.114,0,0,0,61.14874,4.535722,4.308936,0,0,125.0777,206.1883,56.61301,0,56.61301,355.0495,84.53544,0.131385,4.73983,48.91899,0,267.337
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,72.94791,68.7,0,-1,0,68.7,126.2707,0,4.247905,11.5427,86.74796,72.31579,68.7,0,0,68.46468,257.14,14.43217,0,14.43217,368.7411,87.79533,0.1313426,80.2427,69.39837,0,343.888
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,67.18589,67.18589,0,-1,0,67.18589,124.5152,0,0,5.20448,83.65664,70.72199,67.18589,0,0,54.03251,270.129,12.93465,0,12.93465,381.012,90.71696,0.1313047,73.90448,66.92532,0,353.7856
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,20.68938,20.68938,0,-1,0,20.68938,448.5224,29.92036,0,0,92.79652,21.7783,20.68938,0,0,41.09786,281.7701,41.09786,0,41.09786,420.0009,100,0.1311844,22.75832,74.23721,0,374.5667
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,13.60521,13.60521,0,-1,0,13.60521,498.9955,53.56812,0,0,67.8894,14.32128,13.60521,0,0,0,318.7582,0,0,0,420.0009,100,0.1311844,14.96574,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,17.98219,17.98219,0,-1,0,17.98219,256.9179,27.27085,0,0,46.19947,18.92862,17.98219,0,0,0,318.7582,0,0,0,420.0009,100,0.1311844,19.78041,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,93.0668,68.7,0,-1,0,68.7,31.56341,0,24.3668,33.67348,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.1311844,102.3735,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1311791,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,83.95073,68.7,0,-1,0,68.7,0,0,15.25073,23.6458,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1311791,92.3458,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,136.1514,68.7,0,-1,0,68.7,0,0,67.45143,81.06657,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1311791,149.7666,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,98.76555,68.7,0,-1,0,68.7,0,0,30.06555,39.9421,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1311791,108.6421,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,56.41306,50.17049,0,-1,0,50.17049,0,0,6.242569,11.88387,0,52.81104,50.17049,0,0,295.4969,52.81104,0,52.81104,-52.81104,84.00017,20,0.1311791,62.05437,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,66.01833,0,0,-1,0,0,0,0,66.01833,72.62017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,72.62017,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,58.63687,0,0,-1,0,0,0,0,58.63687,64.50056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,64.50056,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,79.08974,0,0,-1,0,0,0,0,79.08974,86.99872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,86.99872,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.70845,0,0,-1,0,0,0,0,53.70845,59.07929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311791,59.07929,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,14.56622,14.56622,81,0,22.761,14.56622,0,0,0,0,0,0,0,66.43378,63.11209,354.1758,0,63.11209,0,63.11209,143.8736,34.25554,0.131375,16.02284,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,77.39674,77.39674,81,0,22.761,77.39674,3.24416,0,0,0,2.510874,0,0,3.603263,3.4231,291.0637,56.80088,5.933974,0,5.933974,149.503,35.59589,0.1313951,85.13641,2.008699,81,59.31176
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,128.4,128.4,81,0,22.761,128.4,16.39949,0,0,0,21.05695,49.89476,47.40002,0,0,285.1297,62.14146,0,28.83781,-28.83781,119.1053,28.35835,0.1313951,141.24,16.84556,81,83.19841
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,65.09155,65.09155,81,0,22.761,65.09155,78.53332,0,0,0,51.11856,0,0,15.90845,15.11302,317.1718,33.30365,66.23158,0,66.23158,181.9381,43.31851,0.1315814,71.60071,40.89485,81,84.42221
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,23.8167,23.8167,0,-1,0,23.8167,212.2002,0,0,0,50.53909,25.07021,23.8167,0,0,250.9402,92.91207,25.46888,0,25.46888,206.1,49.07133,0.1315069,26.19837,40.43127,0,143.4512
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,37.46041,37.46041,0,-1,0,37.46041,136.2182,0,0,0,51.0279,39.43202,37.46041,0,0,225.4713,115.8341,11.59588,0,11.59588,217.1008,51.69056,0.131473,41.20646,40.82232,0,166.862
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,32.97116,32.97116,0,-1,0,32.97116,198.8821,0,0,0,65.57375,34.70648,32.97116,0,0,213.8754,126.2704,30.86726,0,30.86726,246.3841,58.66275,0.1313829,36.26827,52.459,0,191.8441
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,22.68108,22.68108,0,-1,0,22.68108,436.4037,0,0,0,98.98107,23.87482,22.68108,0,0,183.0081,154.0509,75.10625,0,75.10625,317.6361,75.62749,0.1311642,24.94919,79.18486,0,253.032
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,59.03188,59.03188,0,-1,0,59.03188,152.1246,0,0,0,89.80204,62.13882,59.03188,0,0,107.9019,221.6465,27.66322,0,27.66322,343.8797,81.87597,0.1310838,64.93507,71.84164,0,311.4485
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,80.23868,246.5434,70.98663,0,70.98663,411.2236,97.91018,0.130878,0,56.78931,0,317.5301
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,32.31894,32.31894,0,-1,0,32.31894,183.7967,16.12917,0,0,59.40115,34.01994,32.31894,0,0,9.252046,310.4314,9.252046,0,9.252046,420.0009,100,0.1308513,35.55083,47.52092,0,369.8326
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,76.15052,68.7,0,-1,0,68.7,51.30996,0,7.450523,15.06558,35.24994,72.31579,68.7,0,0,0,318.7582,0,37.06585,-37.06585,380.93,90.69744,0.1308513,83.76557,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,73.33939,68.7,0,-1,0,68.7,27.12331,0,4.63939,11.97333,18.63371,72.31579,68.7,0,0,41.18427,281.6924,0,53.68208,-53.68208,324.3441,77.22464,0.1308513,80.67333,14.90697,0,300.3261
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,41.77762,41.77762,0,-1,0,41.77762,5.697576,0,7.105427E-15,0,2.380311,43.97644,41.77762,0,0,100.831,228.0103,0,41.59613,-41.59613,280.498,66.7851,0.1308513,45.95538,1.904249,0,230.3906
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,52.06557,52.06557,0,-1,0,52.06557,0,0,7.105427E-15,0,0,54.80586,52.06557,0,0,147.049,186.4142,0,54.80586,-54.80586,222.7275,53.03025,0.1308513,57.27213,0,0,186.4142
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,136.5715,68.7,0,-1,0,68.7,0,0,67.87145,81.52859,0,72.31579,68.7,0,0,207.9444,131.6083,0,72.31579,-72.31579,146.5,34.88087,0.1308513,150.2286,0,0,131.6083
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,66.27357,56.3279,0,-1,0,56.3279,0,0,9.945681,16.57304,0,59.29252,56.3279,0,0,288.2952,59.29252,0,59.29252,-59.29252,84.00017,20,0.1308513,72.90093,0,0,59.29252
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,17.25949,0,0,-1,0,0,0,0,17.25949,18.98543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,18.98543,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.65113,0,0,-1,0,0,0,0,52.65113,57.91624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,57.91624,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,27.10213,0,0,-1,0,0,0,0,27.10213,29.81234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,29.81234,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,6.481037,0,0,-1,0,0,0,0,6.481037,7.12914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,7.12914,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,53.3935,0,0,-1,0,0,0,0,53.3935,58.73285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,58.73285,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,37.65368,0,0,-1,0,0,0,0,37.65368,41.41905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,41.41905,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,29.02672,0,0,-1,0,0,0,0,29.02672,31.92939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308513,31.92939,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,55.5268,55.5268,81,0,22.761,55.5268,0,0,0,0,0,0,0,25.4732,24.19954,354.1758,0,24.19954,0,24.19954,106.9579,25.46611,0.1309395,61.07948,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,33.90061,33.90061,81,0,22.761,33.90061,7.754668,0,0,0,2.62888,0,0,47.09939,44.74442,329.9763,21.77958,47.3733,0,47.3733,151.9001,36.16663,0.1311104,37.29067,2.103104,81,24.40846
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,41.19464,41.19464,81,0,22.761,41.19464,56.21991,0,0,0,23.15959,0,0,39.80536,37.81509,282.603,64.41556,60.97468,0,60.97468,209.7458,49.93937,0.1313106,45.31411,18.52767,81,87.57515
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,57.31703,57.31703,81,0,22.761,57.31703,72.12897,0,0,0,41.34218,0,0,23.68297,22.49883,221.6283,119.2928,63.84101,0,63.84101,270.3107,64.35956,0.1315021,63.04873,33.07375,81,160.6349
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,46.43739,46.43739,0,-1,0,46.43739,105.5867,0,0,0,49.03168,48.88146,46.43739,0,0,157.7873,176.7497,0.1502258,0,0.1502258,270.4532,64.39349,0.1315016,51.08112,39.22535,0,225.7814
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,30.52298,30.52298,0,-1,0,30.52298,194.1087,0,0,0,59.24775,32.12945,30.52298,0,0,157.6371,176.8849,27.1183,0,27.1183,296.1799,70.51888,0.1314232,33.57528,47.3982,0,236.1326
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,63.75608,63.75608,0,-1,0,63.75608,95.81673,0,7.105427E-15,1.431693,61.089,67.11167,63.75608,0,0,130.5188,201.2913,0,6.022668,-6.022668,289.8314,69.00735,0.1314232,70.13169,48.8712,0,262.3803
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,56.60085,56.60085,0,-1,0,56.60085,115.4449,0,0,0,65.34278,59.57985,56.60085,0,0,137.2106,195.2687,5.762937,0,5.762937,295.2986,70.30906,0.1314065,62.26094,52.27423,0,260.6115
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,63.0812,63.0812,0,-1,0,63.0812,130.9382,0,0,0.6893209,82.59737,66.40126,63.0812,0,0,131.4477,200.4553,16.19611,0,16.19611,310.6636,73.96738,0.1313597,69.38932,66.0779,0,283.0527
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,13.12373,13.12373,0,-1,0,13.12373,382.9732,0,0,0,50.26038,13.81445,13.12373,0,0,115.2516,215.0318,36.44592,0,36.44592,345.2392,82.19965,0.1312545,14.4361,40.2083,0,265.2922
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,23.45528,23.45528,0,-1,0,23.45528,134.1227,0,0,0,31.45886,24.68977,23.45528,0,0,78.80565,247.8331,6.769088,0,6.769088,351.6609,83.72863,0.131235,25.80081,25.16709,0,279.292
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.504713,5.504713,0,-1,0,5.504713,525.0778,0,0,0,28.90403,5.794435,5.504713,0,0,72.03656,253.9253,23.10959,0,23.10959,373.5847,88.94855,0.1311684,6.055184,23.12322,0,282.8293
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,47.7027,47.7027,0,-1,0,47.7027,36.35516,0,7.105427E-15,0,17.34239,50.21337,47.7027,0,0,48.92696,274.724,0,32.87098,-32.87098,338.9356,80.69879,0.1311684,52.47297,13.87391,0,292.0663
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,85.45027,241.853,1.285634,0,1.285634,340.1552,80.98918,0.1311647,0,1.028507,0,243.1386
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,67.80996,67.80996,0,-1,0,67.80996,0,0,0,5.890953,0,71.3789,67.80996,0,0,84.16464,243.0101,0,71.3789,-71.3789,264.9153,63.07494,0.1311647,74.59095,0,0,243.0101
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,51.92269,51.92269,0,-1,0,51.92269,0,0,7.105427E-15,0,0,54.65546,51.92269,0,0,163.4745,171.6311,0,54.65546,-54.65546,207.3034,49.35785,0.1311647,57.11496,0,0,171.6311
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.721447,3.721447,0,-1,0,3.721447,0,0,4.440892E-16,0,0,3.917313,3.721447,0,0,224.2028,116.9757,0,3.917313,-3.917313,203.1741,48.3747,0.1311647,4.093592,0,0,116.9757
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,98.39458,68.7,0,-1,0,68.7,0,0,29.69457,39.53403,0,72.31579,68.7,0,0,228.5554,113.0584,0,72.31579,-72.31579,126.9466,30.22532,0.1311647,108.234,0,0,113.0584
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,25.07699,25.07699,0,-1,0,25.07699,0,0,3.552714E-15,0,0,26.39683,25.07699,0,0,308.9063,40.74258,0,26.39683,-26.39683,99.12192,23.60041,0.1311647,27.58469,0,0,40.74258
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,25.48478,13.62846,0,-1,0,13.62846,0,0,11.85632,14.4048,0,14.34575,13.62846,0,0,338.2361,14.34575,0,14.34575,-14.34575,84.00017,20,0.1311647,28.03326,0,0,14.34575
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,17.56451,0,0,-1,0,0,0,0,17.56451,19.32097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311647,19.32097,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,13.03828,0,0,-1,0,0,0,0,13.03828,14.34211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311647,14.34211,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311647,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,48.68345,0,0,-1,0,0,0,0,48.68345,53.5518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311647,53.5518,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.46409,44.46409,81,0,22.761,44.46409,0,0,0,0,0,0,0,36.53591,34.70911,354.1758,0,34.70911,0,34.70911,116.9281,27.83997,0.1312901,48.9105,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,319.4667,31.2382,69.47229,0,69.47229,182.8353,43.53214,0.131411,0,0.617835,81,32.0105
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,80.68743,80.68743,81,0,22.761,80.68743,32.81488,0,0,0,26.47749,0,0,0.3125659,0.2969376,249.9944,93.76327,26.77442,0,26.77442,208.2358,49.57985,0.1314907,88.75618,21.18199,81,120.2408
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,113.4924,113.4924,81,0,22.761,113.4924,46.55901,0,0,0,52.84093,34.20252,32.4924,0,0,223.22,117.8602,18.63841,0,18.63841,225.9177,53.78983,0.131546,124.8416,42.27275,81,170.7012
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,83.3567,68.7,0,-1,0,68.7,114.059,0,14.6567,22.99236,78.35854,72.31579,68.7,0,0,204.5816,134.6348,6.042743,0,6.042743,231.6504,55.15474,0.1315286,91.69237,62.68682,0,212.9933
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,198.5388,140.0733,71.94442,0,71.94442,299.9028,71.4053,0.1313218,0,57.55553,0,212.0177
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,34.51052,34.51052,0,-1,0,34.51052,275.203,0,0,0,94.97399,36.32686,34.51052,0,0,126.5944,204.8233,58.64713,0,58.64713,355.5404,84.65231,0.1311538,37.96157,75.97919,0,299.7972
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,48.30078,48.30078,0,-1,0,48.30078,228.5679,0,0,0,110.4001,50.84292,48.30078,0,0,67.94727,257.6057,59.55716,0,59.55716,412.0413,98.10487,0.1309835,53.13085,88.32007,0,368.0058
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,22.29941,22.29941,0,-1,0,22.29941,355.968,47.51558,0,0,79.37876,23.47306,22.29941,0,0,8.390112,311.2071,8.390112,0,8.390112,420.0009,100,0.1309596,24.52935,63.50301,0,390.5859
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309596,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,57.54092,57.54092,0,-1,0,57.54092,120.7115,8.889098,0,0,69.45849,60.56939,57.54092,0,0,0,318.7582,0,0,0,420.0009,100,0.1309596,63.29501,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,109.8175,68.7,0,-1,0,68.7,63.44043,0,41.11746,52.09921,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1309596,120.7992,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,10.95467,10.95467,0,-1,0,10.95467,181.0019,0,0,0,19.82816,11.53123,10.95467,0,0,31.92468,290.026,8.29693,0,8.29693,397.5856,94.66305,0.1309359,12.05014,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,97.03126,68.7,0,-1,0,68.7,4.073509,0,28.33126,38.03439,2.798501,72.31579,68.7,0,0,23.62775,297.4933,0,69.51729,-69.51729,324.3079,77.21602,0.1309359,106.7344,2.238801,0,300.2917
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,55.57198,55.57198,0,-1,0,55.57198,0,0,7.105427E-15,0,0,58.49682,55.57198,0,0,100.8692,227.976,0,58.49682,-58.49682,262.6469,62.53484,0.1309359,61.12917,0,0,227.976
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,72.9599,68.7,0,-1,0,68.7,0,0,4.259902,11.55589,0,72.31579,68.7,0,0,165.8656,169.4791,0,72.31579,-72.31579,186.4193,44.38547,0.1309359,80.25589,0,0,169.4791
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.37948,2.37948,0,-1,0,2.37948,0,0,4.440892E-16,0,0,2.504716,2.37948,0,0,246.2165,97.16335,0,2.504716,-2.504716,183.7791,43.75685,0.1309359,2.617429,0,0,97.16335
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,67.92677,67.92677,0,-1,0,67.92677,0,0,1.421085E-14,6.019446,0,71.50186,67.92677,0,0,248.9995,94.65864,0,71.50186,-71.50186,108.4096,25.81175,0.1309359,74.71944,0,0,94.65864
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.3253,21.99893,0,-1,0,21.99893,0,0,26.32636,31.1589,0,23.15677,21.99893,0,0,328.446,23.15677,0,23.15677,-23.15677,84.00017,20,0.1309359,53.15783,0,0,23.15677
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,80.16144,0,0,-1,0,0,0,0,80.16144,88.17758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309359,88.17758,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.37817,0,0,-1,0,0,0,0,56.37817,62.01599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309359,62.01599,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,35.6149,0,0,-1,0,0,0,0,35.6149,39.17639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309359,39.17639,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,9.419674,0,0,-1,0,0,0,0,9.419674,10.36164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309359,10.36164,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,8.117661,0,0,-1,0,0,0,0,8.117661,8.929427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309359,8.929427,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.14334,51.14334,81,0,22.761,51.14334,0,0,0,0,0,0,0,29.85666,28.36382,354.1758,0,28.36382,0,28.36382,110.9085,26.40672,0.1310378,56.25768,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.5606996,0.5606996,72.87649,0,20.70575,0.5606996,240.8448,0,0,0,1.350416,0,0,72.31579,68.7,325.812,25.52744,70.05042,0,70.05042,177.3641,42.22947,0.1311598,0.6167696,1.080333,81,26.87786
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,255.7616,88.57281,84.00966,0,84.00966,257.0627,61.20528,0.1312383,0,12.24773,81,103.8825
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,44.16456,44.16456,81,0,22.761,44.16456,50.28909,0,0,0,22.20996,0,0,36.83544,34.99366,171.7519,164.1815,57.20362,0,57.20362,311.3308,74.12623,0.1314286,48.58102,17.76796,81,186.3915
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,45.31152,45.31152,0,-1,0,45.31152,54.98342,0,0,0,24.91382,47.69633,45.31152,0,0,114.5483,215.6648,0,22.78251,-22.78251,287.3159,68.40842,0.1314286,49.84267,19.93106,0,240.5786
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,139.8622,192.8822,18.53079,0,18.53079,304.8958,72.59409,0.1313758,0,14.82463,0,211.413
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,58.27441,58.27441,0,-1,0,58.27441,41.38014,0,0,0,24.11403,61.34149,58.27441,0,0,121.3314,209.56,0,37.22746,-37.22746,265.6546,63.25096,0.1313758,64.10186,19.29123,0,233.674
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,5.036004,5.036004,0,-1,0,5.036004,174.2797,0,0,0,8.776733,5.301056,5.036004,0,0,162.6953,172.3325,3.475677,0,3.475677,268.9519,64.03603,0.131366,5.539604,7.021386,0,181.1092
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.595552,4.595552,0,-1,0,4.595552,213.5328,0,0,0,9.81301,4.837423,4.595552,0,0,159.2196,175.4606,4.975587,0,4.975587,273.6721,65.1599,0.1313518,5.055107,7.850408,0,185.2736
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,44.36078,44.36078,0,-1,0,44.36078,26.28233,0,7.105427E-15,0,11.65905,46.69556,44.36078,0,0,154.244,179.9386,0,35.03651,-35.03651,236.7404,56.36665,0.1313518,48.79686,9.327237,0,191.5977
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,73.78623,68.7,0,-1,0,68.7,28.93312,0,5.086236,12.46486,19.87705,72.31579,68.7,0,0,193.1734,144.9021,0,52.43874,-52.43874,181.4651,43.2059,0.1313518,81.16486,15.90164,0,164.7792
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,251.4387,92.46339,10.0651,0,10.0651,191.0137,45.47937,0.1313232,0,8.052078,0,102.5285
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,97.65929,68.7,0,-1,0,68.7,24.19342,0,28.95928,38.72521,16.62088,72.31579,68.7,0,0,241.3736,101.522,0,55.69491,-55.69491,132.3061,31.5014,0.1313232,107.4252,13.29671,0,118.1429
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,95.64108,45.97324,0,-1,0,45.97324,5.581111,0,49.66783,61.18196,2.565818,48.39289,45.97324,0,0,303.2568,45.82707,0,45.82707,-45.82707,84.00017,20,0.1313232,105.2052,2.052654,0,48.39289
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.6481,0,0,-1,0,0,0,0,43.6481,48.01291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,48.01291,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.8119,0,0,-1,0,0,0,0,64.8119,71.2931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,71.2931,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,51.32608,0,0,-1,0,0,0,0,51.32608,56.45869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,56.45869,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,14.74945,0,0,-1,0,0,0,0,14.74945,16.22439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,16.22439,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.43052,0,0,-1,0,0,0,0,50.43052,55.47357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,55.47357,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,33.41029,0,0,-1,0,0,0,0,33.41029,36.75132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,36.75132,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.69091,0,0,-1,0,0,0,0,49.69091,54.66,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,54.66,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,26.70384,0,0,-1,0,0,0,0,26.70384,29.37422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,29.37422,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,19.95312,0,0,-1,0,0,0,0,19.95312,21.94843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,21.94843,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,55.6349,0,0,-1,0,0,0,0,55.6349,61.19839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313232,61.19839,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,24.91595,24.91595,81,0,22.761,24.91595,0,0,0,0,0,0,0,56.08405,53.27985,354.1758,0,53.27985,0,53.27985,134.5459,32.03467,0.1315128,27.40754,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,70.08415,70.08415,81,0,22.761,70.08415,0.567904,0,0,0,0.3980107,0,0,10.91585,10.37006,300.896,47.95187,10.76807,0,10.76807,144.7614,34.46692,0.1315509,77.09257,0.3184086,81,48.34988
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,100.2844,100.2844,81,0,22.761,100.2844,23.30021,0,0,0,23.36646,20.29933,19.28437,0,0,290.1279,57.64312,3.067131,0,3.067131,147.6711,35.15971,0.1315598,110.3128,18.69317,81,81.00959
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,29.79432,29.79432,81,0,22.761,29.79432,165.0098,0,0,0,49.16353,0,0,51.20568,48.6454,287.0608,60.40354,97.80893,0,97.80893,240.4608,57.25245,0.1316507,32.77375,39.33082,81,109.5671
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,19.50697,19.50697,0,-1,0,19.50697,364.3983,0,0,0,71.08308,20.53365,19.50697,0,0,189.2518,148.4316,50.54943,0,50.54943,288.4162,68.67038,0.1315072,21.45767,56.86646,0,219.5147
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,88.79727,68.7,0,-1,0,68.7,103.3121,0,20.09727,28.977,70.9754,72.31579,68.7,0,0,138.7024,193.9261,0,1.340385,-1.340385,287.0033,68.33398,0.1315072,97.677,56.78032,0,264.9015
