Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,92.95329,68.7,0,-1,0,68.7,132.7103,0,24.25329,33.54862,91.17196,72.31579,68.7,0,0,140.1917,192.5857,18.85617,0,18.85617,304.8918,72.59315,0.1314538,102.2486,72.93757,0,283.7576
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,63.86971,63.86971,0,-1,0,63.86971,143.5344,0,0,1.556684,91.67498,67.23128,63.86971,0,0,121.3356,209.5562,24.44371,0,24.44371,328.0812,78.1144,0.1313846,70.25668,73.33999,0,301.2312
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,88.45049,68.7,0,-1,0,68.7,121.1507,0,19.75049,28.59554,83.23055,72.31579,68.7,0,0,96.89185,231.5556,10.91475,0,10.91475,338.4358,80.5798,0.1313538,97.29554,66.58443,0,314.7861
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,82.2461,68.7,0,-1,0,68.7,130.0754,0,13.5461,21.77071,89.3618,72.31579,68.7,0,0,85.9771,241.3788,17.04601,0,17.04601,354.6071,84.43008,0.1313056,90.47071,71.48944,0,330.7407
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,107.3923,68.7,0,-1,0,68.7,99.64477,0,38.6923,49.43153,68.45596,72.31579,68.7,0,0,68.93108,256.7202,0,3.859836,-3.859836,350.5385,83.46137,0.1313056,118.1315,54.76476,0,325.1762
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,68.99379,68.7,0,-1,0,68.7,56.14822,0,0.293786,7.193165,38.57383,72.31579,68.7,0,0,73.21979,252.8604,0,33.74196,-33.74196,314.9713,74.99302,0.1313056,75.89317,30.85906,0,291.4342
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,32.97337,32.97337,0,-1,0,32.97337,53.81824,0,0,0,17.74569,34.70881,32.97337,0,0,110.7109,219.1185,0,16.96313,-16.96313,297.0906,70.73572,0.1313056,36.27071,14.19655,0,236.8642
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,87.43458,68.7,0,-1,0,68.7,3.81406,0,18.73457,27.47803,2.620259,72.31579,68.7,0,0,129.5588,202.1553,0,69.69553,-69.69553,223.6251,53.24395,0.1313056,96.17803,2.096207,0,204.7756
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,79.27524,68.7,0,-1,0,68.7,0,0,10.57524,18.50277,0,72.31579,68.7,0,0,206.9982,132.4598,0,72.31579,-72.31579,147.3975,35.09458,0.1313056,87.20277,0,0,132.4598
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,93.93823,57.13681,0,-1,0,57.13681,0,0,36.80142,46.19524,0,60.14401,57.13681,0,0,287.3491,60.14401,0,60.14401,-60.14401,84.00017,20,0.1313056,103.3321,0,0,60.14401
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,107.3158,0,0,-1,0,0,0,0,107.3158,118.0473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,118.0473,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,28.47202,0,0,-1,0,0,0,0,28.47202,31.31923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,31.31923,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,14.63108,0,0,-1,0,0,0,0,14.63108,16.09419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,16.09419,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,26.63979,0,0,-1,0,0,0,0,26.63979,29.30376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,29.30376,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.41129,0,0,-1,0,0,0,0,56.41129,62.05242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,62.05242,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.30553,0,0,-1,0,0,0,0,47.30553,52.03608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,52.03608,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.54602,0,0,-1,0,0,0,0,29.54602,32.50062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,32.50062,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,24.27637,0,0,-1,0,0,0,0,24.27637,26.70401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313056,26.70401,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,14.54586,14.54586,81,0,22.761,14.54586,0,0,0,0,0,0,0,66.45415,63.13144,354.1758,0,63.13144,0,63.13144,143.8919,34.25991,0.1314944,16.00044,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,291.0444,56.81829,70.91249,0,70.91249,211.1654,50.27738,0.1316084,0,1.769992,81,59.03078
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,33.57719,33.57719,81,0,22.761,33.57719,66.19796,0,0,0,22.22741,0,0,47.42281,45.05167,220.1319,120.6395,67.27908,0,67.27908,274.9919,65.47414,0.1317846,36.93491,17.78193,81,142.8669
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,55.65533,55.65533,81,0,22.761,55.65533,79.22141,0,0,0,44.09094,0,0,25.34467,24.07743,152.8528,181.1907,68.16837,0,68.16837,339.6621,80.87178,0.1319578,61.22087,35.27275,81,225.2816
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,62.13776,62.13776,0,-1,0,62.13776,97.18625,0,0,0,60.38936,65.40817,62.13776,0,0,84.68442,242.5423,0,5.018812,-5.018812,334.3719,79.61219,0.1319578,68.35154,48.31149,0,302.9316
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,55.9207,55.9207,0,-1,0,55.9207,106.5181,0,0,0,59.56565,58.8639,55.9207,0,0,90.26088,237.5234,0.7017536,0,0.7017536,335.0376,79.7707,0.1319558,61.51277,47.65252,0,297.0891
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,21.03326,21.03326,0,-1,0,21.03326,382.0408,0,0,0,80.35565,22.14027,21.03326,0,0,89.55912,238.155,58.21537,0,58.21537,390.2655,92.92018,0.1317917,23.13659,64.28452,0,318.5107
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,78.71839,0,0,110.0621,0,0,0,0,31.34375,290.5489,31.34375,0,31.34375,420.0009,100,0.1317035,0,88.04971,0,400.611
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,100.182,68.7,0,-1,0,68.7,146.2335,28.14662,31.48197,41.50017,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317035,110.2002,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317035,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,89.6879,68.7,0,-1,0,68.7,112.9649,5.291101,20.9879,29.95669,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317035,98.65669,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,40.43269,40.43269,0,-1,0,40.43269,126.0477,8.403749,0,0,50.96447,42.56073,40.43269,0,0,0,318.7582,0,0,0,420.0009,100,0.1317035,44.47596,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,104.6971,68.7,0,-1,0,68.7,30.16855,0,35.9971,46.46682,20.7258,72.31579,68.7,0,0,0,318.7582,0,51.59,-51.59,365.6202,87.05225,0.1317035,115.1668,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,17.06561,17.06561,0,-1,0,17.06561,12.81679,0,0,0,2.187263,17.9638,17.06561,0,0,57.32222,267.1682,0,15.77654,-15.77654,348.9903,83.09276,0.1317035,18.77217,1.749811,0,269.3555
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,144.6262,68.7,0,-1,0,68.7,0,0,75.92621,90.38882,0,72.31579,68.7,0,0,74.85171,251.3917,0,72.31579,-72.31579,272.7628,64.94338,0.1317035,159.0888,0,0,251.3917
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.2026,179.0759,0,0,0,272.7628,64.94338,0.1317035,0,0,0,179.0759
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,7.367448,7.367448,0,-1,0,7.367448,0,0,8.881784E-16,0,0,7.755208,7.367448,0,0,155.2026,179.0759,0,7.755208,-7.755208,264.588,62.99702,0.1317035,8.104193,0,0,179.0759
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.12478,45.12478,0,-1,0,45.12478,0,0,7.105427E-15,0,0,47.49977,45.12478,0,0,163.8195,171.3207,0,47.49977,-47.49977,214.5189,51.07582,0.1317035,49.63726,0,0,171.3207
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,30.40652,30.40652,0,-1,0,30.40652,0,0,3.552714E-15,0,0,32.00686,30.40652,0,0,216.597,123.8209,0,32.00686,-32.00686,180.7807,43.04293,0.1317035,33.44717,0,0,123.8209
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,20.4752,20.4752,0,-1,0,20.4752,0,0,3.552714E-15,0,0,21.55284,20.4752,0,0,252.1602,91.81406,0,21.55284,-21.55284,158.062,37.63374,0.1317035,22.52272,0,0,91.81406
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.1078,70.26122,0,0,0,158.062,37.63374,0.1317035,0,0,0,70.26122
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,29.98495,29.98495,0,-1,0,29.98495,0,0,3.552714E-15,0,0,31.56311,29.98495,0,0,276.1078,70.26122,0,31.56311,-31.56311,124.7916,29.71222,0.1317035,32.98344,0,0,70.26122
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,62.48891,36.76321,0,-1,0,36.76321,0,0,25.7257,31.97459,0,38.69812,36.76321,0,0,311.1779,38.69812,0,38.69812,-38.69812,84.00017,20,0.1317035,68.7378,0,0,38.69812
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.07083,0,0,-1,0,0,0,0,47.07083,51.77792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317035,51.77792,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,65.3073,65.3073,81,0,22.761,65.3073,0,0,0,0,0,0,0,15.6927,14.90807,354.1758,0,14.90807,0,14.90807,98.1432,23.36738,0.1317557,71.83803,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,52.93829,52.93829,81,0,22.761,52.93829,0.7977419,0,0,0,0.4223109,0,0,28.06171,26.65863,339.2677,13.41726,27.08094,0,27.08094,123.8344,29.48433,0.1318503,58.23212,0.3378488,81,13.83957
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,81.7166,81.7166,81,0,22.761,81.7166,32.96293,0,0,0,26.93618,0.7543135,0.7165979,0,0,312.1868,37.7901,26.18187,0,26.18187,148.6727,35.3982,0.1319258,89.88826,21.54895,81,64.72629
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,117.3268,117.3268,81,0,22.761,117.3268,48.43013,0,0,0,56.82154,38.23877,36.32683,0,0,286.0049,61.35379,18.58278,0,18.58278,166.3019,39.59561,0.1319793,129.0595,45.45723,81,118.1753
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,56.03773,56.03773,0,-1,0,56.03773,150.2352,0,0,0,84.18842,58.98709,56.03773,0,0,267.4221,78.07829,25.20133,0,25.20133,190.21,45.288,0.1319085,61.64151,67.35074,0,162.2667
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,54.99575,54.99575,0,-1,0,54.99575,179.106,0,0,0,98.50069,57.89026,54.99575,0,0,242.2208,100.7595,40.61042,0,40.61042,228.7364,54.46094,0.1317944,60.49532,78.80054,0,199.2602
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,63.92128,63.92128,0,-1,0,63.92128,148.8012,0,0,1.613411,95.11565,67.28556,63.92128,0,0,201.6104,137.3089,27.83008,0,27.83008,255.1384,60.7471,0.1317164,70.31341,76.09251,0,232.4245
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,60.24879,60.24879,0,-1,0,60.24879,158.0448,0,0,0,95.22005,63.41978,60.24879,0,0,173.7803,162.3559,31.80027,0,31.80027,285.3067,67.93004,0.1316274,66.27367,76.17603,0,257.576
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,47.01677,47.01677,0,-1,0,47.01677,179.9425,0,0,0,84.60315,49.49134,47.01677,0,0,141.9801,190.9762,35.11181,0,35.11181,318.6167,75.86097,0.1315292,51.71844,67.68252,0,275.5793
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,44.08359,44.08359,0,-1,0,44.08359,160.2773,0,0,0,70.65601,46.40378,44.08359,0,0,106.8682,222.5768,24.25223,0,24.25223,341.6244,81.33898,0.1314614,48.49195,56.52481,0,293.2328
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,87.92827,68.7,0,-1,0,68.7,75.97108,0,19.22827,28.0211,52.19213,72.31579,68.7,0,0,82.61601,244.4038,0,20.12365,-20.12365,320.4122,76.28847,0.1314614,96.7211,41.75371,0,296.5959
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,0,0,0,42.48196,0,0,0,0,104.9756,224.2802,42.48196,0,42.48196,360.7141,85.88415,0.131343,0,33.98557,0,266.7621
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,81.59171,68.7,0,-1,0,68.7,31.86189,0,12.8917,21.05087,21.88911,72.31579,68.7,0,0,62.49367,262.5139,0,50.42667,-50.42667,307.5598,73.22837,0.131343,89.75087,17.51129,0,284.403
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,61.34977,61.34977,0,-1,0,61.34977,4.659556,0,7.105427E-15,0,2.858627,64.5787,61.34977,0,0,118.5233,212.0872,0,61.72008,-61.72008,242.5011,57.73824,0.131343,67.48475,2.286901,0,214.9459
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.1012,150.3672,0,0,0,242.5011,57.73824,0.131343,0,0,0,150.3672
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,50.38218,50.38218,0,-1,0,50.38218,0,0,7.105427E-15,0,0,53.03387,50.38218,0,0,187.1012,150.3672,0,53.03387,-53.03387,186.5985,44.42812,0.131343,55.42039,0,0,150.3672
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,114.6669,68.7,0,-1,0,68.7,0,0,45.9669,57.43359,0,72.31579,68.7,0,0,246.0277,97.33331,0,72.31579,-72.31579,110.3709,26.27874,0.131343,126.1336,0,0,97.33331
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,72.21043,23.76664,0,-1,0,23.76664,0,0,48.44379,55.66483,0,25.01752,23.76664,0,0,326.3786,25.01752,0,25.01752,-25.01752,84.00017,20,0.131343,79.43147,0,0,25.01752
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.94836,0,0,-1,0,0,0,0,40.94836,45.0432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,45.0432,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.151652,0,0,-1,0,0,0,0,3.151652,3.466817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,3.466817,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,31.42621,0,0,-1,0,0,0,0,31.42621,34.56883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,34.56883,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.68858,0,0,-1,0,0,0,0,55.68858,61.25744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,61.25744,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,19.8647,0,0,-1,0,0,0,0,19.8647,21.85117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,21.85117,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131343,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.64725,28.64725,81,0,22.761,28.64725,0,0,0,0,0,0,0,52.35275,49.73511,354.1758,0,49.73511,0,49.73511,131.183,31.23399,0.1315164,31.51198,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,22.9512,22.9512,81,0,22.761,22.9512,4.707256,0,0,0,1.080372,0,0,58.0488,55.14636,304.4407,44.7616,56.22673,0,56.22673,184.5244,43.93429,0.1317114,25.24632,0.8642975,81,45.84197
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,248.214,95.36565,71.49222,0,71.49222,252.3479,60.08271,0.1318217,0,2.233777,81,98.15788
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,51.11344,51.11344,81,0,22.761,51.11344,26.4816,0,0,0,13.53566,0,0,29.88656,28.39223,176.7218,159.7086,41.92789,0,41.92789,292.1241,69.55323,0.1319587,56.22478,10.82853,81,173.2443
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.384771,4.384771,0,-1,0,4.384771,111.7189,0,0,0,4.89862,4.615548,4.384771,0,0,134.7939,197.4438,0.2830711,0,0.2830711,292.3927,69.61717,0.1319579,4.823248,3.918895,0,202.3424
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,25.00344,25.00344,0,-1,0,25.00344,66.83842,0,0,0,16.7119,26.31941,25.00344,0,0,134.5108,197.6985,0,9.607506,-9.607506,282.2655,67.20594,0.1319579,27.50378,13.36952,0,214.4104
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,145.1858,188.091,16.1651,0,16.1651,297.6011,70.85725,0.1319129,0,12.93208,0,204.2561
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,66.30225,66.30225,0,-1,0,66.30225,27.57843,0,0,4.232477,18.28512,69.79185,66.30225,0,0,129.0207,202.6396,0,51.50672,-51.50672,243.3082,57.93041,0.1319129,72.93248,14.6281,0,220.9247
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,186.2504,151.1329,8.172414,0,8.172414,251.0612,59.77637,0.1318902,0,6.537931,0,159.3053
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,43.90282,43.90282,0,-1,0,43.90282,44.1392,0,0,0,19.37836,46.2135,43.90282,0,0,178.078,158.4881,0,26.83514,-26.83514,222.7745,53.04145,0.1318902,48.2931,15.50268,0,177.8664
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,30.67607,30.67607,0,-1,0,30.67607,62.42181,0,3.552714E-15,0,19.14856,32.2906,30.67607,0,0,207.8948,131.6529,0,13.14204,-13.14204,208.9216,49.74314,0.1318902,33.74368,15.31885,0,150.8015
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,73.79916,68.7,0,-1,0,68.7,15.46328,0,5.099155,12.47907,10.62327,72.31579,68.7,0,0,222.4971,118.5109,0,61.69252,-61.69252,143.892,34.25993,0.1318902,81.17907,8.498617,0,129.1341
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,32.46576,32.46576,0,-1,0,32.46576,7.17604,0,0,0,2.329756,34.17449,32.46576,0,0,291.0443,56.81835,0,31.84473,-31.84473,110.3247,26.26773,0.1318902,35.71234,1.863805,0,59.14811
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,59.61934,26.21012,0,-1,0,26.21012,9.980812,0,33.40921,41.35929,2.615983,27.58961,26.21012,0,0,326.4273,24.97362,0,24.97362,-24.97362,84.00017,20,0.1318902,65.58127,2.092787,0,27.58961
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,73.62138,0,0,-1,0,0,0,0,73.62138,80.98351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,80.98351,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,60.13977,0,0,-1,0,0,0,0,60.13977,66.15376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,66.15376,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,42.32618,0,0,-1,0,0,0,0,42.32618,46.5588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,46.5588,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,38.09106,0,0,-1,0,0,0,0,38.09106,41.90017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,41.90017,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3344706,0,0,-1,0,0,0,0,0.3344706,0.3679177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,0.3679177,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.68977,0,0,-1,0,0,0,0,37.68977,41.45874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,41.45874,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,8.749771,0,0,-1,0,0,0,0,8.749771,9.624748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,9.624748,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318902,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,57.34251,57.34251,81,0,22.761,57.34251,0,0,0,0,0,0,0,23.65749,22.47461,354.1758,0,22.47461,0,22.47461,105.3215,25.07649,0.1319679,63.07676,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,33.82356,33.82356,81,0,22.761,33.82356,6.192124,0,0,0,2.094397,0,0,47.17644,44.81762,331.7012,20.22715,46.91201,0,46.91201,149.8261,35.67281,0.1321287,37.20592,1.675518,81,22.32155
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,61.13591,61.13591,81,0,22.761,61.13591,33.21901,0,0,0,20.30875,0,0,19.86409,18.87088,284.7892,62.44796,39.17963,0,39.17963,186.9952,44.52257,0.1322515,67.2495,16.247,81,82.75671
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,40.36722,40.36722,81,0,22.761,40.36722,31.86039,0,0,0,12.86116,0,0,40.63278,38.60114,245.6096,97.70963,51.4623,0,51.4623,235.8166,56.14669,0.1324209,44.40395,10.28892,81,110.5708
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,107.1712,68.7,0,-1,0,68.7,47.06488,0,38.47116,49.18827,32.33358,72.31579,68.7,0,0,194.1473,144.0257,0,39.98221,-39.98221,193.6716,46.1122,0.1324209,117.8883,25.86686,0,176.3593
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,78.4893,68.7,0,-1,0,68.7,57.42118,0,9.7893,17.63823,39.44835,72.31579,68.7,0,0,238.5719,104.0435,0,32.86744,-32.86744,159.0263,37.86333,0.1324209,86.33823,31.55868,0,143.4918
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,275.0913,71.17604,44.78964,0,44.78964,201.5175,47.98026,0.1322962,0,35.83171,0,115.9657
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,11.72515,11.72515,0,-1,0,11.72515,214.4542,0,0,0,25.14508,12.34227,11.72515,0,0,230.3017,111.4867,12.80281,0,12.80281,213.6633,50.87211,0.1322606,12.89767,20.11606,0,136.6318
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,38.51297,38.51297,0,-1,0,38.51297,58.86211,0,0,0,22.66954,40.53997,38.51297,0,0,217.4989,123.0093,0,17.87042,-17.87042,194.8262,46.3871,0.1322606,42.36427,18.13564,0,145.6788
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,87.91202,68.7,0,-1,0,68.7,42.38853,0,19.21202,28.00322,29.12092,72.31579,68.7,0,0,237.3549,105.1388,0,43.19487,-43.19487,149.2948,35.54632,0.1322606,96.70322,23.29674,0,134.2598
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,39.75471,39.75471,0,-1,0,39.75471,15.39759,0,7.105427E-15,0,6.121266,41.84706,39.75471,0,0,285.3492,61.94396,0,35.7258,-35.7258,111.6365,26.58007,0.1322606,43.73018,4.897013,0,68.06522
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,40.64795,40.64795,0,-1,0,40.64795,48.23042,0,0,16.08061,19.60468,42.78732,40.64795,0,0,325.0445,26.21816,0,23.18264,-23.18264,87.19989,20.76184,0.1322606,44.71275,15.68374,0,45.82284
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,36.23185,15.02658,0,-1,0,15.02658,85.06215,0,21.20527,34.54272,12.78193,15.81745,15.02658,0,0,350.803,3.03552,0,3.03552,-3.03552,84.00017,20,0.1322606,39.85503,10.22554,0,15.81745
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,129.3554,2.651662,0,-1,0,2.651662,105.2632,0,126.7038,141.7606,2.791224,2.791224,2.651662,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,142.291,2.232979,0,2.791224
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,25.92982,0,0,-1,0,0,0,0,25.92982,28.5228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,28.5228,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,86.79307,0,0,-1,0,0,0,0,86.79307,95.47237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,95.47237,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,55.45344,0,0,-1,0,0,0,0,55.45344,60.99879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,60.99879,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,61.10752,0,0,-1,0,0,0,0,61.10752,67.21828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,67.21828,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,15.94979,0,0,-1,0,0,0,0,15.94979,17.54477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,17.54477,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,24.89286,0,0,-1,0,0,0,0,24.89286,27.38214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,27.38214,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.3543,0,0,-1,0,0,0,0,54.3543,59.78973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,59.78973,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.178224,0,0,-1,0,0,0,0,1.178224,1.296047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,1.296047,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322606,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.60778,31.60778,81,0,22.761,31.60778,0,0,0,0,0,0,0,49.39222,46.92261,354.1758,0,46.92261,0,46.92261,128.5149,30.59871,0.1324218,34.76856,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,7.572495,7.572495,79.88828,0,22.47974,7.572495,22.36283,0,0,0,1.693424,0,0,72.31579,68.7,307.2532,42.23035,70.39342,0,70.39342,195.2959,46.49894,0.1325778,8.329744,1.354739,81,43.92377
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,49.71905,49.71905,81,0,22.761,49.71905,45.26231,0,0,0,22.50399,0,0,31.28095,29.7169,236.8598,105.5844,52.22089,0,52.22089,244.837,58.29441,0.1327427,54.69095,18.00319,81,128.0884
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,32.31403,32.31403,81,0,22.761,32.31403,116.7209,7.105427E-15,0,0,37.71722,0,0,48.68597,46.25167,184.6389,152.5832,83.96889,0,83.96889,324.4969,77.26102,0.1328667,35.54543,30.17377,81,190.3005
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,27.83431,27.83431,0,-1,0,27.83431,285.965,0,0,0,79.59641,29.29928,27.83431,0,0,100.67,228.1552,50.29713,0,50.29713,372.213,88.62196,0.1327272,30.61774,63.67712,0,307.7516
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,125.7305,68.7,0,-1,0,68.7,125.5193,0,57.03054,69.60359,86.23174,72.31579,68.7,0,0,50.37286,273.4226,13.91595,0,13.91595,385.4148,91.76524,0.1326886,138.3036,68.9854,0,359.6544
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,48.0569,48.0569,0,-1,0,48.0569,197.6985,7.964632,0,0,95.00774,50.58621,48.0569,0,0,36.45691,285.947,36.45691,0,36.45691,420.0009,100,0.1325877,52.86259,76.0062,0,380.9547
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,21.64937,21.64937,0,-1,0,21.64937,392.7796,62.24551,0,0,85.03432,22.78881,21.64937,0,0,0,318.7582,0,0,0,420.0009,100,0.1325877,23.81431,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325877,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325877,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325877,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,37.80324,37.80324,0,-1,0,37.80324,127.0626,8.240904,0,0,48.03379,39.79288,37.80324,0,0,0,318.7582,0,0,0,420.0009,100,0.1325877,41.58356,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,37.61527,37.61527,0,-1,0,37.61527,56.45882,0,0,0,21.23714,39.59502,37.61527,0,0,0,318.7582,0,18.35788,-18.35788,400.6499,95.39265,0.1325877,41.37679,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,20.39765,300.4003,2.626379,0,2.626379,403.1415,95.98589,0.1325805,0,2.101104,0,303.0267
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,20.16504,20.16504,0,-1,0,20.16504,0,0,3.552714E-15,0,0,21.22636,20.16504,0,0,17.77127,302.7641,0,21.22636,-21.22636,380.767,90.65862,0.1325805,22.18155,0,0,302.7641
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.35611,281.5377,0,0,0,380.767,90.65862,0.1325805,0,0,0,281.5377
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,28.28082,28.28082,0,-1,0,28.28082,0,0,3.552714E-15,0,0,29.76929,28.28082,0,0,41.35611,281.5377,0,29.76929,-29.76929,349.3874,83.18731,0.1325805,31.1089,0,0,281.5377
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,9.265164,9.265164,0,-1,0,9.265164,0,0,1.776357E-15,0,0,9.752804,9.265164,0,0,74.4331,251.7684,0,9.752804,-9.752804,339.1071,80.73961,0.1325805,10.19168,0,0,251.7684
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.08759,32.08759,0,-1,0,32.08759,0,0,7.105427E-15,0,0,33.77641,32.08759,0,0,85.26955,242.0156,0,33.77641,-33.77641,303.5036,72.26261,0.1325805,35.29634,0,0,242.0156
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.60404,50.60404,0,-1,0,50.60404,0,0,0,0,0,53.26741,50.60404,0,0,122.7989,208.2392,0,53.26741,-53.26741,247.3548,58.89388,0.1325805,55.66444,0,0,208.2392
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.98202,47.98202,0,-1,0,47.98202,0,0,7.105427E-15,0,0,50.50739,47.98202,0,0,181.9849,154.9718,0,50.50739,-50.50739,194.1153,46.21785,0.1325805,52.78022,0,0,154.9718
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.41717,40.41717,0,-1,0,40.41717,0,0,0,0,0,42.54439,40.41717,0,0,238.1042,104.4644,0,42.54439,-42.54439,149.2696,35.54031,0.1325805,44.45889,0,0,104.4644
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,67.0106,58.82403,0,-1,0,58.82403,0,0,8.186562,14.88762,0,61.92003,58.82403,0,0,285.3758,61.92003,0,61.92003,-61.92003,84.00017,20,0.1325805,73.71165,0,0,61.92003
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,31.00246,0,0,-1,0,0,0,0,31.00246,34.1027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325805,34.1027,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,65.85651,65.85651,81,0,22.761,65.85651,0,0,0,0,0,0,0,15.14349,14.38631,354.1758,0,14.38631,0,14.38631,97.64822,23.24953,0.1326295,72.44216,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,53.49424,53.49424,81,0,22.761,53.49424,1.812292,0,0,0,0.9694719,0,0,27.50576,26.13047,339.7895,12.94768,27.09994,0,27.09994,123.3575,29.37077,0.1327211,58.84367,0.7755775,81,13.91716
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.102826,2.102826,74.41862,0,21.09591,2.102826,1187.97,0,0,0,24.98094,0,0,72.31579,68.7,312.6895,37.33763,93.68094,0,93.68094,212.231,50.5311,0.1327792,2.313108,19.98475,81,62.31857
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,68.23335,68.23335,81,0,22.761,68.23335,68.29691,0,0,0,46.60127,0,0,12.76665,12.12832,219.0086,121.6505,58.72959,0,58.72959,267.9468,63.79673,0.1329502,75.05669,37.28102,81,168.2518
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,42.27551,42.27551,0,-1,0,42.27551,172.7879,0,0,0,73.04697,44.50054,42.27551,0,0,160.279,174.5071,28.54643,0,28.54643,295.0283,70.2447,0.1328714,46.50307,58.43758,0,247.5541
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,11.89403,11.89403,0,-1,0,11.89403,588.9524,0,0,0,70.05017,12.52003,11.89403,0,0,131.7326,200.1989,57.53014,0,57.53014,349.6062,83.23941,0.132713,13.08343,56.04013,0,270.2491
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,77.95557,68.7,0,-1,0,68.7,136.6877,0,9.255575,17.05113,93.90442,72.31579,68.7,0,0,74.20245,251.976,21.58863,0,21.58863,370.087,88.11577,0.1326536,85.75113,75.12354,0,345.8804
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,114.8676,68.7,0,-1,0,68.7,144.9084,0,46.16762,57.65438,99.55207,72.31579,68.7,0,0,52.61383,271.4058,27.23628,0,27.23628,395.9256,94.26781,0.1325788,126.3544,79.64165,0,370.9579
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,66.1058,0,0,91.48335,0,0,0,0,25.37755,295.9184,25.37755,0,25.37755,420.0009,100,0.1325091,0,73.18668,0,387.4018
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,13.73628,13.73628,0,-1,0,13.73628,692.0137,80.5977,0,0,95.05695,14.45924,13.73628,0,0,0,318.7582,0,0,0,420.0009,100,0.1325091,15.10991,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,32.63551,32.63551,0,-1,0,32.63551,214.8543,35.76562,0,0,70.11879,34.35317,32.63551,0,0,0,318.7582,0,0,0,420.0009,100,0.1325091,35.89906,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,12.25817,12.25817,0,-1,0,12.25817,412.6642,37.68176,0,0,50.58511,12.90334,12.25817,0,0,0,318.7582,0,0,0,420.0009,100,0.1325091,13.48399,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,23.9,23.9,0,-1,0,23.9,100.6483,3.552714E-15,0,0,24.05495,25.1579,23.9,0,0,0,318.7582,0,1.10295,-1.10295,418.8382,99.72319,0.1325091,26.29,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,26.558,26.558,0,-1,0,26.558,11.07643,0,3.552714E-15,0,2.941679,27.95579,26.558,0,0,1.2255,317.6553,0,25.01411,-25.01411,392.471,93.4453,0.1325091,29.2138,2.353343,0,320.597
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,155.6731,68.7,0,-1,0,68.7,0,0,86.97314,102.5405,0,72.31579,68.7,0,0,29.01895,292.6412,0,72.31579,-72.31579,316.2435,75.29592,0.1325091,171.2404,0,0,292.6412
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3698,220.3254,0,0,0,316.2435,75.29592,0.1325091,0,0,0,220.3254
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,32.92781,32.92781,0,-1,0,32.92781,0,0,0,0,0,34.66085,32.92781,0,0,109.3698,220.3254,0,34.66085,-34.66085,279.7078,66.59695,0.1325091,36.22059,0,0,220.3254
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,58.1358,58.1358,0,-1,0,58.1358,0,0,7.105427E-15,0,0,61.19558,58.1358,0,0,147.8819,185.6645,0,61.19558,-61.19558,215.202,51.23846,0.1325091,63.94938,0,0,185.6645
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.49298,51.49298,0,-1,0,51.49298,0,0,7.105427E-15,0,0,54.20314,51.49298,0,0,215.877,124.4689,0,54.20314,-54.20314,158.0668,37.63488,0.1325091,56.64228,0,0,124.4689
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,34.99289,34.99289,0,-1,0,34.99289,0,0,7.105427E-15,0,0,36.83463,34.99289,0,0,276.1027,70.26581,0,36.83463,-36.83463,119.2397,28.39035,0.1325091,38.49218,0,0,70.26581
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0301,33.43118,0,0,0,119.2397,28.39035,0.1325091,0,0,0,33.43118
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,10.45473,10.45473,0,-1,0,10.45473,0,0,0,0,0,11.00497,10.45473,0,0,317.0301,33.43118,0,11.00497,-11.00497,107.6395,25.62839,0.1325091,11.5002,0,0,33.43118
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,63.38097,21.3049,0,-1,0,21.3049,0,0,42.07607,48.41417,0,22.42621,21.3049,0,0,329.2578,22.42621,0,22.42621,-22.42621,84.00017,20,0.1325091,69.71906,0,0,22.42621
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325091,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325091,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,47.44996,47.44996,81,0,22.761,47.44996,4.536409,0,0,0,2.152524,0,0,33.55004,31.87254,354.1758,0,34.02506,0,34.02506,116.2792,27.68546,0.1326228,52.19496,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.42985,1.42985,73.74564,0,20.92565,1.42985,1305.487,0,0,0,18.6665,0,0,72.31579,68.7,320.1508,30.62255,87.3665,0,87.3665,199.1623,47.4195,0.1326941,1.572835,14.9332,81,49.28905
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,232.7842,109.2524,109.7741,0,109.7741,303.3032,72.21489,0.1326955,0,32.85927,81,150.3265
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,33.79763,33.79763,0,-1,0,33.79763,177.9144,0,0,0,60.13085,35.57646,33.79763,0,0,123.0102,208.0491,24.5544,0,24.5544,326.5975,77.76115,0.1326285,37.1774,48.10468,0,268.1799
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,98.45576,230.148,69.47455,0,69.47455,392.5068,93.45383,0.132439,0,55.57964,0,299.6226
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,43.27957,0,0,72.26078,0,0,0,0,28.98122,292.6751,28.98122,0,28.98122,420.0009,100,0.1323601,0,57.80863,0,364.9359
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323601,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,26.76191,26.76191,0,-1,0,26.76191,269.1432,43.85744,0,0,72.02788,28.17043,26.76191,0,0,0,318.7582,0,0,0,420.0009,100,0.1323601,29.4381,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.477224,2.477224,0,-1,0,2.477224,3063.312,73.2775,0,0,75.88511,2.607605,2.477224,0,0,0,318.7582,0,0,0,420.0009,100,0.1323601,2.724947,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,94.58689,68.7,0,-1,0,68.7,96.72507,0,25.88689,35.34558,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1323601,104.0456,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,82.41246,68.7,0,-1,0,68.7,70.99494,0,13.71246,21.95371,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1323601,90.65371,39.01882,0,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,73.24189,68.7,0,-1,0,68.7,33.2804,0,4.541889,11.86608,22.86363,72.31579,68.7,0,0,32.67547,289.3503,0,49.45216,-49.45216,336.875,80.20818,0.1323601,80.56608,18.29091,0,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,84.33247,68.7,0,-1,0,68.7,3.978621,0,15.63247,24.06572,2.733313,72.31579,68.7,0,0,87.62231,239.8981,0,69.58247,-69.58247,263.5287,62.74479,0.1323601,92.76572,2.18665,0,242.6315
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9362,170.3157,0,0,0,263.5287,62.74479,0.1323601,0,0,0,170.3157
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,12.94444,12.94444,0,-1,0,12.94444,0,0,1.776357E-15,0,0,13.62573,12.94444,0,0,164.9362,170.3157,0,13.62573,-13.62573,249.1659,59.32509,0.1323601,14.23889,0,0,170.3157
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.554306,3.554306,0,-1,0,3.554306,0,0,4.440892E-16,0,0,3.741375,3.554306,0,0,180.0759,156.6899,0,3.741375,-3.741375,245.2221,58.3861,0.1323601,3.909737,0,0,156.6899
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,19.13021,19.13021,0,-1,0,19.13021,0,0,3.552714E-15,0,0,20.13706,19.13021,0,0,184.233,152.9486,0,20.13706,-20.13706,223.9958,53.33222,0.1323601,21.04323,0,0,152.9486
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6075,132.8115,0,0,0,223.9958,53.33222,0.1323601,0,0,0,132.8115
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,7.863473,7.863473,0,-1,0,7.863473,0,0,1.776357E-15,0,0,8.277341,7.863473,0,0,206.6075,132.8115,0,8.277341,-8.277341,215.2707,51.25483,0.1323601,8.649821,0,0,132.8115
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,26.12609,26.12609,0,-1,0,26.12609,0,0,3.552714E-15,0,0,27.50115,26.12609,0,0,215.8045,124.5342,0,27.50115,-27.50115,186.282,44.35276,0.1323601,28.7387,0,0,124.5342
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,30.78483,30.78483,0,-1,0,30.78483,0,0,0,0,0,32.40509,30.78483,0,0,246.3613,97.03302,0,32.40509,-32.40509,152.124,36.21992,0.1323601,33.86332,0,0,97.03302
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,29.12255,29.12255,0,-1,0,29.12255,0,0,3.552714E-15,0,0,30.65531,29.12255,0,0,282.367,64.62793,0,30.65531,-30.65531,119.8105,28.52624,0.1323601,32.03481,0,0,64.62793
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,16.90081,16.90081,0,-1,0,16.90081,0,0,3.552714E-15,0,0,17.79032,16.90081,0,0,316.4285,33.97262,0,17.79032,-17.79032,101.0578,24.06133,0.1323601,18.59089,0,0,33.97262
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,74.63516,74.63516,81,0,22.761,74.63516,0,0,0,0,0,0,0,6.364834,6.046592,336.1955,16.1823,6.046592,0,6.046592,106.7941,25.42712,0.1323805,82.09869,0,81,16.1823
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,22.35964,22.35964,81,0,22.761,22.35964,4.244497,0,0,0,0.9490542,0,0,58.64036,55.70834,330.1489,21.62423,56.6574,0,56.6574,160.544,38.22469,0.13257,24.5956,0.7592434,81,22.57328
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,273.4915,72.61589,82.77855,0,82.77855,239.0747,56.92242,0.1326451,0,11.26284,81,86.69444
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,190.7129,147.1166,88.46112,0,88.46112,322.9962,76.90372,0.1327044,0,15.8089,81,166.8777
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,102.2518,226.7316,43.6047,0,43.6047,364.3633,86.75299,0.1325862,0,34.88376,0,270.3363
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,58.64711,265.9758,56.23295,0,56.23295,417.7106,99.4547,0.132434,0,44.98636,0,322.2088
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,52.71061,52.71061,0,-1,0,52.71061,138.5024,15.10647,0,0,73.00547,55.48485,52.71061,0,0,2.41416,316.5855,2.41416,0,2.41416,420.0009,100,0.1324275,57.98167,58.40438,0,389.5909
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,60.52799,60.52799,0,-1,0,60.52799,124.1841,11.45246,0,0,75.16613,63.71367,60.52799,0,0,0,318.7582,0,0,0,420.0009,100,0.1324275,66.58079,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,31.21523,31.21523,0,-1,0,31.21523,220.9118,36.1,0,0,68.95814,32.85814,31.21523,0,0,0,318.7582,0,0,0,420.0009,100,0.1324275,34.33675,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324275,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,18.50069,18.50069,0,-1,0,18.50069,281.533,32.61114,0,0,52.08554,19.47441,18.50069,0,0,0,318.7582,0,0,0,420.0009,100,0.1324275,20.35076,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,64.3159,64.3159,0,-1,0,64.3159,42.8876,0,0,2.047495,27.58355,67.70095,64.3159,0,0,0,318.7582,0,40.1174,-40.1174,377.7134,89.93158,0.1324275,70.7475,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,51.45343,51.45343,0,-1,0,51.45343,17.41434,0,0,0,8.960279,54.16151,51.45343,0,0,44.57489,278.6408,0,45.20123,-45.20123,330.0671,78.58725,0.1324275,56.59878,7.168223,0,287.6011
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,59.79131,59.79131,0,-1,0,59.79131,4.423507,0,1.421085E-14,0,2.644873,62.93822,59.79131,0,0,94.79848,233.4396,0,60.29334,-60.29334,266.5123,63.45519,0.1324275,65.77044,2.115898,0,236.0845
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,93.22809,68.7,0,-1,0,68.7,0,0,24.52809,33.85089,0,72.31579,68.7,0,0,161.7911,173.1462,0,72.31579,-72.31579,190.2848,45.30582,0.1324275,102.5509,0,0,173.1462
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.142,100.8305,0,0,0,190.2848,45.30582,0.1324275,0,0,0,100.8305
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,117.2015,68.7,0,-1,0,68.7,0,0,48.5015,60.22165,0,72.31579,68.7,0,0,242.142,100.8305,0,72.31579,-72.31579,114.0573,27.15644,0.1324275,128.9217,0,0,100.8305
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,28.90921,27.08894,0,-1,0,27.08894,0,0,1.820276,4.711197,0,28.51467,27.08894,0,0,322.4928,28.51467,0,28.51467,-28.51467,84.00017,20,0.1324275,31.80013,0,0,28.51467
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,92.22536,0,0,-1,0,0,0,0,92.22536,101.4479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,101.4479,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,16.93244,0,0,-1,0,0,0,0,16.93244,18.62569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,18.62569,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,32.42273,0,0,-1,0,0,0,0,32.42273,35.66501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,35.66501,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,8.674799,0,0,-1,0,0,0,0,8.674799,9.542278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,9.542278,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,38.37712,0,0,-1,0,0,0,0,38.37712,42.21484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,42.21484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.7300606,0,0,-1,0,0,0,0,0.7300606,0.8030667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324275,0.8030667,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,71.8538,71.8538,81,0,22.761,71.8538,0,0,0,0,0,0,0,9.146201,8.68889,354.1758,0,8.68889,0,8.68889,92.24317,21.96262,0.1324565,79.03918,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,345.4869,7.820002,71.53141,0,71.53141,160.1038,38.11988,0.1325616,0,2.265126,81,10.65141
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,66.4801,66.4801,81,0,22.761,66.4801,28.74054,0,0,0,19.10674,0,0,14.5199,13.79391,273.9555,72.19827,32.90064,0,32.90064,191.3161,45.55136,0.1326598,73.12811,15.28539,81,91.30501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,55.28588,55.28588,81,0,22.761,55.28588,85.43411,0,0,0,47.233,0,0,25.71412,24.42842,241.0549,101.8088,71.66142,0,71.66142,259.3001,61.738,0.1328138,60.81446,37.7864,81,149.0418
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,169.3934,166.3041,48.6801,0,48.6801,305.4821,72.73369,0.1326824,0,38.94408,0,214.9842
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,124.9376,68.7,0,-1,0,68.7,86.59237,0,56.23764,68.73141,59.48896,72.31579,68.7,0,0,120.7133,210.1162,0,12.82683,-12.82683,291.9614,69.51449,0.1326824,137.4314,47.59117,0,269.6052
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,31.74654,31.74654,0,-1,0,31.74654,175.4793,0,0,0,55.70861,33.41741,31.74654,0,0,134.9654,197.2894,22.2912,0,22.2912,313.1087,74.54955,0.1326224,34.92119,44.56689,0,252.998
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,0,0,0,90.59794,0,0,0,0,112.6742,217.3515,90.59794,0,90.59794,399.0575,95.0135,0.1323789,0,72.47835,0,307.9494
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,17.48895,17.48895,0,-1,0,17.48895,462.5356,40.40697,0,0,80.89265,18.40943,17.48895,0,0,22.07625,298.8896,22.07625,0,22.07625,420.0009,100,0.1323197,19.23785,64.71412,0,379.7823
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323197,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,33.55238,33.55238,0,-1,0,33.55238,214.9348,36.79743,0,0,72.11572,35.31829,33.55238,0,0,0,318.7582,0,0,0,420.0009,100,0.1323197,36.90762,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,37.97662,37.97662,0,-1,0,37.97662,123.3038,6.851235,0,0,46.82663,39.97539,37.97662,0,0,0,318.7582,0,0,0,420.0009,100,0.1323197,41.77428,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,41.87015,41.87015,0,-1,0,41.87015,40.17943,0,0,0,16.82319,44.07384,41.87015,0,0,0,318.7582,0,27.25065,-27.25065,391.2761,93.1608,0.1323197,46.05716,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,30.2785,291.5076,1.497064,0,1.497064,392.6964,93.49895,0.1323157,0,1.197652,0,293.0046
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,88.10369,68.7,0,-1,0,68.7,0,0,19.40369,28.21406,0,72.31579,68.7,0,0,28.78144,292.8549,0,72.31579,-72.31579,316.4688,75.34957,0.1323157,96.91406,0,0,292.8549
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,67.20728,67.20728,0,-1,0,67.20728,0,0,0,5.228,0,70.7445,67.20728,0,0,109.1323,220.5391,0,70.7445,-70.7445,241.8976,57.59455,0.1323157,73.928,0,0,220.5391
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,50.35759,50.35759,0,-1,0,50.35759,0,0,7.105427E-15,0,0,53.00799,50.35759,0,0,187.7373,149.7946,0,53.00799,-53.00799,186.0222,44.29092,0.1323157,55.39335,0,0,149.7946
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,60.43026,60.43026,0,-1,0,60.43026,0,0,7.105427E-15,0,0,63.6108,60.43026,0,0,246.6351,96.78665,0,63.6108,-63.6108,118.9706,28.32627,0.1323157,66.47329,0,0,96.78665
