Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.32177,31.51706,0,-1,0,31.51706,0,0,25.80471,31.53689,0,33.17585,31.51706,0,0,317.3138,33.17585,0,33.17585,-33.17585,84.00017,20,0.1323157,63.05395,0,0,33.17585
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,72.15605,0,0,-1,0,0,0,0,72.15605,79.37166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323157,79.37166,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,61.57924,0,0,-1,0,0,0,0,61.57924,67.73717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323157,67.73717,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,17.8595,0,0,-1,0,0,0,0,17.8595,19.64545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323157,19.64545,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,24.18609,0,0,-1,0,0,0,0,24.18609,26.6047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323157,26.6047,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,78.03292,0,0,-1,0,0,0,0,78.03292,85.83622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323157,85.83622,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,39.75164,39.75164,81,0,22.761,39.75164,0,0,0,0,0,0,0,41.24836,39.18595,354.1758,0,39.18595,0,39.18595,121.1752,28.85118,0.1324455,43.7268,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,48.58948,48.58948,81,0,22.761,48.58948,3.017513,0,0,0,1.466194,0,0,32.41052,30.78999,314.9899,35.26735,32.25618,0,32.25618,151.7761,36.1371,0.1325512,53.44843,1.172955,81,36.73355
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,19.51029,19.51029,81,0,22.761,19.51029,126.3312,0,0,0,24.64759,0,0,61.48971,58.41522,282.7337,64.29792,83.06281,0,83.06281,230.5764,54.89904,0.1326737,21.46132,19.71808,81,88.94551
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,9.229026,9.229026,81,0,22.761,9.229026,528.1169,0,0,0,48.74005,0,0,71.77097,68.18243,199.6709,139.0545,116.9225,0,116.9225,341.4988,81.30908,0.1327053,10.15193,38.99204,81,187.7945
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,74.38502,68.7,0,-1,0,68.7,97.99491,0,5.685015,13.12352,67.3225,72.31579,68.7,0,0,82.74839,244.2847,0,4.993286,-4.993286,336.2354,80.0559,0.1327053,81.82352,53.858,0,311.6072
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,70.08235,68.7,0,-1,0,68.7,114.2626,0,1.38235,8.390585,78.49837,72.31579,68.7,0,0,88.29649,239.2914,6.182587,0,6.182587,342.1008,81.4524,0.1326887,77.09058,62.7987,0,317.7898
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2862186,0.2862186,0,-1,0,0.2862186,37245.41,24.18811,0,0,106.6033,0.3012827,0.2862186,0,0,82.1139,244.8557,82.1139,0,82.1139,420.0009,100,0.1324697,0.3148405,85.28263,0,351.459
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324697,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,54.72044,54.72044,0,-1,0,54.72044,181.9891,41.98478,0,0,99.58524,57.60046,54.72044,0,0,0,318.7582,0,0,0,420.0009,100,0.1324697,60.19248,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324697,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324697,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,9.301094,9.301094,0,-1,0,9.301094,504.5959,37.14232,0,0,46.93295,9.790626,9.301094,0,0,0,318.7582,0,0,0,420.0009,100,0.1324697,10.2312,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,74.81388,68.7,0,-1,0,68.7,32.58522,0,6.113878,13.59527,22.38604,72.31579,68.7,0,0,0,318.7582,0,49.92974,-49.92974,367.3703,87.46893,0.1324697,82.29527,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.290813,4.290813,0,-1,0,4.290813,71.05392,0,8.881784E-16,0,3.048791,4.516645,4.290813,0,0,55.4775,268.8285,0,1.467855,-1.467855,365.823,87.10054,0.1324697,4.719894,2.439033,0,271.8773
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10844,267.3606,0,0,0,365.823,87.10054,0.1324697,0,0,0,267.3606
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,41.31918,41.31918,0,-1,0,41.31918,0,0,0,0,0,43.49388,41.31918,0,0,57.10844,267.3606,0,43.49388,-43.49388,319.9764,76.18472,0.1324697,45.4511,0,0,267.3606
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,51.04921,51.04921,0,-1,0,51.04921,0,0,7.105427E-15,0,0,53.73601,51.04921,0,0,105.435,223.8667,0,53.73601,-53.73601,263.3337,62.69838,0.1324697,56.15413,0,0,223.8667
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,41.03077,41.03077,0,-1,0,41.03077,0,0,0,0,0,43.19028,41.03077,0,0,165.1416,170.1307,0,43.19028,-43.19028,217.8072,51.85874,0.1324697,45.13385,0,0,170.1307
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,33.68021,33.68021,0,-1,0,33.68021,0,0,7.105427E-15,0,0,35.45285,33.68021,0,0,213.1309,126.9405,0,35.45285,-35.45285,180.4366,42.961,0.1324697,37.04823,0,0,126.9405
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,34.43943,34.43943,0,-1,0,34.43943,0,0,0,0,0,36.25204,34.43943,0,0,252.5229,91.4876,0,36.25204,-36.25204,142.2236,33.86269,0.1324697,37.88338,0,0,91.4876
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,39.03872,39.03872,0,-1,0,39.03872,0,0,7.105427E-15,0,0,41.09338,39.03872,0,0,292.8029,55.23557,0,41.09338,-41.09338,98.90733,23.54932,0.1324697,42.94259,0,0,55.23557
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,39.29537,13.43507,0,-1,0,13.43507,0,0,25.8603,29.78983,0,14.14218,13.43507,0,0,338.4623,14.14218,0,14.14218,-14.14218,84.00017,20,0.1324697,43.2249,0,0,14.14218
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,5.067516,0,0,-1,0,0,0,0,5.067516,5.574268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324697,5.574268,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324697,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324697,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,36.86028,36.86028,81,0,22.761,36.86028,7.182518,0,0,0,2.647496,0,0,44.13972,41.93274,354.1758,0,44.58023,0,44.58023,126.2927,30.06963,0.1326145,40.54631,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,41.54433,41.54433,81,0,22.761,41.54433,62.85133,0,0,0,26.11116,0,0,39.45567,37.48289,309.5956,40.12221,63.59405,0,63.59405,186.6233,44.43403,0.1327879,45.69876,20.88893,81,66.23337
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,63.221,63.221,81,0,22.761,63.221,63.61836,0,0,0,40.22016,0,0,17.779,16.89005,246.0015,97.35686,57.11021,0,57.11021,240.8028,57.33389,0.1329514,69.5431,32.17613,81,137.577
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,100.3024,68.7,0,-1,0,68.7,94.65355,0,31.60243,41.63267,65.02699,72.31579,68.7,0,0,188.8913,148.756,0,7.288799,-7.288799,233.1197,55.50459,0.1329514,110.3327,52.02159,0,213.783
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,75.96416,68.7,0,-1,0,68.7,114.2833,0,7.264163,14.86058,78.51263,72.31579,68.7,0,0,196.99,141.4673,6.196846,0,6.196846,238.9986,56.90431,0.1329349,83.56058,62.81011,0,219.9799
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,190.7931,147.0444,76.19404,0,76.19404,311.2826,74.11475,0.1327322,0,60.95523,0,223.2384
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,78.75217,68.7,0,-1,0,68.7,117.4806,0,10.05216,17.92738,80.70918,72.31579,68.7,0,0,114.5991,215.619,8.393392,0,8.393392,319.2453,76.01063,0.1327099,86.62738,64.56734,0,296.3282
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.724715,2.724715,0,-1,0,2.724715,3016.915,0,0,0,82.20236,2.868122,2.724715,0,0,106.2057,223.1731,79.33424,0,79.33424,394.5083,93.93037,0.1324996,2.997187,65.76189,0,305.3755
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,60.86253,60.86253,0,-1,0,60.86253,135.4517,0,0,0,82.43932,64.06582,60.86253,0,0,26.87146,294.5739,18.3735,0,18.3735,411.939,98.08051,0.132451,66.94878,65.95145,0,377.0132
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,8.450569,8.450569,0,-1,0,8.450569,776.3211,48.21026,0,0,65.60355,8.895335,8.450569,0,0,8.497954,311.1101,8.497954,0,8.497954,420.0009,100,0.1324286,9.295626,52.48284,0,376.7136
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,36.00097,36.00097,0,-1,0,36.00097,84.07489,0,0,0,30.26777,37.89575,36.00097,0,0,0,318.7582,0,7.627981,-7.627981,411.9602,98.08558,0.1324286,39.60106,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,61.46268,61.46268,0,-1,0,61.46268,26.26699,0,0,0,16.1444,64.69756,61.46268,0,0,8.475534,311.1302,0,48.55316,-48.55316,360.7807,85.9,0.1324286,67.60895,12.91552,0,327.2746
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,39.93611,39.93611,0,-1,0,39.93611,7.322711,0,7.105427E-15,0,2.924406,42.03801,39.93611,0,0,62.42349,262.5771,0,39.11361,-39.11361,319.5514,76.0835,0.1324286,43.92972,2.339525,0,265.5015
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,38.30382,38.30382,0,-1,0,38.30382,0,0,7.105427E-15,0,0,40.31981,38.30382,0,0,105.8831,223.4635,0,40.31981,-40.31981,277.0505,65.96429,0.1324286,42.1342,0,0,223.4635
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6828,183.1437,0,0,0,277.0505,65.96429,0.1324286,0,0,0,183.1437
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,39.89978,39.89978,0,-1,0,39.89978,0,0,0,0,0,41.99977,39.89978,0,0,150.6828,183.1437,0,41.99977,-41.99977,232.7789,55.42344,0.1324286,43.88976,0,0,183.1437
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,14.78237,14.78237,0,-1,0,14.78237,0,0,1.776357E-15,0,0,15.56039,14.78237,0,0,197.3493,141.1439,0,15.56039,-15.56039,216.3768,51.51818,0.1324286,16.26061,0,0,141.1439
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,34.07346,34.07346,0,-1,0,34.07346,0,0,7.105427E-15,0,0,35.8668,34.07346,0,0,214.6386,125.5835,0,35.8668,-35.8668,178.5699,42.51655,0.1324286,37.48081,0,0,125.5835
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4906,89.7167,0,0,0,178.5699,42.51655,0.1324286,0,0,0,89.7167
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,39.90917,39.90917,0,-1,0,39.90917,0,0,0,0,0,42.00965,39.90917,0,0,254.4906,89.7167,0,42.00965,-42.00965,134.2878,31.97322,0.1324286,43.90009,0,0,89.7167
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.168,47.70704,0,0,0,134.2878,31.97322,0.1324286,0,0,0,47.70704
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.168,47.70704,0,0,0,134.2878,31.97322,0.1324286,0,0,0,47.70704
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,90.24267,45.32169,0,-1,0,45.32169,0,0,44.92098,53.94524,0,47.70704,45.32169,0,0,301.168,47.70704,0,47.70704,-47.70704,84.00017,20,0.1324286,99.26694,0,0,47.70704
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324286,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,13.15703,13.15703,81,0,22.761,13.15703,10.68368,1.421085E-14,0,0,1.405655,0,0,67.84297,64.45082,354.1758,0,65.85648,0,65.85648,146.4771,34.87543,0.1325952,14.47274,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,37.95041,37.95041,81,0,22.761,37.95041,38.46274,0,0,0,14.59677,0,0,43.04959,40.89711,288.3193,59.27083,55.49388,0,55.49388,199.1232,47.4102,0.1327672,41.74545,11.67741,81,73.86759
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,109.1106,109.1106,81,0,22.761,109.1106,35.04659,0,0,0,38.23955,29.59011,28.11061,0,0,232.8255,109.2153,8.649436,0,8.649436,207.3288,49.3639,0.1327904,120.0217,30.59164,81,147.4549
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,54.43658,54.43658,0,-1,0,54.43658,62.53626,0,7.105427E-15,0,34.0426,57.30166,54.43658,0,0,224.176,116.9998,0,23.25906,-23.25906,182.8116,43.52649,0.1327904,59.88023,27.23408,0,151.0424
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,10.25127,10.25127,0,-1,0,10.25127,601.0399,0,0,0,61.61421,10.79081,10.25127,0,0,250.0194,93.74075,50.8234,0,50.8234,231.0269,55.0063,0.1326561,11.2764,49.29137,0,155.355
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,199.196,139.4818,76.82397,0,76.82397,303.9085,72.35903,0.1324537,0,61.45918,0,216.3058
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,122.372,208.6234,71.00024,0,71.00024,371.2653,88.39632,0.1322672,0,56.80019,0,279.6236
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,12.03401,0,0,63.40582,0,0,0,0,51.3718,272.5236,51.3718,0,51.3718,420.0009,100,0.1321326,0,50.72465,0,335.9294
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,56.78221,56.78221,0,-1,0,56.78221,91.67633,0,0,0,52.05585,59.77074,56.78221,0,0,0,318.7582,0,7.714899,-7.714899,411.8686,98.06376,0.1321326,62.46043,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,19.94921,19.94921,0,-1,0,19.94921,238.7042,18.04833,0,0,47.61961,20.99917,19.94921,0,0,8.572109,311.0433,8.572109,0,8.572109,420.0009,100,0.1321102,21.94413,38.09569,0,358.6629
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,74.83913,68.7,0,-1,0,68.7,35.16696,0,6.139136,13.62305,24.1597,72.31579,68.7,0,0,0,318.7582,0,48.15609,-48.15609,369.2399,87.91408,0.1321102,82.32305,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,66.60793,66.60793,0,-1,0,66.60793,27.99951,0,0,4.568724,18.64989,70.11361,66.60793,0,0,53.50677,270.6021,0,51.46372,-51.46372,314.9923,74.99802,0.1321102,73.26872,14.91991,0,289.252
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,20.62636,20.62636,0,-1,0,20.62636,13.77552,0,0,0,2.841387,21.71195,20.62636,0,0,110.6887,219.1384,0,18.87057,-18.87057,295.101,70.26201,0.1321102,22.68899,2.273109,0,221.9798
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.656,200.2679,0,0,0,295.101,70.26201,0.1321102,0,0,0,200.2679
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,38.2994,38.2994,0,-1,0,38.2994,0,0,0,0,0,40.31516,38.2994,0,0,131.656,200.2679,0,40.31516,-40.31516,252.6051,60.14396,0.1321102,42.12933,0,0,200.2679
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4506,159.9527,0,0,0,252.6051,60.14396,0.1321102,0,0,0,159.9527
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,24.77248,24.77248,0,-1,0,24.77248,0,0,0,0,0,26.07629,24.77248,0,0,176.4506,159.9527,0,26.07629,-26.07629,225.1183,53.59949,0.1321102,27.24972,0,0,159.9527
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4242,133.8764,0,0,0,225.1183,53.59949,0.1321102,0,0,0,133.8764
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4242,133.8764,0,0,0,225.1183,53.59949,0.1321102,0,0,0,133.8764
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.68344,39.68344,0,-1,0,39.68344,0,0,0,0,0,41.77204,39.68344,0,0,205.4242,133.8764,0,41.77204,-41.77204,181.0867,43.1158,0.1321102,43.65178,0,0,133.8764
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,94.63792,68.7,0,-1,0,68.7,0,0,25.93792,35.40172,0,72.31579,68.7,0,0,251.8376,92.10437,0,72.31579,-72.31579,104.8592,24.96642,0.1321102,104.1017,0,0,92.10437
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,35.49923,18.79915,0,-1,0,18.79915,0,0,16.70008,20.25001,0,19.78858,18.79915,0,0,332.1885,19.78858,0,19.78858,-19.78858,84.00017,20,0.1321102,39.04916,0,0,19.78858
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321102,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,5.267335,5.267335,77.58312,0,21.89653,5.267335,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1322494,5.794068,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,46.25117,46.25117,81,0,22.761,46.25117,4.097982,0,0,0,1.895365,0,0,34.74883,33.01139,285.4758,61.83,34.90676,0,34.90676,182.2902,43.40234,0.1323613,50.87628,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,250.569,93.24608,90.69731,0,90.69731,268.3332,63.88873,0.1324132,0,17.59785,81,115.2434
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,68.19849,68.19849,81,0,22.761,68.19849,63.80652,0,0,0,43.51508,0,0,12.80151,12.16143,159.8717,174.8737,55.67652,0,55.67652,321.1526,76.46474,0.1325679,75.01834,34.81207,81,218.3887
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,106.6421,68.7,0,-1,0,68.7,97.68552,0,37.94206,48.60627,67.10995,72.31579,68.7,0,0,104.1952,224.9825,0,5.205835,-5.205835,315.6651,75.15822,0.1325679,117.3063,53.68797,0,292.0925
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,109.9795,219.7767,86.59123,0,86.59123,397.8128,94.71714,0.132342,0,69.27299,0,306.3679
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,33.03187,33.03187,0,-1,0,33.03187,296.397,39.74683,0,0,97.90547,34.77039,33.03187,0,0,23.38825,297.7088,23.38825,0,23.38825,420.0009,100,0.1322811,36.33506,78.32438,0,395.6143
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,24.57344,24.57344,0,-1,0,24.57344,453.8734,85.66551,0,0,111.5323,25.86678,24.57344,0,0,0,318.7582,0,0,0,420.0009,100,0.1322811,27.03078,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,95.28732,68.7,0,-1,0,68.7,160.9144,38.23239,26.58731,36.11604,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1322811,104.816,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,25.41213,25.41213,0,-1,0,25.41213,371.5511,67.66943,0,0,94.41903,26.74961,25.41213,0,0,0,318.7582,0,0,0,420.0009,100,0.1322811,27.95334,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322811,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,44.35881,44.35881,0,-1,0,44.35881,102.9998,0,7.105427E-15,0,45.68947,46.69349,44.35881,0,0,0,318.7582,0,1.004019,-1.004019,418.9425,99.74802,0.1322811,48.7947,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,22.79975,22.79975,0,-1,0,22.79975,96.30447,0,0,0,21.95718,23.99974,22.79975,0,0,1.115576,317.7542,0,2.042559,-2.042559,416.7895,99.23539,0.1322811,25.07973,17.56574,0,339.7114
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,0,0,0,2.181927,0,0,0,0,3.385087,315.7116,2.181927,0,2.181927,418.8594,99.72823,0.1322755,0,1.745542,0,317.8936
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,44.71788,44.71788,0,-1,0,44.71788,0,0,7.105427E-15,0,0,47.07146,44.71788,0,0,1.20316,317.6754,0,47.07146,-47.07146,369.2418,87.91453,0.1322755,49.18967,0,0,317.6754
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,62.73685,62.73685,0,-1,0,62.73685,0,0,0,0.310532,0,66.03879,62.73685,0,0,53.50478,270.6039,0,66.03879,-66.03879,299.6308,71.34052,0.1322755,69.01053,0,0,270.6039
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.8812,204.5651,0,0,0,299.6308,71.34052,0.1322755,0,0,0,204.5651
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,30.45466,30.45466,0,-1,0,30.45466,0,0,7.105427E-15,0,0,32.05753,30.45466,0,0,126.8812,204.5651,0,32.05753,-32.05753,265.8391,63.29491,0.1322755,33.50012,0,0,204.5651
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5007,172.5076,0,0,0,265.8391,63.29491,0.1322755,0,0,0,172.5076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.434169,2.434169,0,-1,0,2.434169,0,0,0,0,0,2.562283,2.434169,0,0,162.5007,172.5076,0,2.562283,-2.562283,263.1383,62.65184,0.1322755,2.677586,0,0,172.5076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,19.37016,19.37016,0,-1,0,19.37016,0,0,3.552714E-15,0,0,20.38964,19.37016,0,0,165.3477,169.9453,0,20.38964,-20.38964,241.6457,57.53458,0.1322755,21.30717,0,0,169.9453
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,60.27195,60.27195,0,-1,0,60.27195,0,0,7.105427E-15,0,0,63.44416,60.27195,0,0,188.0028,149.5557,0,63.44416,-63.44416,174.7697,41.61175,0.1322755,66.29914,0,0,149.5557
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.03856,53.03856,0,-1,0,53.03856,0,0,7.105427E-15,0,0,55.83006,53.03856,0,0,258.4963,86.11153,0,55.83006,-55.83006,115.9196,27.59986,0.1322755,58.34241,0,0,86.11153
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.5297,30.28147,0,0,0,115.9196,27.59986,0.1322755,0,0,0,30.28147
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,21.62283,21.62283,0,0,0,21.62283,0,0,3.552714E-15,0,0,22.76087,21.62283,0,0,320.5297,30.28147,0,22.76087,-22.76087,91.92757,21.88747,0.1322755,23.78511,0,0,30.28147
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,47.30497,47.30497,81,0,22.761,47.30497,5.946556,0,0,0,2.813016,0,0,33.69503,32.01028,345.8196,7.520597,34.8233,0,34.8233,124.9639,29.75324,0.1323859,52.03547,2.250413,81,10.33361
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,58.49952,58.49952,81,0,22.761,58.49952,29.86016,0,0,0,17.46805,0,0,22.50048,21.37545,310.9963,38.86156,38.84351,0,38.84351,161.814,38.52708,0.1325007,64.34947,13.97444,81,56.32962
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,272.1528,73.82072,89.89614,0,89.89614,247.097,58.8325,0.1325541,0,16.95691,81,95.01686
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,34.56086,34.56086,0,-1,0,34.56086,141.4324,0,0,0,48.88027,36.37985,34.56086,0,0,182.2566,154.7272,12.50042,0,12.50042,258.9559,61.65606,0.1325217,38.01695,39.10422,0,203.6075
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,15.9866,15.9866,0,-1,0,15.9866,499.727,0,0,0,79.88937,16.828,15.9866,0,0,169.7562,165.9776,63.06136,0,63.06136,318.7812,75.90013,0.1323581,17.58526,63.91149,0,245.867
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.868002,5.868002,0,-1,0,5.868002,860.2219,0,0,0,50.47784,6.176844,5.868002,0,0,106.6949,222.7328,44.30099,0,44.30099,360.8088,85.90669,0.1322434,6.454802,40.38227,0,273.2107
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,66.39256,66.39256,0,-1,0,66.39256,79.7273,0,1.421085E-14,4.331812,52.93299,69.8869,66.39256,0,0,62.39387,262.6037,0,16.95391,-16.95391,342.9378,81.6517,0.1322434,73.03181,42.3464,0,315.5367
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,68.35081,68.35081,0,-1,0,68.35081,114.2693,0,0,6.485891,78.10401,71.94822,68.35081,0,0,81.23154,245.6498,6.155794,0,6.155794,348.7777,83.04215,0.1322275,75.18589,62.48321,0,323.7538
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,59.81235,59.81235,0,-1,0,59.81235,116.3368,0,0,0,69.58376,62.96037,59.81235,0,0,75.07575,251.19,6.623397,0,6.623397,355.0612,84.53822,0.1322103,65.79358,55.66701,0,320.7738
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,41.62329,41.62329,0,-1,0,41.62329,131.0792,0,0,0,54.55948,43.814,41.62329,0,0,68.45235,257.1511,10.74549,0,10.74549,365.2553,86.96537,0.1321826,45.78563,43.64759,0,311.7106
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,0,0,0,32.85117,0,0,0,0,57.70687,266.8221,32.85117,0,32.85117,396.4207,94.38568,0.1320977,0,26.28094,0,299.6732
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,0,0,0,12.72627,0,0,0,0,24.85569,296.3881,12.72627,0,12.72627,408.4939,97.26025,0.1320649,0,10.18101,0,309.1144
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,38.90205,38.90205,0,-1,0,38.90205,8.119522,0,7.105427E-15,0,3.15866,40.94952,38.90205,0,0,12.12942,307.8417,0,37.79086,-37.79086,368.6588,87.77573,0.1320649,42.79225,2.526928,0,311.0004
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,50.04483,50.04483,0,-1,0,50.04483,0,0,7.105427E-15,0,0,52.67877,50.04483,0,0,54.11927,270.0509,0,52.67877,-52.67877,313.1305,74.55473,0.1320649,55.04932,0,0,270.0509
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,25.80703,25.80703,0,-1,0,25.80703,0,0,0,0,0,27.1653,25.80703,0,0,112.6512,217.3721,0,27.1653,-27.1653,284.4958,67.73695,0.1320649,28.38774,0,0,217.3721
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,73.86825,68.7,0,-1,0,68.7,0,0,5.168251,12.55508,0,72.31579,68.7,0,0,142.8349,190.2068,0,72.31579,-72.31579,208.2682,49.58757,0.1320649,81.25507,0,0,190.2068
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,52.88343,52.88343,0,-1,0,52.88343,0,0,0,0,0,55.66676,52.88343,0,0,223.1858,117.891,0,55.66676,-55.66676,149.5903,35.61666,0.1320649,58.17177,0,0,117.891
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,9.573618,9.573618,0,-1,0,9.573618,0,0,1.776357E-15,0,0,10.07749,9.573618,0,0,285.0378,62.22426,0,10.07749,-10.07749,138.9677,33.08748,0.1320649,10.53098,0,0,62.22426
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.235,52.14676,0,0,0,138.9677,33.08748,0.1320649,0,0,0,52.14676
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.235,52.14676,0,0,0,138.9677,33.08748,0.1320649,0,0,0,52.14676
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,36.55491,36.55491,0,-1,0,36.55491,0,0,0,0,0,38.47886,36.55491,0,0,296.235,52.14676,0,38.47886,-38.47886,98.40741,23.43029,0.1320649,40.2104,0,0,52.14676
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9892,13.66791,0,0,0,98.40741,23.43029,0.1320649,0,0,0,13.66791
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,22.84822,12.98451,0,-1,0,12.98451,0,0,9.863704,12.14853,0,13.66791,12.98451,0,0,338.9892,13.66791,0,13.66791,-13.66791,84.00017,20,0.1320649,25.13304,0,0,13.66791
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320649,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.132059,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,57.52448,57.52448,81,0,22.761,57.52448,46.27888,0,0,0,26.62169,0,0,23.47552,22.30175,351.9052,2.043579,48.92344,0,48.92344,132.5671,31.56354,0.1322004,63.27692,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,135.1444,135.1444,81,0,22.761,135.1444,26.1524,0,0,17.17269,35.34351,56.99415,54.14444,0,0,302.9817,46.07467,0,21.65064,-21.65064,109.7454,26.1298,0.1322004,148.6589,28.27481,81,81.41818
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,24.37407,24.37407,0,-1,0,24.37407,278.0804,0,0,0,67.7795,25.65691,24.37407,0,0,327.038,24.42403,42.12259,0,42.12259,149.7063,35.6443,0.1320919,26.81147,54.22359,0,92.20352
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,72.98105,68.7,0,-1,0,68.7,124.4955,0,4.281047,11.57915,85.52839,72.31579,68.7,0,0,284.9154,62.33435,13.2126,0,13.2126,162.2409,38.62872,0.1320579,80.27915,68.42271,0,147.8627
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,12.63846,12.63846,0,-1,0,12.63846,684.7888,0,0,0,86.54674,13.30364,12.63846,0,0,271.7028,74.2257,73.2431,0,73.2431,231.7254,55.17261,0.1318696,13.9023,69.2374,0,160.7724
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,91.02444,68.7,0,-1,0,68.7,136.8577,0,22.32444,31.42688,94.0212,72.31579,68.7,0,0,198.4597,140.1445,21.70542,0,21.70542,252.317,60.07536,0.1318139,100.1269,75.21696,0,234.1657
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,89.09255,68.7,0,-1,0,68.7,96.945,0,20.39256,29.30181,66.60121,72.31579,68.7,0,0,176.7543,159.6794,0,5.714577,-5.714577,246.2933,58.64114,0.1318139,98.00181,53.28097,0,226.2806
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,57.78905,57.78905,0,-1,0,57.78905,98.46115,0,0,0,56.89977,60.83059,57.78905,0,0,183.1038,153.9648,0,3.930817,-3.930817,242.1499,57.65461,0.1318139,63.56796,45.51981,0,210.8645
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,60.39094,60.39094,0,-1,0,60.39094,103.4276,0,0,0,62.46092,63.56941,60.39094,0,0,187.4714,150.034,0,1.108489,-1.108489,240.9814,57.37641,0.1318139,66.43003,49.96873,0,212.4949
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,123.2395,68.7,0,-1,0,68.7,37.08501,0,54.53946,66.86341,25.4774,72.31579,68.7,0,0,188.703,148.9255,0,46.83839,-46.83839,191.6094,45.6212,0.1318139,135.5634,20.38192,0,174.4029
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,48.75449,48.75449,0,-1,0,48.75449,34.69972,0,0,0,16.91767,51.32051,48.75449,0,0,240.7457,102.0871,0,34.40284,-34.40284,155.3456,36.98698,0.1318139,53.62993,13.53414,0,119.0048
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,16.85852,16.85852,0,-1,0,16.85852,18.54233,0,0,0,3.125962,17.74581,16.85852,0,0,278.9711,67.68425,0,14.61985,-14.61985,139.935,33.31778,0.1318139,18.54437,2.50077,0,70.81022
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,19.17133,19.17133,0,-1,0,19.17133,0,0,3.552714E-15,0,0,20.18035,19.17133,0,0,295.2154,53.0644,0,20.18035,-20.18035,118.663,28.25304,0.1318139,21.08846,0,0,53.0644
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,98.49134,31.23985,0,-1,0,31.23985,0,0,67.25149,77.10062,0,32.88406,31.23985,0,0,317.638,32.88406,0,32.88406,-32.88406,84.00017,20,0.1318139,108.3405,0,0,32.88406
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.708096,0,0,-1,0,0,0,0,3.708096,4.078906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,4.078906,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.346802,0,0,-1,0,0,0,0,3.346802,3.681482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,3.681482,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,21.73467,0,0,-1,0,0,0,0,21.73467,23.90813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,23.90813,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,9.917877,0,0,-1,0,0,0,0,9.917877,10.90967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,10.90967,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,28.20156,0,0,-1,0,0,0,0,28.20156,31.02172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,31.02172,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.06714,0,0,-1,0,0,0,0,34.06714,37.47385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,37.47385,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318139,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.01584,35.01584,81,0,22.761,35.01584,0,0,0,0,0,0,0,45.98416,43.68495,354.1758,0,43.68495,0,43.68495,125.4434,29.8674,0.1319533,38.51743,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,310.4908,39.31646,70.68036,0,70.68036,192.4966,45.83244,0.1320563,0,1.584285,81,41.29681
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,239.8105,102.9288,96.56407,0,96.56407,284.1053,67.644,0.1320928,0,22.29126,81,130.7928
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,91.48198,91.48198,81,0,22.761,91.48198,59.81358,0,0,0,54.71865,11.03366,10.48198,0,0,143.2464,189.8364,43.68499,0,43.68499,325.5486,77.51141,0.132207,100.6302,43.77492,81,244.5551
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,54.40091,54.40091,0,-1,0,54.40091,146.5768,0,0,0,79.73911,57.26411,54.40091,0,0,99.56144,229.1529,22.475,0,22.475,346.8702,82.58798,0.1321495,59.841,63.79129,0,308.892
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,24.64424,24.64424,0,-1,0,24.64424,398.2409,0,0,0,98.14345,25.94131,24.64424,0,0,77.08644,249.3804,72.20214,0,72.20214,415.3672,98.89675,0.1319651,27.10867,78.51476,0,347.5239
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,56.96434,56.96434,0,-1,0,56.96434,189.3009,42.98724,0,0,107.834,59.96246,56.96434,0,0,4.884298,314.3624,4.884298,0,4.884298,420.0009,100,0.1319527,62.66077,86.2672,0,422.1964
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319527,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319527,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,35.42586,35.42586,0,-1,0,35.42586,264.2298,56.3153,0,0,93.60567,37.29037,35.42586,0,0,0,318.7582,0,0,0,420.0009,100,0.1319527,38.96844,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,32.62049,32.62049,0,-1,0,32.62049,205.2713,32.62313,0,0,66.96049,34.33736,32.62049,0,0,0,318.7582,0,0,0,420.0009,100,0.1319527,35.88254,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,96.95989,68.7,0,-1,0,68.7,58.96631,0,28.25989,37.95588,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.1319527,106.6559,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,51.61841,51.61841,0,-1,0,51.61841,44.59873,0,0,0,23.02116,54.33517,51.61841,0,0,35.33993,286.9523,0,31.31402,-31.31402,353.4666,84.15854,0.1319527,56.78025,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,70.13328,255.6383,3.140827,0,3.140827,356.4462,84.86798,0.1319446,0,2.512662,0,258.7791
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.99245,258.465,0,0,0,356.4462,84.86798,0.1319446,0,0,0,258.465
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,53.70212,53.70212,0,-1,0,53.70212,0,0,7.105427E-15,0,0,56.52855,53.70212,0,0,66.99245,258.465,0,56.52855,-56.52855,296.8599,70.68079,0.1319446,59.07233,0,0,258.465
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,74.84698,68.7,0,-1,0,68.7,0,0,6.14698,13.63168,0,72.31579,68.7,0,0,129.8019,201.9365,0,72.31579,-72.31579,220.6324,52.53141,0.1319446,82.33168,0,0,201.9365
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.681345,3.681345,0,-1,0,3.681345,0,0,4.440892E-16,0,0,3.8751,3.681345,0,0,210.1528,129.6207,0,3.8751,-3.8751,216.5477,51.55886,0.1319446,4.049479,0,0,129.6207
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.9337,57.9337,0,-1,0,57.9337,0,0,7.105427E-15,0,0,60.98284,57.9337,0,0,214.4585,125.7456,0,60.98284,-60.98284,152.2661,36.25376,0.1319446,63.72707,0,0,125.7456
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,11.61697,11.61697,0,-1,0,11.61697,0,0,1.776357E-15,0,0,12.22839,11.61697,0,0,282.2172,64.76274,0,12.22839,-12.22839,139.3762,33.18475,0.1319446,12.77866,0,0,64.76274
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,26.29593,26.29593,0,-1,0,26.29593,0,0,3.552714E-15,0,0,27.67992,26.29593,0,0,295.8043,52.53436,0,27.67992,-27.67992,110.199,26.23781,0.1319446,28.92552,0,0,52.53436
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,13.34507,13.34507,0,-1,0,13.34507,0,0,0,0,0,14.04744,13.34507,0,0,326.5598,24.85443,0,14.04744,-14.04744,95.39174,22.71227,0.1319446,14.67957,0,0,24.85443
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.168,10.80699,0,0,0,95.39174,22.71227,0.1319446,0,0,0,10.80699
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,57.61357,10.26664,0,-1,0,10.26664,0,0,47.34693,53.10829,0,10.80699,10.26664,0,0,342.168,10.80699,0,10.80699,-10.80699,84.00017,20,0.1319446,63.37494,0,0,10.80699
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.950413,4.950413,77.2662,0,21.81635,4.950413,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.132079,5.445455,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.132179,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,11.92728,11.92728,81,0,22.761,11.92728,117.9937,0,0,0,14.07344,0,0,69.07272,65.61908,213.9586,126.1955,79.69252,0,79.69252,292.6248,69.67244,0.1323049,13.12001,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,134.2661,197.9187,104.6576,0,104.6576,391.9118,93.31214,0.1323201,0,28.76608,81,233.8764
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,33.53205,33.53205,0,-1,0,33.53205,133.5556,0,0,0,44.78394,35.29689,33.53205,0,0,29.60848,292.1106,9.487043,0,9.487043,400.912,95.45504,0.132296,36.88525,35.82715,0,336.8945
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,35.04653,0,0,55.16797,0,0,0,0,20.12144,300.6489,20.12144,0,20.12144,420.0009,100,0.1322449,0,44.13438,0,355.8169
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,57.47439,57.47439,0,-1,0,57.47439,143.9783,22.25132,0,0,82.75068,60.49936,57.47439,0,0,0,318.7582,0,0,0,420.0009,100,0.1322449,63.22183,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,49.6994,49.6994,0,-1,0,49.6994,174.3999,34.36055,0,0,86.67571,52.31516,49.6994,0,0,0,318.7582,0,0,0,420.0009,100,0.1322449,54.66934,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322449,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,28.94444,28.94444,0,-1,0,28.94444,232.0256,36.69068,0,0,67.15851,30.46783,28.94444,0,0,0,318.7582,0,0,0,420.0009,100,0.1322449,31.83888,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,87.42916,68.7,0,-1,0,68.7,85.3648,0,18.72916,27.47207,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.1322449,96.17207,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.827062,4.827062,0,-1,0,4.827062,338.2037,0,0,0,16.3253,5.081118,4.827062,0,0,15.18908,305.088,11.24418,0,11.24418,416.2584,99.10894,0.1322164,5.309768,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,82.43889,68.7,0,-1,0,68.7,8.173836,0,13.73889,21.98278,5.615425,72.31579,68.7,0,0,3.944896,315.2078,0,66.70036,-66.70036,345.95,82.36889,0.1322164,90.68278,4.49234,0,320.8232
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,78.05641,248.5075,3.281205,0,3.281205,349.0628,83.11004,0.132208,0,2.624964,0,251.7887
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.77521,251.4605,0,0,0,349.0628,83.11004,0.132208,0,0,0,251.4605
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.77521,251.4605,0,0,0,349.0628,83.11004,0.132208,0,0,0,251.4605
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.77521,251.4605,0,0,0,349.0628,83.11004,0.132208,0,0,0,251.4605
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,41.72374,41.72374,0,-1,0,41.72374,0,0,7.105427E-15,0,0,43.91972,41.72374,0,0,74.77521,251.4605,0,43.91972,-43.91972,302.7674,72.08733,0.132208,45.89611,0,0,251.4605
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,44.95742,44.95742,0,-1,0,44.95742,0,0,0,0,0,47.3236,44.95742,0,0,123.5749,207.5408,0,47.3236,-47.3236,252.8839,60.21034,0.132208,49.45316,0,0,207.5408
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.762157,1.762157,0,-1,0,1.762157,0,0,2.220446E-16,0,0,1.854902,1.762157,0,0,176.1567,160.2172,0,1.854902,-1.854902,250.9287,59.74481,0.132208,1.938373,0,0,160.2172
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,92.4524,68.7,0,-1,0,68.7,0,0,23.7524,32.99764,0,72.31579,68.7,0,0,178.2177,158.3623,0,72.31579,-72.31579,174.7012,41.59543,0.132208,101.6976,0,0,158.3623
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,62.11834,62.11834,0,-1,0,62.11834,0,0,7.105427E-15,0,0,65.38773,62.11834,0,0,258.5685,86.04652,0,65.38773,-65.38773,105.7765,25.18482,0.132208,68.33017,0,0,86.04652
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,64.24573,19.62586,0,-1,0,19.62586,0,0,44.61987,51.04444,0,20.6588,19.62586,0,0,331.2216,20.6588,0,20.6588,-20.6588,84.00017,20,0.132208,70.6703,0,0,20.6588
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,62.33113,0,0,-1,0,0,0,0,62.33113,68.56425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132208,68.56425,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.1958,37.1958,81,0,22.761,37.1958,0,0,0,0,0,0,0,43.8042,41.61399,354.1758,0,41.61399,0,41.61399,123.4787,29.39962,0.1323386,40.91538,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,8.624224,8.624224,80.94001,0,22.74582,8.624224,17.57877,0,0,0,1.516032,0,0,72.31579,68.7,312.5618,37.45259,70.21603,0,70.21603,190.0914,45.25978,0.1324873,9.486646,1.212826,81,38.96862
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,70.57023,70.57023,81,0,22.761,70.57023,32.90232,0,0,0,23.21925,0,0,10.42977,9.908281,242.3458,100.647,33.12753,0,33.12753,221.519,52.74251,0.1325781,77.62725,18.5754,81,123.8663
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,49.75597,49.75597,81,0,22.761,49.75597,95.08092,0,0,0,47.30844,0,0,31.24403,29.68183,209.2183,130.4618,76.99026,0,76.99026,294.5583,70.1328,0.1327094,54.73157,37.84675,81,177.7702
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,54.68657,54.68657,0,-1,0,54.68657,138.8776,0,0,0,75.9474,57.56482,54.68657,0,0,132.228,199.753,18.38259,0,18.38259,311.9976,74.285,0.1326628,60.15523,60.75792,0,275.7004
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,22.42719,22.42719,0,-1,0,22.42719,417.8451,0,0,0,93.71089,23.60756,22.42719,0,0,113.8454,216.2974,70.10333,0,70.10333,378.5035,90.11969,0.1324854,24.6699,74.96871,0,310.0083
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,113.4434,68.7,0,-1,0,68.7,142.2518,0,44.74339,56.08773,97.72696,72.31579,68.7,0,0,43.74207,279.3904,25.41117,0,25.41117,402.6106,95.85948,0.1324212,124.7877,78.18156,0,377.1173
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,50.05685,50.05685,0,-1,0,50.05685,172.2251,15.18815,0,0,86.21048,52.69143,50.05685,0,0,18.3309,302.2604,18.3309,0,18.3309,420.0009,100,0.132375,55.06254,68.96838,0,388.4709
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132375,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,73.12578,68.7,0,-1,0,68.7,132.5962,18.77777,4.425781,11.73836,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132375,80.43836,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,11.21373,11.21373,0,-1,0,11.21373,659.6377,62.16607,0,0,73.96999,11.80393,11.21373,0,0,0,318.7582,0,0,0,420.0009,100,0.132375,12.3351,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.857363,4.857363,0,-1,0,4.857363,878.042,37.53667,0,0,42.64969,5.113014,4.857363,0,0,0,318.7582,0,0,0,420.0009,100,0.132375,5.3431,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132375,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,54.33638,54.33638,0,-1,0,54.33638,6.09739,0,7.105427E-15,0,3.313101,57.19619,54.33638,0,0,0,318.7582,0,53.88309,-53.88309,363.2031,86.47675,0.132375,59.77002,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,19.0442,19.0442,0,-1,0,19.0442,0,0,3.552714E-15,0,0,20.04653,19.0442,0,0,59.8701,264.8751,0,20.04653,-20.04653,342.0722,81.44559,0.132375,20.94862,0,0,264.8751
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.891318,4.891318,0,-1,0,4.891318,0,0,8.881784E-16,0,0,5.148756,4.891318,0,0,82.14402,244.8286,0,5.148756,-5.148756,336.6449,80.15339,0.132375,5.380449,0,0,244.8286
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,96.44737,68.7,0,-1,0,68.7,0,0,27.74737,37.39211,0,72.31579,68.7,0,0,87.86485,239.6799,0,72.31579,-72.31579,260.4174,62.00401,0.132375,106.0921,0,0,239.6799
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,83.02697,68.7,0,-1,0,68.7,0,0,14.32697,22.62967,0,72.31579,68.7,0,0,168.2157,167.3641,0,72.31579,-72.31579,184.1898,43.85464,0.132375,91.32967,0,0,167.3641
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,7.826531,7.826531,0,-1,0,7.826531,0,0,8.881784E-16,0,0,8.238454,7.826531,0,0,248.5666,95.04828,0,8.238454,-8.238454,175.5058,41.787,0.132375,8.609184,0,0,95.04828
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,37.06522,37.06522,0,-1,0,37.06522,0,0,7.105427E-15,0,0,39.01602,37.06522,0,0,257.7205,86.80982,0,39.01602,-39.01602,134.3793,31.995,0.132375,40.77174,0,0,86.80982
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,29.90628,29.90628,0,-1,0,29.90628,0,0,3.552714E-15,0,0,31.4803,29.90628,0,0,301.0716,47.7938,0,31.4803,-31.4803,101.1961,24.09426,0.132375,32.89691,0,0,47.7938
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,35.67732,15.49783,0,-1,0,15.49783,0,0,20.17949,23.74722,0,16.31351,15.49783,0,0,336.0497,16.31351,0,16.31351,-16.31351,84.00017,20,0.132375,39.24506,0,0,16.31351
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132375,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,23.8273,0,0,-1,0,0,0,0,23.8273,26.21004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132375,26.21004,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,36.50056,36.50056,81,0,22.761,36.50056,0,0,0,0,0,0,0,44.49944,42.27447,354.1758,0,42.27447,0,42.27447,124.1052,29.54881,0.1325066,40.15062,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,6.391648,6.391648,78.70744,0,22.18098,6.391648,43.85143,0,0,0,2.802829,0,0,72.31579,68.7,311.9013,38.04702,71.50283,0,71.50283,191.9388,45.69962,0.1326389,7.030813,2.242263,81,40.84985
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,49.88161,49.88161,81,0,22.761,49.88161,44.58049,0,0,0,22.23746,0,0,31.11839,29.56247,240.3985,102.3996,51.79994,0,51.79994,241.0805,57.40001,0.1327874,54.86977,17.78997,81,124.637
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,158.7091,149.7,81,0,22.761,149.7,32.07538,0,9.009126,24.88004,48.01685,72.31579,68.7,0,0,188.5986,149.0195,0,24.29894,-24.29894,215.4672,51.30161,0.1327874,174.58,38.41348,81,197.0364
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,43.47945,43.47945,0,-1,0,43.47945,139.6646,0,0,0,60.72541,45.76785,43.47945,0,0,215.5974,124.7206,14.95756,0,14.95756,229.6572,54.68017,0.1327496,47.8274,48.58033,0,185.446
