Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,20.48445,20.48445,0,-1,0,20.48445,465.5254,0,0,0,95.36034,21.56258,20.48445,0,0,200.6398,138.1824,73.79775,0,73.79775,299.6679,71.34935,0.1325639,22.5329,76.28827,0,233.5427
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,72.51371,68.7,0,-1,0,68.7,158.2403,0,3.813712,11.06508,108.7111,72.31579,68.7,0,0,126.8421,204.6004,36.39531,0,36.39531,334.1955,79.5702,0.1324724,79.76508,86.96887,0,313.3115
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,57.00222,57.00222,0,-1,0,57.00222,194.8594,0,0,0,111.0742,60.00234,57.00222,0,0,90.44678,237.3561,51.07185,0,51.07185,382.6465,91.10612,0.1323444,62.70244,88.85935,0,348.4303
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,36.92399,36.92399,0,-1,0,36.92399,243.6461,11.72157,0,0,89.96386,38.86736,36.92399,0,0,39.37493,283.3208,39.37493,0,39.37493,420.0009,100,0.1322458,40.61639,71.97108,0,373.2846
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322458,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,23.19543,23.19543,0,-1,0,23.19543,200.1634,22.01253,0,0,46.42878,24.41624,23.19543,0,0,0,318.7582,0,0,0,420.0009,100,0.1322458,25.51498,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322458,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,68.12343,68.12343,0,-1,0,68.12343,30.47347,0,1.421085E-14,6.23577,20.75957,71.70887,68.12343,0,0,0,318.7582,0,50.9493,-50.9493,366.2956,87.21306,0.1322458,74.93577,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,47.51793,47.51793,0,-1,0,47.51793,7.018367,0,7.105427E-15,0,3.334983,50.01888,47.51793,0,0,56.61033,267.8089,0,46.68389,-46.68389,317.0864,75.49662,0.1322458,52.26972,2.667986,0,271.1439
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,31.46103,31.46103,0,-1,0,31.46103,0,0,0,0,0,33.11687,31.46103,0,0,108.4813,221.125,0,33.11687,-33.11687,282.1782,67.18514,0.1322458,34.60714,0,0,221.125
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,38.18388,38.18388,0,-1,0,38.18388,0,0,7.105427E-15,0,0,40.19355,38.18388,0,0,145.2778,188.0082,0,40.19355,-40.19355,239.8104,57.09761,0.1322458,42.00226,0,0,188.0082
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.9373,147.8146,0,0,0,239.8104,57.09761,0.1322458,0,0,0,147.8146
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,16.1666,16.1666,0,-1,0,16.1666,0,0,0,0,0,17.01748,16.1666,0,0,189.9373,147.8146,0,17.01748,-17.01748,221.8725,52.82667,0.1322458,17.78327,0,0,147.8146
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,43.65157,43.65157,0,-1,0,43.65157,0,0,7.105427E-15,0,0,45.94902,43.65157,0,0,208.8457,130.7971,0,45.94902,-45.94902,173.4379,41.29466,0.1322458,48.01672,0,0,130.7971
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,6.234759,6.234759,0,-1,0,6.234759,0,0,0,0,0,6.562904,6.234759,0,0,259.9001,84.84811,0,6.562904,-6.562904,166.52,39.64754,0.1322458,6.858235,0,0,84.84811
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.178787,2.178787,0,-1,0,2.178787,0,0,4.440892E-16,0,0,2.293459,2.178787,0,0,267.1922,78.28521,0,2.293459,-2.293459,164.1025,39.07195,0.1322458,2.396665,0,0,78.28521
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.7405,75.99175,0,0,0,164.1025,39.07195,0.1322458,0,0,0,75.99175
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,6.425741,6.425741,0,-1,0,6.425741,0,0,8.881784E-16,0,0,6.763938,6.425741,0,0,269.7405,75.99175,0,6.763938,-6.763938,156.9727,37.37437,0.1322458,7.068316,0,0,75.99175
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,70.39052,65.76642,0,-1,0,65.76642,0,0,4.624097,11.66315,0,69.22781,65.76642,0,0,277.256,69.22781,0,69.22781,-69.22781,84.00017,20,0.1322458,77.42957,0,0,69.22781
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,62.32717,62.32717,81,0,22.761,62.32717,0,0,0,0,0,0,0,18.67283,17.73919,354.1758,0,17.73919,0,17.73919,100.829,24.00687,0.1323007,68.55988,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,336.4366,15.96527,71.45542,0,71.45542,168.6176,40.14697,0.1323986,0,2.204337,81,18.72069
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.232711,3.232711,75.5485,0,21.38177,3.232711,625.3185,0,0,0,20.21474,0,0,72.31579,68.7,264.9812,80.27515,88.91474,0,88.91474,252.9695,60.23072,0.1324697,3.555983,16.17179,81,100.4899
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,44.34777,44.34777,81,0,22.761,44.34777,77.34019,0,0,0,34.29866,0,0,36.65223,34.81961,176.0665,160.2984,69.11827,0,69.11827,318.5409,75.84292,0.1326189,48.78255,27.43892,81,194.5971
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,13.64047,13.64047,0,-1,0,13.64047,181.134,0,0,0,24.70753,14.35839,13.64047,0,0,106.9482,222.5049,10.34914,0,10.34914,328.3589,78.18054,0.132593,15.00452,19.76603,0,247.2124
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,62.84538,62.84538,0,-1,0,62.84538,76.17812,0,0,0.4299161,47.87443,66.15303,62.84538,0,0,96.59904,231.8191,0,18.2786,-18.2786,309.0916,73.59309,0.132593,69.12991,38.29954,0,279.6935
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,63.85812,63.85812,0,-1,0,63.85812,58.81027,0,7.105427E-15,1.543937,37.55514,67.21908,63.85812,0,0,116.9086,213.5405,0,29.66394,-29.66394,277.8231,66.14822,0.132593,70.24393,30.04411,0,251.0956
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,20.11538,20.11538,0,-1,0,20.11538,313.658,0,0,0,63.09351,21.17409,20.11538,0,0,149.8685,183.8765,41.91942,0,41.91942,317.5913,75.61683,0.1324885,22.12692,50.47481,0,246.9701
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,44.76759,44.76759,0,-1,0,44.76759,152.7012,0,0,0,68.36063,47.12378,44.76759,0,0,107.9491,221.604,21.23685,0,21.23685,337.7384,80.41373,0.1324355,49.24435,54.6885,0,289.9647
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,124.839,68.7,0,-1,0,68.7,72.35707,0,56.13897,68.62286,49.7093,72.31579,68.7,0,0,86.71227,240.7172,0,22.60648,-22.60648,313.909,74.7401,0.1324355,137.3229,39.76744,0,290.4265
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,44.37946,44.37946,0,-1,0,44.37946,34.37169,0,0,0,15.25397,46.71522,44.37946,0,0,111.8306,218.1107,0,31.46125,-31.46125,280.746,66.84415,0.1324355,48.81741,12.20318,0,233.3647
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,146.7875,186.6495,24.05118,0,24.05118,303.5629,72.27674,0.1323757,0,19.24095,0,210.7006
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,46.83678,46.83678,0,-1,0,46.83678,34.52846,0,7.105427E-15,0,16.17202,49.30188,46.83678,0,0,122.7363,208.2955,0,33.12986,-33.12986,268.641,63.96201,0.1323757,51.52046,12.93762,0,224.4675
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,159.5473,175.1657,1.349442,0,1.349442,269.9212,64.26682,0.1323723,0,1.079553,0,176.5151
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,107.5022,68.7,0,-1,0,68.7,0,0,38.80223,49.55245,0,72.31579,68.7,0,0,158.1979,176.3802,0,72.31579,-72.31579,193.6936,46.11744,0.1323723,118.2524,0,0,176.3802
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,21.22192,21.22192,0,-1,0,21.22192,0,0,3.552714E-15,0,0,22.33886,21.22192,0,0,238.5487,104.0644,0,22.33886,-22.33886,170.1464,40.51097,0.1323723,23.34411,0,0,104.0644
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,125.5159,68.7,0,-1,0,68.7,0,0,56.81588,69.36747,0,72.31579,68.7,0,0,263.3697,81.72551,0,72.31579,-72.31579,93.91888,22.36159,0.1323723,138.0675,0,0,81.72551
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.95163,8.939231,0,-1,0,8.939231,0,0,52.0124,58.10756,0,9.409717,8.939231,0,0,343.7206,9.409717,0,9.409717,-9.409717,84.00017,20,0.1323723,67.04679,0,0,9.409717
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,94.57621,0,0,-1,0,0,0,0,94.57621,104.0338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,104.0338,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,27.20586,0,0,-1,0,0,0,0,27.20586,29.92645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,29.92645,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,58.80514,0,0,-1,0,0,0,0,58.80514,64.68565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,64.68565,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,62.32101,0,0,-1,0,0,0,0,62.32101,68.55311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,68.55311,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,29.94247,0,0,-1,0,0,0,0,29.94247,32.93672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,32.93672,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,79.16887,0,0,-1,0,0,0,0,79.16887,87.08575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323723,87.08575,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,19.59366,19.59366,81,0,22.761,19.59366,0,0,0,0,0,0,0,61.40634,58.33602,354.1758,0,58.33602,0,58.33602,139.3426,33.17674,0.132548,21.55303,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,51.90766,51.90766,81,0,22.761,51.90766,1.672391,0,0,0,0.8680989,0,0,29.09234,27.63772,295.8398,52.50242,28.50582,0,28.50582,166.3856,39.61553,0.1326349,57.09842,0.6944791,81,53.37052
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,73.32111,73.32111,81,0,22.761,73.32111,34.42223,0,0,0,25.23876,0,0,7.678887,7.294942,267.334,78.15766,32.53371,0,32.53371,197.2498,46.96413,0.1327208,80.65322,20.19101,81,103.3964
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,9.410587,9.410587,81,0,22.761,9.410587,471.9648,0,0,0,44.41466,0,0,71.58942,68.00994,234.8003,107.438,112.4246,0,112.4246,303.9051,72.35822,0.1327612,10.35165,35.53173,81,151.8527
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,78.35783,68.7,0,-1,0,68.7,109.9802,0,9.657831,17.49361,75.55637,72.31579,68.7,0,0,122.3757,208.6201,3.240577,0,3.240577,306.9794,73.09018,0.1327531,86.19361,60.4451,0,284.1765
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,119.1351,211.5367,83.08973,0,83.08973,385.8052,91.8582,0.1325471,0,66.47178,0,294.6264
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,34.35456,34.35456,0,-1,0,34.35456,300.8437,31.14548,0,0,103.3535,36.1627,34.35456,0,0,36.04535,286.3174,36.04535,0,36.04535,420.0009,100,0.1324579,37.79002,82.68282,0,389.6709
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,82.33167,68.7,0,-1,0,68.7,144.4264,26.90513,13.63168,21.86484,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1324579,90.56484,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,52.28706,52.28706,0,-1,0,52.28706,159.0498,28.12344,0,0,83.16245,55.03901,52.28706,0,0,0,318.7582,0,0,0,420.0009,100,0.1324579,57.51577,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,35.0369,35.0369,0,-1,0,35.0369,196.5838,31.99592,0,0,68.87688,36.88095,35.0369,0,0,0,318.7582,0,0,0,420.0009,100,0.1324579,38.54059,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,21.13608,21.13608,0,-1,0,21.13608,256.0772,31.87617,0,0,54.12468,22.24851,21.13608,0,0,0,318.7582,0,0,0,420.0009,100,0.1324579,23.24969,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324579,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,57.07409,57.07409,0,-1,0,57.07409,40.3667,0,1.421085E-14,0,23.03893,60.07799,57.07409,0,0,0,318.7582,0,37.03906,-37.03906,380.9583,90.70416,0.1324579,62.7815,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,41.01536,41.01536,0,-1,0,41.01536,8.293288,0,7.105427E-15,0,3.401522,43.17406,41.01536,0,0,41.15451,281.7192,0,39.77254,-39.77254,339.0343,80.72229,0.1324579,45.1169,2.721218,0,285.1207
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,20.58728,20.58728,0,-1,0,20.58728,0,0,3.552714E-15,0,0,21.67082,20.58728,0,0,85.34623,241.9466,0,21.67082,-21.67082,316.1913,75.28348,0.1324579,22.64601,0,0,241.9466
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,72.3463,68.7,0,-1,0,68.7,0,0,3.646295,10.88093,0,72.31579,68.7,0,0,109.4249,220.2758,0,72.31579,-72.31579,239.9637,57.1341,0.1324579,79.58092,0,0,220.2758
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,33.5179,33.5179,0,-1,0,33.5179,0,0,0,0,0,35.282,33.5179,0,0,189.7758,147.96,0,35.282,-35.282,202.7732,48.27924,0.1324579,36.86969,0,0,147.96
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,34.80421,34.80421,0,-1,0,34.80421,0,0,0,0,0,36.63601,34.80421,0,0,228.978,112.678,0,36.63601,-36.63601,164.1555,39.08456,0.1324579,38.28463,0,0,112.678
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.6847,76.042,0,0,0,164.1555,39.08456,0.1324579,0,0,0,76.042
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.6847,76.042,0,0,0,164.1555,39.08456,0.1324579,0,0,0,76.042
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,10.41822,10.41822,0,-1,0,10.41822,0,0,1.776357E-15,0,0,10.96655,10.41822,0,0,269.6847,76.042,0,10.96655,-10.96655,152.5957,36.33224,0.1324579,11.46005,0,0,76.042
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,15.14987,15.14987,0,-1,0,15.14987,0,0,1.776357E-15,0,0,15.94723,15.14987,0,0,281.8698,65.07545,0,15.94723,-15.94723,135.7859,32.3299,0.1324579,16.66485,0,0,65.07545
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.817924,3.817924,0,-1,0,3.817924,0,0,0,0,0,4.018867,3.817924,0,0,299.5889,49.12822,0,4.018867,-4.018867,131.5496,31.32127,0.1324579,4.199716,0,0,49.12822
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.00677,35.00677,0,-1,0,35.00677,0,0,0,0,0,36.84924,35.00677,0,0,304.0543,45.10935,0,36.84924,-36.84924,92.70709,22.07307,0.1324579,38.50745,0,0,45.10935
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,29.48983,29.48983,81,0,22.761,29.48983,0,7.105427E-15,0,0,0,0,0,51.51017,48.93467,344.9979,8.260115,48.93467,0,48.93467,139.1306,33.12627,0.132607,32.43881,0,81,8.260115
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,296.0632,52.30131,71.3984,0,71.3984,206.8651,49.25349,0.1327033,0,2.158718,81,54.99971
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,86.69836,86.69836,81,0,22.761,86.69836,11.95752,0,0,0,10.36698,5.998279,5.698365,0,0,224.6648,116.5599,4.368699,0,4.368699,211.0096,50.24027,0.1327143,95.3682,8.293582,81,126.9268
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,73.79797,73.79797,81,0,22.761,73.79797,34.45563,0,0,0,25.42755,0,0,7.202032,6.841931,220.2961,120.4917,32.26948,0,32.26948,241.6231,57.52919,0.1327986,81.17776,20.34204,81,145.9193
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,64.05156,64.05156,0,-1,0,64.05156,55.96858,0,0,1.756718,35.84875,67.4227,64.05156,0,0,188.0267,149.5342,0,31.57395,-31.57395,208.3412,49.60495,0.1327986,70.45672,28.679,0,185.383
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,22.68323,22.68323,0,-1,0,22.68323,211.4904,0,0,0,47.97287,23.87709,22.68323,0,0,223.1088,117.9603,24.09578,0,24.09578,231.2005,55.04763,0.1327391,24.95156,38.3783,0,165.9332
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,30.94701,30.94701,0,-1,0,30.94701,181.398,0,0,0,56.13727,32.5758,30.94701,0,0,199.013,139.6465,23.56147,0,23.56147,253.5529,60.36961,0.1326809,34.04171,44.90982,0,195.7838
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,49.62427,49.62427,0,-1,0,49.62427,118.4299,0,0,0,58.76997,52.23607,49.62427,0,0,175.4516,160.8518,6.533893,0,6.533893,259.7515,61.84546,0.1326648,54.5867,47.01597,0,219.6218
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,57.19423,57.19423,0,-1,0,57.19423,110.847,0,0,0,63.39809,60.20446,57.19423,0,0,168.9177,166.7323,3.193637,0,3.193637,262.7812,62.56683,0.1326569,62.91366,50.71848,0,230.1304
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,41.98504,41.98504,0,-1,0,41.98504,109.2065,0,0,0,45.8504,44.19478,41.98504,0,0,165.724,169.6066,1.655617,0,1.655617,264.3519,62.9408,0.1326528,46.18354,36.68032,0,215.457
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,17.65937,17.65937,0,-1,0,17.65937,103.8832,3.552714E-15,0,0,18.34512,18.58881,17.65937,0,0,164.0684,171.0966,0,0.243696,-0.243696,264.095,62.87963,0.1326528,19.42531,14.67609,0,189.4418
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,40.66445,40.66445,0,-1,0,40.66445,50.81044,0,7.105427E-15,0,20.66178,42.80468,40.66445,0,0,164.3392,170.853,0,22.1429,-22.1429,240.7543,57.32234,0.1326528,44.73089,16.52943,0,191.5147
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,188.9424,148.7101,14.26107,0,14.26107,254.2836,60.54358,0.1326177,0,11.40886,0,162.9711
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,40.65933,40.65933,0,-1,0,40.65933,6.584116,0,0,0,2.677058,42.79929,40.65933,0,0,174.6814,161.545,0,40.12224,-40.12224,211.991,50.47395,0.1326177,44.72526,2.141646,0,164.2221
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.6264,47.6264,0,-1,0,47.6264,0,0,7.105427E-15,0,0,50.13305,47.6264,0,0,219.2616,121.4228,0,50.13305,-50.13305,159.1461,37.89186,0.1326177,52.38903,0,0,121.4228
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.965,71.28973,0,0,0,159.1461,37.89186,0.1326177,0,0,0,71.28973
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,13.1135,13.1135,0,-1,0,13.1135,0,0,1.776357E-15,0,0,13.80369,13.1135,0,0,274.965,71.28973,0,13.80369,-13.80369,144.5958,34.4275,0.1326177,14.42485,0,0,71.28973
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,36.41491,36.41491,0,-1,0,36.41491,0,0,7.105427E-15,0,0,38.33149,36.41491,0,0,290.3024,57.48604,0,38.33149,-38.33149,104.1908,24.80729,0.1326177,40.0564,0,0,57.48604
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,65.69354,18.19683,0,-1,0,18.19683,0,0,47.49672,54.06607,0,19.15456,18.19683,0,0,332.893,19.15456,0,19.15456,-19.15456,84.00017,20,0.1326177,72.2629,0,0,19.15456
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,52.55301,0,0,-1,0,0,0,0,52.55301,57.80831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326177,57.80831,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,25.14476,0,0,-1,0,0,0,0,25.14476,27.65923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326177,27.65923,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,17.59686,0,0,-1,0,0,0,0,17.59686,19.35654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326177,19.35654,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,17.51162,0,0,-1,0,0,0,0,17.51162,19.26278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326177,19.26278,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326177,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,22.91972,22.91972,81,0,22.761,22.91972,0,0,0,0,0,0,0,58.08028,55.17627,354.1758,0,55.17627,0,55.17627,136.345,32.46302,0.132785,25.21169,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,298.9995,49.65864,70.53192,0,70.53192,203.2574,48.39453,0.1328827,0,1.465537,81,51.49056
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,25.17204,25.17204,81,0,22.761,25.17204,92.84251,0,0,0,23.37036,0,0,55.82796,53.03656,228.4676,113.1374,76.40691,0,76.40691,275.7434,65.65306,0.133011,27.68925,18.69629,81,136.5077
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,152.0607,181.9036,113.4419,0,113.4419,383.3638,91.27692,0.1330026,0,35.7935,81,226.6455
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,36.99335,36.99335,0,-1,0,36.99335,149.5151,0,0,0,55.31063,38.94036,36.99335,0,0,38.61883,284.0013,16.37027,0,16.37027,398.894,94.97457,0.1329624,40.69268,44.2485,0,339.3119
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,19.49555,19.49555,0,-1,0,19.49555,410.6624,37.29071,0,0,80.06091,20.52163,19.49555,0,0,22.24856,298.7345,22.24856,0,22.24856,420.0009,100,0.1329078,21.44511,64.04873,0,378.7954
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,60.1727,60.1727,0,-1,0,60.1727,161.5413,33.86406,0,0,97.20375,63.33969,60.1727,0,0,0,318.7582,0,0,0,420.0009,100,0.1329078,66.18997,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,86.45293,68.7,0,-1,0,68.7,116.7048,7.86044,17.75293,26.39822,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329078,95.09822,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,113.951,68.7,0,-1,0,68.7,139.3841,23.44112,45.25095,56.64605,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329078,125.346,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,30.73941,30.73941,0,-1,0,30.73941,234.9882,39.87671,0,0,72.23399,32.35727,30.73941,0,0,0,318.7582,0,0,0,420.0009,100,0.1329078,33.81335,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,60.08596,60.08596,0,-1,0,60.08596,88.96644,0,7.105427E-15,0,53.45634,63.24838,60.08596,0,0,0,318.7582,0,9.792043,-9.792043,409.6791,97.54245,0.1329078,66.09456,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.942523,2.942523,0,-1,0,2.942523,975.815,14.73614,0,0,28.71358,3.097393,2.942523,0,0,10.88005,308.9662,10.88005,0,10.88005,420.0009,100,0.1328811,3.236776,22.97087,0,337.6798
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,48.83265,48.83265,0,-1,0,48.83265,34.26601,0,0,0,16.733,51.40279,48.83265,0,0,0,318.7582,0,34.66979,-34.66979,383.4557,91.29879,0.1328811,53.71592,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,53.48447,53.48447,0,-1,0,53.48447,6.34682,0,7.105427E-15,0,3.394563,56.29945,53.48447,0,0,38.52199,284.0884,0,52.90488,-52.90488,327.689,78.02104,0.1328811,58.83292,2.715651,0,287.483
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,17.77827,17.77827,0,-1,0,17.77827,0,0,0,0,0,18.71397,17.77827,0,0,97.30519,231.1835,0,18.71397,-18.71397,307.9628,73.32433,0.1328811,19.5561,0,0,231.1835
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.0985,212.4696,0,0,0,307.9628,73.32433,0.1328811,0,0,0,212.4696
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,7.174994,7.174994,0,-1,0,7.174994,0,0,8.881784E-16,0,0,7.552626,7.174994,0,0,118.0985,212.4696,0,7.552626,-7.552626,300.0016,71.42881,0.1328811,7.892494,0,0,212.4696
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,12.85535,12.85535,0,-1,0,12.85535,0,0,1.776357E-15,0,0,13.53195,12.85535,0,0,126.4903,204.917,0,13.53195,-13.53195,285.7377,68.03265,0.1328811,14.14089,0,0,204.917
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,18.05492,18.05492,0,-1,0,18.05492,0,0,3.552714E-15,0,0,19.00517,18.05492,0,0,141.5258,191.385,0,19.00517,-19.00517,265.7045,63.26284,0.1328811,19.86041,0,0,191.385
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,43.44335,43.44335,0,-1,0,43.44335,0,0,7.105427E-15,0,0,45.72984,43.44335,0,0,162.6427,172.3798,0,45.72984,-45.72984,217.501,51.78584,0.1328811,47.78769,0,0,172.3798
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,48.34462,48.34462,0,-1,0,48.34462,0,0,0,0,0,50.88907,48.34462,0,0,213.4536,126.65,0,50.88907,-50.88907,163.8592,39.01401,0.1328811,53.17908,0,0,126.65
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,25.94358,25.94358,0,-1,0,25.94358,0,0,3.552714E-15,0,0,27.30904,25.94358,0,0,269.997,75.76091,0,27.30904,-27.30904,135.0729,32.16016,0.1328811,28.53794,0,0,75.76091
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.89166,38.89166,0,-1,0,38.89166,0,0,0,0,0,40.93859,38.89166,0,0,300.3404,48.45188,0,40.93859,-40.93859,91.91987,21.88564,0.1328811,42.78083,0,0,48.45188
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,15.79425,7.137622,0,-1,0,7.137622,0,0,8.656631,10.23606,0,7.513286,7.137622,0,0,345.8277,7.513286,0,7.513286,-7.513286,84.00017,20,0.1328811,17.37368,0,0,7.513286
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,65.43456,65.43456,81,0,22.761,65.43456,0,0,0,0,0,0,0,15.56545,14.78718,354.1758,0,14.78718,0,14.78718,98.02851,23.34008,0.1329256,71.978,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,45.42193,45.42193,81,0,22.761,45.42193,4.403781,0,0,0,2.000282,0,0,35.57807,33.79916,339.3886,13.30846,35.79945,0,35.79945,131.9908,31.42633,0.1330321,49.96413,1.600226,81,15.30874
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,22.71597,22.71597,81,0,22.761,22.71597,33.52215,0,0,0,7.614879,0,0,58.28403,55.36983,303.5892,45.52796,62.98471,0,62.98471,191.7434,45.6531,0.1331924,24.98756,6.091903,81,53.14284
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,137.6897,137.6897,81,0,22.761,137.6897,13.36005,0,0,1.758725,18.39542,59.67342,56.68975,0,0,240.6045,102.2142,0,41.278,-41.278,148.2326,35.2934,0.1331924,151.4587,14.71634,81,120.6096
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,87.90656,68.7,0,-1,0,68.7,54.23155,0,19.20656,31.72898,37.25707,72.31579,68.7,0,0,286.4689,60.9362,0,35.05872,-35.05872,111.2774,26.49457,0.1331924,96.69722,29.80566,0,98.19328
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,101.542,68.08433,0,-1,0,68.08433,67.25517,0,33.45771,78.41249,45.79023,71.66772,68.08433,0,0,325.423,25.87749,0,25.87749,-25.87749,84.00017,20,0.1331924,111.6962,36.63218,0,71.66772
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,31.8638,31.8638,0,-1,0,31.8638,116.5373,0,0,27.99487,37.13321,33.54084,31.8638,0,0,354.1758,0,3.592366,0,3.592366,87.40819,20.81143,0.1331836,35.05018,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,86.35273,68.7,0,-1,0,68.7,112.4767,0,17.65273,77.23494,77.27151,72.31579,68.7,0,0,350.5834,3.23313,4.955723,0,4.955723,92.1096,21.93081,0.1331714,94.988,61.81721,0,80.50464
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,29.02064,29.02064,0,-1,0,29.02064,220.9251,0,0,12.43245,64.11388,30.54804,29.02064,0,0,345.6277,7.69328,33.56583,0,33.56583,123.9529,29.51255,0.1330891,31.9227,51.2911,0,71.80715
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,98.53551,68.7,0,-1,0,68.7,103.0107,0,29.83551,58.93567,70.76836,72.31579,68.7,0,0,312.0619,37.90253,0,1.547428,-1.547428,122.3218,29.12418,0.1330891,108.3891,56.61469,0,108.6709
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,60.85714,60.85714,0,-1,0,60.85714,46.84346,0,0,26.98906,28.50759,64.06014,60.85714,0,0,313.7812,36.3551,0,35.55256,-35.55256,84.84613,20.20142,0.1330891,66.94286,22.80607,0,64.86269
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,53.37028,22.70713,0,-1,0,22.70713,101.7288,0,30.66315,53.55594,23.0997,23.90224,22.70713,0,0,353.2841,0.8025477,0,0.8025477,-0.8025477,84.00017,20,0.1330891,58.7073,18.47976,0,23.90224
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,85.1723,13.59475,0,-1,0,13.59475,105.2632,0,71.57755,90.97058,14.31027,14.31027,13.59475,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,93.68954,11.44821,0,14.31027
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,67.39079,3.386166,0,-1,0,3.386166,105.2632,0,64.00462,73.45263,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,74.12986,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,140.0905,0,0,-1,0,0,0,0,140.0905,154.0995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,154.0995,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,116.6506,0,0,-1,0,0,0,0,116.6506,128.3157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,128.3157,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,98.58427,0,0,-1,0,0,0,0,98.58427,108.4427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,108.4427,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,18.65133,0,0,-1,0,0,0,0,18.65133,20.51646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,20.51646,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,88.95437,0,0,-1,0,0,0,0,88.95437,97.8498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,97.8498,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,24.73808,0,0,-1,0,0,0,0,24.73808,27.21189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,27.21189,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,30.96497,0,0,-1,0,0,0,0,30.96497,34.06147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,34.06147,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,33.52054,0,0,-1,0,0,0,0,33.52054,36.87259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,36.87259,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.871236,0,0,-1,0,0,0,0,5.871236,6.45836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330891,6.45836,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,22.92149,22.92149,81,0,22.761,22.92149,0,0,0,0,0,0,0,58.07851,55.17459,354.1758,0,55.17459,0,55.17459,136.3434,32.46264,0.1332544,25.21364,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,33.24115,33.24115,81,0,22.761,33.24115,7.062178,0,0,0,2.347549,0,0,47.75885,45.37091,299.0012,49.65713,47.71846,0,47.71846,181.6131,43.24112,0.1333958,36.56527,1.878039,81,52.00468
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.07712495,0.07712495,72.39291,0,20.58341,0.07712495,24807.04,0,0,0,19.13242,0,0,72.31579,68.7,251.2828,92.60374,87.83242,0,87.83242,264.9382,63.0804,0.1334497,0.08483744,15.30593,81,111.7362
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,50.8561,50.8561,81,0,22.761,50.8561,70.31178,0,0,0,35.75783,0,0,30.1439,28.6367,163.4503,171.6529,64.39453,0,64.39453,326.0283,77.62562,0.1336052,55.94171,28.60626,81,207.4108
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.333505,2.333505,0,-1,0,2.333505,3061.956,0,0,0,71.4509,2.456321,2.333505,0,0,99.05581,229.608,68.99458,0,68.99458,391.4822,93.20987,0.1334365,2.566856,57.16072,0,301.0589
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,69.55023,68.7,0,-1,0,68.7,124.7953,0,0.8502321,7.805255,85.73441,72.31579,68.7,0,0,30.06124,291.7031,13.41861,0,13.41861,404.2122,96.24082,0.1334037,76.50526,68.58752,0,377.4375
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,38.97012,38.97012,0,-1,0,38.97012,223.4837,29.42808,0,0,87.09188,41.02118,38.97012,0,0,16.64262,303.7799,16.64262,0,16.64262,420.0009,100,0.1333631,42.86713,69.6735,0,390.8717
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333631,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,54.02647,54.02647,0,-1,0,54.02647,146.871,22.47924,0,0,79.34921,56.86996,54.02647,0,0,0,318.7582,0,0,0,420.0009,100,0.1333631,59.42912,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,139.5514,68.7,0,-1,0,68.7,90.46156,0,70.8514,84.80654,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1333631,153.5065,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,12.79992,12.79992,0,-1,0,12.79992,459.5862,34.0545,0,0,58.82664,13.47359,12.79992,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1333356,14.07991,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,21.32851,21.32851,0,-1,0,21.32851,134.2016,6.172142,0,0,28.62321,22.45107,21.32851,0,0,0,318.7582,0,0,0,420.0009,100,0.1333356,23.46136,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,102.215,68.7,0,-1,0,68.7,31.11029,0,33.515,43.7365,21.37277,72.31579,68.7,0,0,0,318.7582,0,50.94302,-50.94302,366.3022,87.21463,0.1333356,112.4365,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,31.52266,31.52266,0,-1,0,31.52266,10.95333,0,3.552714E-15,0,3.452781,33.18174,31.52266,0,0,56.60336,267.8152,0,29.72896,-29.72896,334.9651,79.75344,0.1333356,34.67492,2.762225,0,271.268
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.63554,238.0862,0,0,0,334.9651,79.75344,0.1333356,0,0,0,238.0862
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,89.93499,68.7,0,-1,0,68.7,0,0,21.23499,30.22849,0,72.31579,68.7,0,0,89.63554,238.0862,0,72.31579,-72.31579,258.7376,61.60406,0.1333356,98.92848,0,0,238.0862
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,82.10963,68.7,0,-1,0,68.7,0,0,13.40963,21.6206,0,72.31579,68.7,0,0,169.9864,165.7705,0,72.31579,-72.31579,182.51,43.45469,0.1333356,90.32059,0,0,165.7705
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,28.06657,28.06657,0,-1,0,28.06657,0,0,3.552714E-15,0,0,29.54376,28.06657,0,0,250.3373,93.45467,0,29.54376,-29.54376,151.3682,36.03997,0.1333356,30.87323,0,0,93.45467
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1637,63.91091,0,0,0,151.3682,36.03997,0.1333356,0,0,0,63.91091
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,62.48318,60.71536,0,-1,0,60.71536,0,0,1.767819,8.016137,0,63.91091,60.71536,0,0,283.1637,63.91091,0,63.91091,-63.91091,84.00017,20,0.1333356,68.7315,0,0,63.91091
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,12.20383,0,0,-1,0,0,0,0,12.20383,13.42422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333356,13.42422,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.02435,0,0,-1,0,0,0,0,48.02435,52.82678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333356,52.82678,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,35.2377,0,0,-1,0,0,0,0,35.2377,38.76147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333356,38.76147,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.12707,0,0,-1,0,0,0,0,40.12707,44.13978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333356,44.13978,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,34.32086,34.32086,81,0,22.761,34.32086,0,0,0,0,0,0,0,46.67914,44.34518,354.1758,0,44.34518,0,44.34518,126.0697,30.01654,0.1334673,37.75294,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,72.62179,72.62179,81,0,22.761,72.62179,3.61298,0,0,0,2.623811,0,0,8.378215,7.959304,309.8306,39.91067,10.58311,0,10.58311,136.1097,32.40701,0.1334973,79.88396,2.099049,81,42.53448
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,85.37845,85.37845,81,0,22.761,85.37845,17.94698,0,0,0,15.32285,4.608897,4.378452,0,0,299.2475,49.43547,10.71395,0,10.71395,146.2739,34.82705,0.1335235,93.9163,12.25828,81,64.75832
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,62.99469,62.99469,81,0,22.761,62.99469,51.51847,0,0,0,32.4539,0,0,18.00531,17.10504,288.5335,59.07803,49.55894,0,49.55894,193.2896,46.02124,0.1336533,69.29416,25.96312,81,91.53193
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,32.66579,32.66579,0,-1,0,32.66579,171.6101,0,0,0,56.05779,34.38504,32.66579,0,0,238.9746,103.6811,21.67275,0,21.67275,213.8502,50.91661,0.1336004,35.93237,44.84623,0,159.7389
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,7.177873,7.177873,0,-1,0,7.177873,1214.991,0,0,0,87.21054,7.555655,7.177873,0,0,217.3019,123.1866,79.65488,0,79.65488,289.4174,68.90878,0.1334065,7.89566,69.76843,0,210.3971
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,119.4636,68.7,0,-1,0,68.7,130.7433,0,50.76362,62.70998,89.82061,72.31579,68.7,0,0,137.647,194.8759,17.50482,0,17.50482,306.024,72.86271,0.133364,131.41,71.85649,0,284.6966
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,12.70085,12.70085,0,-1,0,12.70085,708.5919,0,0,0,89.99718,13.36932,12.70085,0,0,120.1422,210.6303,76.62787,0,76.62787,378.7196,90.17114,0.1331782,13.97093,71.99775,0,300.6275
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,33.98441,33.98441,0,-1,0,33.98441,262.4879,9.917635,0,0,89.20498,35.77306,33.98441,0,0,43.51428,279.5954,43.51428,0,43.51428,420.0009,100,0.1330729,37.38285,71.36398,0,368.8004
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,83.14847,68.7,0,-1,0,68.7,92.13799,0,14.44847,22.76332,63.2988,72.31579,68.7,0,0,0,318.7582,0,9.016992,-9.016992,410.4961,97.73697,0.1330729,91.46332,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,61.62948,0,0,71.64835,0,0,0,0,10.01888,309.7412,10.01888,0,10.01888,420.0009,100,0.1330486,0,57.31869,0,381.3896
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330486,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,98.12135,68.7,0,-1,0,68.7,18.60601,0,29.42136,39.23349,12.78233,72.31579,68.7,0,0,0,318.7582,0,59.53346,-59.53346,357.2471,85.05865,0.1330486,107.9335,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,25.69632,25.69632,0,-1,0,25.69632,13.02399,0,7.105427E-15,0,3.346687,27.04876,25.69632,0,0,66.14829,259.2248,0,23.70207,-23.70207,332.2629,79.11005,0.1330486,28.26595,2.677349,0,262.5714
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,117.7583,68.7,0,-1,0,68.7,0,0,49.05828,60.83411,0,72.31579,68.7,0,0,92.48392,235.5227,0,72.31579,-72.31579,256.0353,60.96067,0.1330486,129.5341,0,0,235.5227
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,84.29991,68.7,0,-1,0,68.7,0,0,15.59991,24.0299,0,72.31579,68.7,0,0,172.8348,163.2069,0,72.31579,-72.31579,179.8078,42.8113,0.1330486,92.7299,0,0,163.2069
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.67619,46.67619,0,-1,0,46.67619,0,0,0,0,0,49.13283,46.67619,0,0,253.1857,90.89111,0,49.13283,-49.13283,128.0173,30.48024,0.1330486,51.34381,0,0,90.89111
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.82713,39.67037,0,-1,0,39.67037,0,0,3.156765,7.439478,0,41.75828,39.67037,0,0,307.7777,41.75828,0,41.75828,-41.75828,84.00017,20,0.1330486,47.10985,0,0,41.75828
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,67.40826,0,0,-1,0,0,0,0,67.40826,74.14908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,74.14908,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,39.177,0,0,-1,0,0,0,0,39.177,43.0947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,43.0947,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.880325,0,0,-1,0,0,0,0,5.880325,6.468357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,6.468357,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,23.7353,0,0,-1,0,0,0,0,23.7353,26.10884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,26.10884,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,60.54264,0,0,-1,0,0,0,0,60.54264,66.59691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,66.59691,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,11.10139,0,0,-1,0,0,0,0,11.10139,12.21153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,12.21153,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330486,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,28.30987,28.30987,81,0,22.761,28.30987,7.773229,0,0,0,2.200591,0,0,52.69013,50.05563,354.1758,0,52.25622,0,52.25622,133.5748,31.80345,0.133202,31.14085,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,51.15729,51.15729,81,0,22.761,51.15729,41.85153,0,0,0,21.41011,0,0,29.84271,28.35058,301.9196,47.0306,49.76068,0,49.76068,180.7819,43.04322,0.1333376,56.27301,17.12809,81,68.4407
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,121.6192,121.6192,81,0,22.761,121.6192,36.8154,0,0,0,44.77459,42.75704,40.61919,0,0,252.1589,91.81522,2.017544,0,2.017544,182.6959,43.49894,0.1333425,133.7811,35.81967,81,136.5898
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,250.1414,93.631,68.40574,0,68.40574,247.5913,58.95019,0.1331773,0,54.72459,0,162.0367
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,46.96864,46.96864,0,-1,0,46.96864,155.3429,0,0,0,72.96247,49.44067,46.96864,0,0,181.7356,155.1962,23.5218,0,23.5218,269.906,64.26321,0.1331206,51.6655,58.36998,0,228.1586
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,82.74709,68.7,0,-1,0,68.7,145.5244,0,14.04709,22.3218,99.97526,72.31579,68.7,0,0,158.2138,176.3658,27.65947,0,27.65947,296.1461,70.51083,0.1330539,91.0218,79.98021,0,276.341
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,130.5544,201.2593,93.27242,0,93.27242,384.6321,91.57889,0.1328298,0,74.61793,0,294.5317
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,27.41376,0,0,64.69569,0,0,0,0,37.28194,285.2045,37.28194,0,37.28194,420.0009,100,0.1327404,0,51.75656,0,349.9002
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327404,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,47.53391,47.53391,0,-1,0,47.53391,101.5855,0,0,0,48.28757,50.0357,47.53391,0,0,0,318.7582,0,1.748129,-1.748129,418.1581,99.56126,0.1327404,52.2873,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,44.98586,44.98586,0,-1,0,44.98586,94.57704,0,0,0,42.54629,47.35353,44.98586,0,0,1.942365,317.0101,0,4.807241,-4.807241,413.0909,98.35477,0.1327404,49.48444,34.03703,0,359.5564
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,63.15762,63.15762,0,-1,0,63.15762,36.96959,0,0,0.7733793,23.34911,66.4817,63.15762,0,0,7.283745,312.2029,0,43.13259,-43.13259,367.6251,87.52962,0.1327404,69.47338,18.67929,0,335.552
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,55.20885,269.0703,3.623837,0,3.623837,371.063,88.34816,0.1327317,0,2.89907,0,272.6941
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.77895,44.77895,0,-1,0,44.77895,0,0,0,0,0,47.13574,44.77895,0,0,51.58501,272.3317,0,47.13574,-47.13574,321.3776,76.51832,0.1327317,49.25685,0,0,272.3317
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,95.10637,68.7,0,-1,0,68.7,0,0,26.40637,35.91701,0,72.31579,68.7,0,0,103.9581,225.196,0,72.31579,-72.31579,245.15,58.36894,0.1327317,104.617,0,0,225.196
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.86691,44.86691,0,-1,0,44.86691,0,0,7.105427E-15,0,0,47.22832,44.86691,0,0,184.3089,152.8802,0,47.22832,-47.22832,195.367,46.51586,0.1327317,49.3536,0,0,152.8802
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,37.8887,37.8887,0,-1,0,37.8887,0,0,0,0,0,39.88284,37.8887,0,0,236.7849,105.6519,0,39.88284,-39.88284,153.3268,36.50631,0.1327317,41.67757,0,0,105.6519
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.71942,43.71942,0,-1,0,43.71942,0,0,7.105427E-15,0,0,46.02044,43.71942,0,0,281.0991,65.76902,0,46.02044,-46.02044,104.817,24.95638,0.1327317,48.09137,0,0,65.76902
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,19.32869,18.76114,0,-1,0,18.76114,0,0,0.5675461,2.500415,0,19.74857,18.76114,0,0,332.2329,19.74857,0,19.74857,-19.74857,84.00017,20,0.1327317,21.26156,0,0,19.74857
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,17.76434,0,0,-1,0,0,0,0,17.76434,19.54078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327317,19.54078,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,57.85931,0,0,-1,0,0,0,0,57.85931,63.64524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327317,63.64524,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,23.51882,0,0,-1,0,0,0,0,23.51882,25.87071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327317,25.87071,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,58.32376,0,0,-1,0,0,0,0,58.32376,64.15614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327317,64.15614,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,13.21808,13.21808,81,0,22.761,13.21808,0,0,0,0,0,0,0,67.78191,64.39282,354.1758,0,64.39282,0,64.39282,145.0886,34.54483,0.1328855,14.53989,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,77.60175,77.60175,81,0,22.761,77.60175,3.070395,0,0,0,2.38268,0,0,3.398245,3.228333,289.783,57.95354,5.611013,0,5.611013,150.4116,35.81222,0.1329007,85.36193,1.906144,81,60.33622
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,46.87429,46.87429,81,0,22.761,46.87429,36.54653,7.105427E-15,0,0,17.13093,0,0,34.12571,32.41942,284.172,63.00345,49.55035,0,49.55035,197.4192,47.00448,0.1330373,51.56173,13.70474,81,80.13438
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,24.44381,24.44381,81,0,22.761,24.44381,79.79988,0,0,0,19.50613,0,0,56.55619,53.72838,234.6216,107.5988,73.23451,0,73.23451,266.8956,63.54644,0.1331692,26.88819,15.6049,81,127.1049
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,55.68889,55.68889,0,-1,0,55.68889,57.51104,0,7.105427E-15,0,32.02726,58.61988,55.68889,0,0,161.3871,173.5098,0,26.59262,-26.59262,238.8645,56.87238,0.1331692,61.25778,25.62181,0,205.5371
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.864477,2.864477,0,-1,0,2.864477,1439.365,0,0,0,41.23029,3.015239,2.864477,0,0,190.9345,146.9172,38.21505,0,38.21505,275.1185,65.50426,0.1330778,3.150924,32.98423,0,188.1475
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,109.0914,68.7,0,-1,0,68.7,57.3268,0,40.3914,51.30054,39.38351,72.31579,68.7,0,0,152.7194,181.3107,0,32.93228,-32.93228,240.4048,57.23912,0.1330778,120.0005,31.50681,0,220.6943
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,37.44943,37.44943,0,-1,0,37.44943,206.0045,0,0,0,77.14752,39.42045,37.44943,0,0,189.3108,148.3785,37.72707,0,37.72707,276.1959,65.76079,0.1329876,41.19437,61.71802,0,225.526
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,62.30997,62.30997,0,-1,0,62.30997,86.69942,0,0,0,54.02239,65.58945,62.30997,0,0,151.5838,182.3328,0,11.56706,-11.56706,264.0031,62.85775,0.1329876,68.54097,43.21791,0,236.3552
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,82.318,68.7,0,-1,0,68.7,78.89449,0,13.618,21.8498,54.20051,72.31579,68.7,0,0,164.4361,170.7658,0,18.11528,-18.11528,244.9079,58.31129,0.1329876,90.5498,43.36041,0,224.9663
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,184.5641,152.6505,44.96007,0,44.96007,287.5608,68.46671,0.1328803,0,35.96805,0,197.6106
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,48.73305,48.73305,0,-1,0,48.73305,61.39561,0,7.105427E-15,0,29.91995,51.29795,48.73305,0,0,139.6041,193.1145,0,21.378,-21.378,265.0264,63.10139,0.1328803,53.60635,23.93596,0,223.0345
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,163.3574,171.7366,10.48218,0,10.48218,274.9707,65.46908,0.1328553,0,8.385742,0,182.2187
