Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,84.25443,68.7,0,-1,0,68.7,1.677929,0,15.55443,23.97987,1.152737,72.31579,68.7,0,0,152.8752,181.1705,0,71.16306,-71.16306,199.9582,47.609,0.1328553,92.67987,0.9221898,0,182.3233
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,31.01908,31.01908,0,-1,0,31.01908,0,0,0,0,0,32.65166,31.01908,0,0,231.9453,110.0075,0,32.65166,-32.65166,165.5403,39.41429,0.1328553,34.12099,0,0,110.0075
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,28.35196,28.35196,0,-1,0,28.35196,0,0,3.552714E-15,0,0,29.84417,28.35196,0,0,268.2249,77.3558,0,29.84417,-29.84417,134.0818,31.92418,0.1328553,31.18716,0,0,77.3558
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.3851,47.51163,0,0,0,134.0818,31.92418,0.1328553,0,0,0,47.51163
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,93.74645,45.13605,0,-1,0,45.13605,0,0,48.6104,57.98505,0,47.51163,45.13605,0,0,301.3851,47.51163,0,47.51163,-47.51163,84.00017,20,0.1328553,103.1211,0,0,47.51163
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.06803,0,0,-1,0,0,0,0,57.06803,62.77483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,62.77483,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,20.68715,0,0,-1,0,0,0,0,20.68715,22.75587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,22.75587,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,10.97632,0,0,-1,0,0,0,0,10.97632,12.07395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,12.07395,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,42.43276,0,0,-1,0,0,0,0,42.43276,46.67604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,46.67604,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.65626,0,0,-1,0,0,0,0,38.65626,42.52189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328553,42.52189,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,21.68523,21.68523,81,0,22.761,21.68523,0,0,0,0,0,0,0,59.31477,56.34903,354.1758,0,56.34903,0,56.34903,137.4576,32.72792,0.13302,23.85375,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,29.54001,29.54001,81,0,22.761,29.54001,3.994234,0,0,0,1.179897,0,0,51.46,48.88699,297.8268,50.71413,50.06689,0,50.06689,184.9552,44.03686,0.1331654,32.49401,0.9439176,81,51.89403
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,44.38898,44.38898,81,0,22.761,44.38898,44.16746,0,0,0,19.60549,0,0,36.61102,34.78046,247.7599,95.77433,54.38595,0,54.38595,236.5502,56.32137,0.1333137,48.82788,15.68439,81,115.3798
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,37.4731,37.4731,81,0,22.761,37.4731,93.32867,0,0,0,34.97314,0,0,43.5269,41.35056,193.3739,144.7217,76.3237,0,76.3237,308.9572,73.5611,0.1334371,41.22041,27.97852,81,179.6948
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,37.97299,37.97299,0,-1,0,37.97299,136.1694,0,0,0,51.70758,39.97157,37.97299,0,0,117.0502,213.413,11.73601,0,11.73601,320.091,76.21199,0.1334091,41.77029,41.36606,0,265.1206
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,28.6284,28.6284,0,-1,0,28.6284,281.8578,0,0,0,80.69138,30.13515,28.6284,0,0,105.3142,223.9754,50.55622,0,50.55622,368.0529,87.63145,0.1332887,31.49124,64.55311,0,304.6668
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,103.1598,68.7,0,-1,0,68.7,122.2589,0,34.45982,44.7758,83.99187,72.31579,68.7,0,0,54.758,269.476,11.67607,0,11.67607,379.1297,90.26881,0.1332609,113.4758,67.19349,0,353.4679
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,41.503,0,0,84.58492,0,0,0,0,43.08192,279.9845,43.08192,0,43.08192,420.0009,100,0.1331585,0,67.66794,0,364.5694
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1331585,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,39.33879,39.33879,0,-1,0,39.33879,184.2992,31.09181,0,0,72.50107,41.40925,39.33879,0,0,0,318.7582,0,0,0,420.0009,100,0.1331585,43.27267,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,8.856415,8.856415,0,-1,0,8.856415,581.9013,42.21305,0,0,51.53559,9.322542,8.856415,0,0,0,318.7582,0,0,0,420.0009,100,0.1331585,9.742056,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,86.30203,68.7,0,-1,0,68.7,61.59047,0,17.60203,26.23224,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1331585,94.93224,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.618146,3.618146,0,-1,0,3.618146,660.5104,0,0,0,23.89823,3.808574,3.618146,0,0,33.33681,288.7551,20.08966,0,20.08966,407.4335,97.00777,0.1331108,3.97996,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,95.65948,68.7,0,-1,0,68.7,5.393663,0,26.95949,36.52544,3.705446,72.31579,68.7,0,0,13.24716,306.8358,0,68.61034,-68.61034,335.1118,79.78837,0.1331108,105.2254,2.964357,0,310.5412
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,76.14144,68.7,0,-1,0,68.7,0,0,7.441442,15.05559,0,72.31579,68.7,0,0,89.48087,238.2254,0,72.31579,-72.31579,258.8843,61.639,0.1331108,83.75558,0,0,238.2254
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.436289,2.436289,0,-1,0,2.436289,0,0,4.440892E-16,0,0,2.564515,2.436289,0,0,169.8318,165.9097,0,2.564515,-2.564515,256.1811,60.99537,0.1331108,2.679918,0,0,165.9097
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,39.92186,39.92186,0,-1,0,39.92186,0,0,7.105427E-15,0,0,42.02301,39.92186,0,0,172.6812,163.3451,0,42.02301,-42.02301,211.8849,50.44869,0.1331108,43.91404,0,0,163.3451
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,29.05133,29.05133,0,-1,0,29.05133,0,0,3.552714E-15,0,0,30.58035,29.05133,0,0,219.3734,121.3221,0,30.58035,-30.58035,179.6504,42.77382,0.1331108,31.95647,0,0,121.3221
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,37.43542,37.43542,0,-1,0,37.43542,0,0,7.105427E-15,0,0,39.40571,37.43542,0,0,253.3516,90.74178,0,39.40571,-39.40571,138.1131,32.88401,0.1331108,41.17897,0,0,90.74178
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,18.85614,18.85614,0,-1,0,18.85614,0,0,3.552714E-15,0,0,19.84857,18.85614,0,0,297.1357,51.33606,0,19.84857,-19.84857,117.1909,27.90254,0.1331108,20.74176,0,0,51.33606
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,60.73489,29.91312,0,-1,0,29.91312,0,0,30.82177,36.89526,0,31.48749,29.91312,0,0,319.1897,31.48749,0,31.48749,-31.48749,84.00017,20,0.1331108,66.80837,0,0,31.48749
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,17.68978,0,0,-1,0,0,0,0,17.68978,19.45876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331108,19.45876,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,7.103911,0,0,-1,0,0,0,0,7.103911,7.814302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331108,7.814302,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.64368,0,0,-1,0,0,0,0,45.64368,50.20805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331108,50.20805,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331108,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,40.53846,40.53846,81,0,22.761,40.53846,1.435985,0,0,0,0.5821263,0,0,40.46154,38.43847,354.1758,0,39.02059,0,39.02059,121.0183,28.81384,0.1332237,44.5923,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.9021389,0.9021389,73.21793,0,20.79214,0.9021389,2381.626,0,0,0,21.48558,0,0,72.31579,68.7,315.1552,35.11853,90.18558,0,90.18558,206.5759,49.18464,0.1332748,0.9923528,17.18846,81,56.60411
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,54.12186,54.12186,81,0,22.761,54.12186,64.74943,0,0,0,35.0436,0,0,26.87814,25.53423,224.9696,116.2856,60.57782,0,60.57782,264.0451,62.86775,0.1334319,59.53405,28.03488,81,151.3291
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,164.3918,170.8056,58.74482,0,58.74482,319.7753,76.13683,0.1332928,0,46.99585,0,229.5504
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.158592,1.158592,0,-1,0,1.158592,7249.235,0,0,0,83.98906,1.219571,1.158592,0,0,105.647,223.6759,82.76949,0,82.76949,398.2973,94.8325,0.1330973,1.274451,67.19125,0,307.665
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,101.7284,68.7,0,-1,0,68.7,118.5024,0,33.02835,43.20119,81.41115,72.31579,68.7,0,0,22.87751,298.1685,9.095363,0,9.095363,406.9259,96.88693,0.1330758,111.9012,65.12892,0,379.5796
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,73.75849,0,0,87.54064,0,0,0,0,13.78215,306.3543,13.78215,0,13.78215,420.0009,100,0.1330433,0,70.03252,0,393.8949
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330433,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,29.93012,29.93012,0,-1,0,29.93012,263.4658,47.35024,0,0,78.85563,31.50538,29.93012,0,0,0,318.7582,0,0,0,420.0009,100,0.1330433,32.92313,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,87.37054,68.7,0,-1,0,68.7,110.0165,3.26556,18.67054,27.40759,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1330433,96.10759,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,56.71219,56.71219,0,-1,0,56.71219,89.19699,0,0,0,50.58557,59.69704,56.71219,0,0,0,318.7582,0,9.111476,-9.111476,410.3965,97.71326,0.1330433,62.38341,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,32.22121,32.22121,0,-1,0,32.22121,72.79111,0,0,0,23.45417,33.91706,32.22121,0,0,10.12386,309.6468,0,10.46289,-10.46289,399.3676,95.08735,0.1330433,35.44333,18.76334,0,333.1009
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,21.74929,299.1839,3.684105,0,3.684105,402.8627,95.9195,0.1330346,0,2.947284,0,302.868
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06519,302.4996,0,0,0,402.8627,95.9195,0.1330346,0,0,0,302.4996
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,27.56137,27.56137,0,-1,0,27.56137,0,0,3.552714E-15,0,0,29.01196,27.56137,0,0,18.06519,302.4996,0,29.01196,-29.01196,372.2814,88.63825,0.1330346,30.3175,0,0,302.4996
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.3007,273.4876,0,0,0,372.2814,88.63825,0.1330346,0,0,0,273.4876
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,30.8235,30.8235,0,-1,0,30.8235,0,0,3.552714E-15,0,0,32.44579,30.8235,0,0,50.3007,273.4876,0,32.44579,-32.44579,338.0805,80.49521,0.1330346,33.90585,0,0,273.4876
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.35158,241.0418,0,0,0,338.0805,80.49521,0.1330346,0,0,0,241.0418
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,65.83473,65.83473,0,-1,0,65.83473,0,0,1.421085E-14,3.718205,0,69.29972,65.83473,0,0,86.35158,241.0418,0,69.29972,-69.29972,265.0322,63.10278,0.1330346,72.41821,0,0,241.0418
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.22496,45.22496,0,-1,0,45.22496,0,0,7.105427E-15,0,0,47.60522,45.22496,0,0,163.3513,171.7421,0,47.60522,-47.60522,214.8519,51.15511,0.1330346,49.74746,0,0,171.7421
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.246,124.1369,0,0,0,214.8519,51.15511,0.1330346,0,0,0,124.1369
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.62533,53.62533,0,-1,0,53.62533,0,0,7.105427E-15,0,0,56.44772,53.62533,0,0,216.246,124.1369,0,56.44772,-56.44772,155.3508,36.98821,0.1330346,58.98787,0,0,124.1369
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.9656,67.68914,0,0,0,155.3508,36.98821,0.1330346,0,0,0,67.68914
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,58.4827,58.4827,81,0,22.761,58.4827,0,0,0,0,0,0,0,22.5173,21.39144,278.9656,67.68914,21.39144,0,21.39144,175.6445,41.82003,0.1330963,64.33096,0,81,67.68914
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.431537,5.431537,77.74733,0,21.93807,5.431537,7.080368,0,0,0,0.3845728,0,0,72.31579,68.7,257.5742,86.94144,69.08457,0,69.08457,241.1839,57.42462,0.1332196,5.974691,0.3076583,81,87.32601
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,67.34031,67.34031,81,0,22.761,67.34031,36.32196,0,0,0,24.45932,0,0,13.65969,12.9767,188.4896,149.1176,37.43603,0,37.43603,276.6988,65.88054,0.1333147,74.07434,19.56746,81,173.5769
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,79.12026,79.12026,81,0,22.761,79.12026,66.01741,0,0,0,52.23315,0,0,1.879738,1.785751,151.0536,182.81,54.0189,0,54.0189,327.9456,78.08214,0.1334432,87.03229,41.78652,81,235.0431
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,25.07777,25.07777,0,-1,0,25.07777,297.7858,0,0,0,74.67806,26.39766,25.07777,0,0,97.03471,231.427,48.2804,0,48.2804,373.7484,88.98755,0.1333295,27.58555,59.74245,0,306.105
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,84.94045,68.7,0,-1,0,68.7,142.2259,0,16.24045,24.73449,97.7092,72.31579,68.7,0,0,48.75431,274.8794,25.39341,0,25.39341,397.8387,94.72332,0.1332698,93.43449,78.16736,0,372.5885
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,83.22689,68.7,0,-1,0,68.7,149.4191,6.974245,14.52689,22.84958,102.6509,72.31579,68.7,0,0,23.3609,297.7334,23.3609,0,23.3609,420.0009,100,0.133215,91.54958,82.12075,0,400.3843
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,40.13097,40.13097,0,-1,0,40.13097,280.194,70.20144,0,0,112.4446,42.24313,40.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.133215,44.14407,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,17.78905,17.78905,0,-1,0,17.78905,596.8563,87.44977,0,0,106.1751,18.72532,17.78905,0,0,0,318.7582,0,0,0,420.0009,100,0.133215,19.56796,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,102.09,68.7,0,-1,0,68.7,122.3683,11.75121,33.38996,43.59896,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.133215,112.299,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,62.84114,62.84114,0,-1,0,62.84114,111.3645,3.834152,0,0.4252543,69.98272,66.14857,62.84114,0,0,0,318.7582,0,0,0,420.0009,100,0.133215,69.12525,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,50.86858,50.86858,0,-1,0,50.86858,88.49187,0,0,0,45.01456,53.54587,50.86858,0,0,0,318.7582,0,8.531314,-8.531314,411.0081,97.85886,0.133215,55.95543,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,5.121771,5.121771,0,-1,0,5.121771,473.5996,9.386114,0,0,24.25669,5.391338,5.121771,0,0,9.479238,310.2269,9.479238,0,9.479238,420.0009,100,0.1331927,5.633948,19.40535,0,334.4836
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,80.10842,68.7,0,-1,0,68.7,5.096117,0,11.40842,19.41927,3.501032,72.31579,68.7,0,0,0,318.7582,0,68.81476,-68.81476,347.4637,82.72929,0.1331927,88.11927,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,13.45429,13.45429,0,-1,0,13.45429,0,0,1.776357E-15,0,0,14.16241,13.45429,0,0,76.46084,249.9435,0,14.16241,-14.16241,332.5352,79.1749,0.1331927,14.79972,0,0,249.9435
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.19685,235.7811,0,0,0,332.5352,79.1749,0.1331927,0,0,0,235.7811
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,84.0688,68.7,0,-1,0,68.7,0,0,15.3688,23.77568,0,72.31579,68.7,0,0,92.19685,235.7811,0,72.31579,-72.31579,256.3077,61.02552,0.1331927,92.47568,0,0,235.7811
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,12.12097,12.12097,0,-1,0,12.12097,0,0,1.776357E-15,0,0,12.75891,12.12097,0,0,172.5477,163.4653,0,12.75891,-12.75891,242.8586,57.82336,0.1331927,13.33307,0,0,163.4653
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7243,150.7064,0,0,0,242.8586,57.82336,0.1331927,0,0,0,150.7064
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,37.62651,37.62651,0,-1,0,37.62651,0,0,7.105427E-15,0,0,39.60685,37.62651,0,0,186.7243,150.7064,0,39.60685,-39.60685,201.1093,47.88308,0.1331927,41.38916,0,0,150.7064
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7319,111.0995,0,0,0,201.1093,47.88308,0.1331927,0,0,0,111.0995
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,25.05707,25.05707,0,-1,0,25.05707,0,0,0,0,0,26.37586,25.05707,0,0,230.7319,111.0995,0,26.37586,-26.37586,173.3067,41.26342,0.1331927,27.56277,0,0,111.0995
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,24.51805,24.51805,0,-1,0,24.51805,0,0,0,0,0,25.80847,24.51805,0,0,260.0384,84.72364,0,25.80847,-25.80847,146.1022,34.78617,0.1331927,26.96985,0,0,84.72364
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.73761,30.73761,0,-1,0,30.73761,0,0,7.105427E-15,0,0,32.35538,30.73761,0,0,288.7145,58.91517,0,32.35538,-32.35538,111.9967,26.66582,0.1331927,33.81137,0,0,58.91517
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.12622,49.12622,81,0,22.761,49.12622,0,0,0,0,0,0,0,31.87378,30.28009,324.6649,26.55979,30.28009,0,30.28009,140.7229,33.50537,0.1332795,54.03885,0,81,26.55979
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,294.3848,53.81187,69.10722,0,69.10722,206.2837,49.11507,0.1333749,0,0.3257717,81,54.21909
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,57.53812,57.53812,81,0,22.761,57.53812,42.05576,0,0,0,24.19809,0,0,23.46188,22.28879,225.2776,116.0084,46.48688,0,46.48688,250.385,59.61537,0.1334955,63.29193,19.35847,81,140.2065
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,52.45837,52.45837,81,0,22.761,52.45837,80.77637,0,0,0,42.37397,0,0,28.54163,27.11454,178.7907,157.8466,69.48852,0,69.48852,316.3076,75.3112,0.1336325,57.70421,33.89918,81,200.2205
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,45.37623,45.37623,0,-1,0,45.37623,158.2196,0,0,0,71.79411,47.76445,45.37623,0,0,109.3022,220.3862,24.02965,0,24.02965,339.1042,80.73893,0.1335761,49.91386,57.43529,0,292.1803
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,25.68577,25.68577,0,-1,0,25.68577,336.524,0,0,0,86.43877,27.03765,25.68577,0,0,85.27258,242.0129,59.40112,0,59.40112,395.457,94.15624,0.133437,28.25435,69.15102,0,328.4517
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,21.24478,21.24478,0,-1,0,21.24478,386.1455,33.80138,0,0,82.03577,22.36293,21.24478,0,0,25.87147,295.4739,25.87147,0,25.87147,420.0009,100,0.1333765,23.36926,65.62862,0,377.5097
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,30.67885,30.67885,0,-1,0,30.67885,343.2704,73.01789,0,0,105.3114,32.29353,30.67885,0,0,0,318.7582,0,0,0,420.0009,100,0.1333765,33.74673,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,29.00719,29.00719,0,-1,0,29.00719,335.1702,66.68957,0,0,97.22346,30.53389,29.00719,0,0,0,318.7582,0,0,0,420.0009,100,0.1333765,31.90791,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,58.8425,58.8425,0,-1,0,58.8425,155.8183,29.74793,0,0,91.68741,61.93948,58.8425,0,0,0,318.7582,0,0,0,420.0009,100,0.1333765,64.72675,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,72.27917,68.7,0,-1,0,68.7,90.30385,0,3.579167,10.80708,62.03875,72.31579,68.7,0,0,0,318.7582,0,10.27704,-10.27704,409.1679,97.42073,0.1333765,79.50709,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,41.46965,41.46965,0,-1,0,41.46965,104.5885,0,0,0,43.37247,43.65227,41.46965,0,0,11.41894,308.4812,0,0.2797984,-0.2797984,408.873,97.35051,0.1333765,45.61662,34.69798,0,351.8536
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,84.99993,68.7,0,-1,0,68.7,33.87576,0,16.29993,24.79993,23.27264,72.31579,68.7,0,0,11.72982,308.2014,0,49.04315,-49.04315,357.1769,85.04195,0.1333765,93.49992,18.61811,0,331.474
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.483117,2.483117,0,-1,0,2.483117,154.7175,0,0,0,3.841818,2.613808,2.483117,0,0,66.22221,259.1582,1.22801,0,1.22801,358.3419,85.31934,0.1333736,2.731429,3.073455,0,263.0001
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,67.94154,67.94154,0,-1,0,67.94154,0,0,0,6.035691,0,71.51741,67.94154,0,0,64.9942,260.2635,0,71.51741,-71.51741,282.956,67.37033,0.1333736,74.73569,0,0,260.2635
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,12.88835,12.88835,0,-1,0,12.88835,0,0,1.776357E-15,0,0,13.56669,12.88835,0,0,144.458,188.746,0,13.56669,-13.56669,268.6554,63.96545,0.1333736,14.17719,0,0,188.746
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,15.62698,15.62698,0,-1,0,15.62698,0,0,1.776357E-15,0,0,16.44946,15.62698,0,0,159.5321,175.1794,0,16.44946,-16.44946,251.3162,59.83706,0.1333736,17.18968,0,0,175.1794
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,73.98627,68.7,0,-1,0,68.7,0,0,5.28627,12.6849,0,72.31579,68.7,0,0,177.8092,158.7299,0,72.31579,-72.31579,175.0886,41.68769,0.1333736,81.3849,0,0,158.7299
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.1611,55.1611,0,-1,0,55.1611,0,0,7.105427E-15,0,0,58.06432,55.1611,0,0,258.1601,86.41411,0,58.06432,-58.06432,113.8835,27.11506,0.1333736,60.67721,0,0,86.41411
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,84.10014,26.9323,0,-1,0,26.9323,0,0,57.16784,65.57786,0,28.34979,26.9323,0,0,322.6761,28.34979,0,28.34979,-28.34979,84.00017,20,0.1333736,92.51015,0,0,28.34979
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,87.41248,0,0,-1,0,0,0,0,87.41248,96.15372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333736,96.15372,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333736,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,40.35089,0,0,-1,0,0,0,0,40.35089,44.38598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333736,44.38598,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,68.33269,0,0,-1,0,0,0,0,68.33269,75.16595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333736,75.16595,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,12.80536,12.80536,81,0,22.761,12.80536,0,0,0,0,0,0,0,68.19464,64.7849,354.1758,0,64.7849,0,64.7849,145.4605,34.63339,0.1335213,14.0859,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,49.10877,49.10877,81,0,22.761,49.10877,4.999542,0,0,0,2.455214,0,0,31.89123,30.29667,289.3909,58.30642,32.75188,0,32.75188,176.5317,42.03127,0.1336131,54.01965,1.964171,81,60.76163
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,30.78963,30.78963,81,0,22.761,30.78963,42.52418,0,0,0,13.09304,0,0,50.21037,47.69985,256.639,87.78311,60.79288,0,60.79288,234.2049,55.76296,0.1337696,33.8686,10.47443,81,100.8762
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,64.81861,64.81861,81,0,22.761,64.81861,34.00687,0,0,0,22.04279,0,0,16.18139,15.37232,195.8461,142.4967,37.4151,0,37.4151,269.7,64.21415,0.1338644,71.30048,17.63423,81,164.5395
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,24.56383,24.56383,0,-1,0,24.56383,112.0463,0,0,0,27.52287,25.85666,24.56383,0,0,158.431,176.1703,1.6662,0,1.6662,271.2807,64.59051,0.1338605,27.02022,22.01829,0,203.6932
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,25.48205,25.48205,0,-1,0,25.48205,139.0594,0,0,0,35.43519,26.82321,25.48205,0,0,156.7648,177.6699,8.611982,0,8.611982,279.4507,66.53575,0.1338404,28.03025,28.34815,0,213.1051
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,37.67785,37.67785,0,-1,0,37.67785,175.7847,0,0,0,66.2319,39.66089,37.67785,0,0,148.1528,185.4207,26.57101,0,26.57101,304.6582,72.53751,0.1337783,41.44563,52.98552,0,251.6526
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,121.5818,209.3346,81.23833,0,81.23833,381.7276,90.88735,0.1335889,0,64.99067,0,290.5729
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,26.13192,26.13192,0,-1,0,26.13192,290.5572,8.077394,0,0,75.92818,27.50728,26.13192,0,0,40.3435,282.4491,40.3435,0,40.3435,420.0009,100,0.1334951,28.74511,60.74254,0,358.3773
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,29.43059,29.43059,0,-1,0,29.43059,285.2964,52.98484,0,0,83.96441,30.97957,29.43059,0,0,0,318.7582,0,0,0,420.0009,100,0.1334951,32.37365,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334951,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,71.34844,68.7,0,-1,0,68.7,48.10283,0,2.648444,9.783288,33.04664,72.31579,68.7,0,0,0,318.7582,0,39.26915,-39.26915,378.6075,90.14447,0.1334951,78.48329,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,14.02562,14.02562,0,-1,0,14.02562,130.5314,0,0,0,18.30784,14.76381,14.02562,0,0,43.63239,279.4891,3.544033,0,3.544033,381.9697,90.94498,0.1334868,15.42818,14.64627,0,297.7969
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,87.45867,68.7,0,-1,0,68.7,3.914932,0,18.75867,27.50454,2.689558,72.31579,68.7,0,0,40.08835,282.6787,0,69.62623,-69.62623,308.5772,73.47061,0.1334868,96.20454,2.151646,0,285.3683
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4508,213.0525,0,0,0,308.5772,73.47061,0.1334868,0,0,0,213.0525
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4508,213.0525,0,0,0,308.5772,73.47061,0.1334868,0,0,0,213.0525
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,48.33975,48.33975,0,-1,0,48.33975,0,0,7.105427E-15,0,0,50.88395,48.33975,0,0,117.4508,213.0525,0,50.88395,-50.88395,254.9408,60.70007,0.1334868,53.17373,0,0,213.0525
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,17.16859,17.16859,0,-1,0,17.16859,0,0,0,0,0,18.0722,17.16859,0,0,173.9886,162.1685,0,18.0722,-18.0722,235.891,56.16442,0.1334868,18.88545,0,0,162.1685
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,13.93865,13.93865,0,-1,0,13.93865,0,0,1.776357E-15,0,0,14.67227,13.93865,0,0,194.0688,144.0963,0,14.67227,-14.67227,220.4251,52.48206,0.1334868,15.33252,0,0,144.0963
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,8.92267,8.92267,0,-1,0,8.92267,0,0,0,0,0,9.392285,8.92267,0,0,210.3713,129.4241,0,9.392285,-9.392285,210.5248,50.12484,0.1334868,9.814938,0,0,129.4241
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.94625,38.94625,0,-1,0,38.94625,0,0,7.105427E-15,0,0,40.99606,38.94625,0,0,220.8072,120.0318,0,40.99606,-40.99606,167.3111,39.8359,0.1334868,42.84088,0,0,120.0318
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.58852,32.58852,0,-1,0,32.58852,0,0,0,0,0,34.3037,32.58852,0,0,266.3583,79.03572,0,34.3037,-34.3037,131.1519,31.22657,0.1334868,35.84737,0,0,79.03572
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.29921,42.49542,0,-1,0,42.49542,0,0,9.803794,15.03372,0,44.73202,42.49542,0,0,304.4736,44.73202,0,44.73202,-44.73202,84.00017,20,0.1334868,57.52914,0,0,44.73202
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,55.46853,0,0,-1,0,0,0,0,55.46853,61.01538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334868,61.01538,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334868,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,56.24606,56.24606,81,0,22.761,56.24606,1.021943,0,0,0,0.5748024,0,0,24.75394,23.51625,354.1758,0,24.09105,0,24.09105,106.8549,25.4416,0.1335547,61.87066,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.309522,3.309522,75.62531,0,21.4012,3.309522,39.30061,0,0,0,1.300662,0,0,72.31579,68.7,330.0847,21.68195,70.00066,0,70.00066,173.2634,41.25311,0.1336627,3.640474,1.04053,81,22.98261
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,56.80988,56.80988,81,0,22.761,56.80988,8.417766,0,0,0,4.782123,0,0,24.19012,22.98062,260.0841,84.68254,27.76274,0,27.76274,199.6015,47.52406,0.1337386,62.49086,3.825698,81,89.46466
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,97.02341,68.7,0,-1,0,68.7,6.349695,0,28.32342,38.02576,4.362241,72.31579,68.7,0,0,232.3214,109.669,0,67.95355,-67.95355,127.9721,30.46949,0.1337386,106.7258,3.489793,0,114.0312
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,96.08131,46.96819,0,-1,0,46.96819,16.44676,0,49.11311,64.59205,7.724746,49.4402,46.96819,0,0,307.8253,41.71546,0,41.71546,-41.71546,84.00017,20,0.1337386,105.6894,6.179797,0,49.4402
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,47.28941,19.13366,0,-1,0,19.13366,105.2632,0,28.15575,48.19162,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,52.01836,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,48.65392,21.82861,0,-1,0,21.82861,105.2632,0,26.82532,49.15359,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,53.51931,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,93.55085,15.59316,0,-1,0,15.59316,105.2632,0,77.95769,99.7873,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,102.9059,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,46.83702,7.258409,0,-1,0,7.258409,105.2632,0,39.57861,50.06903,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,51.52072,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,41.12708,11.54141,0,-1,0,11.54141,105.2632,0,29.58566,42.9315,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,45.23978,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,33.61535,1.997086,0,-1,0,1.997086,105.2632,0,31.61826,36.57746,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1337386,36.97688,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.133738,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,37.91499,4.085005,0,-1,0,4.085005,98.98808,0,33.82998,40.69467,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.133738,41.70649,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,137.3459,0,0,-1,0,0,0,0,137.3459,151.0805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,151.0805,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,45.905,0,0,-1,0,0,0,0,45.905,50.4955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,50.4955,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,98.28676,0,0,-1,0,0,0,0,98.28676,108.1154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,108.1154,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.22973,0,0,-1,0,0,0,0,52.22973,57.4527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,57.4527,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.49428,0,0,-1,0,0,0,0,57.49428,63.24371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,63.24371,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.24884,0,0,-1,0,0,0,0,45.24884,49.77373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,49.77373,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.09044,0,0,-1,0,0,0,0,40.09044,44.09948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,44.09948,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,12.79756,0,0,-1,0,0,0,0,12.79756,14.07732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,14.07732,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.0607,0,0,-1,0,0,0,0,43.0607,47.36676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,47.36676,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.09906,0,0,-1,0,0,0,0,38.09906,41.90897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,41.90897,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,91.90355,81,81,0,22.761,81,0,0,10.90355,20.09391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133738,101.0939,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,15.91814,15.91814,81,0,22.761,15.91814,5.917686,0,0,0,0.9419855,0,0,65.08186,61.82777,354.1758,0,62.76975,0,62.76975,143.5488,34.17822,0.1338887,17.50995,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,53.00009,53.00009,81,0,22.761,53.00009,4.132289,0,0,0,2.190117,0,0,27.99991,26.59992,291.4061,56.49278,28.79003,0,28.79003,170.8614,40.68121,0.1339685,58.3001,1.752094,81,58.6829
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,81.66737,81.66737,81,0,22.761,81.66737,20.14005,0,0,0,16.44785,0.7024983,0.6673734,0,0,262.616,82.40381,15.74535,0,15.74535,185.7988,44.23771,0.1340048,89.83411,13.15828,81,98.85166
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,33.98632,33.98632,0,-1,0,33.98632,76.61973,0,0,0,26.04022,35.77507,33.98632,0,0,246.8707,96.57462,0,9.734847,-9.734847,175.5373,41.79452,0.1340048,37.38494,20.83218,0,122.6148
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,67.77747,67.77747,0,-1,0,67.77747,28.26397,0,1.421085E-14,5.855209,19.1566,71.3447,67.77747,0,0,257.6872,86.83978,0,52.1881,-52.1881,120.5262,28.69667,0.1340048,74.55521,15.32528,0,105.9964
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,52.44049,52.44049,0,-1,0,52.44049,45.5418,0,0,20.2278,23.88234,55.20052,52.44049,0,0,315.674,34.65168,0,31.31817,-31.31817,87.51399,20.83662,0.1340048,57.68454,19.10588,0,58.53403
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.664741,3.664741,0,-1,0,3.664741,586.287,0,0,0,21.4859,3.857622,3.664741,0,0,350.4719,3.333508,17.62828,0,17.62828,104.2376,24.81844,0.1339639,4.031215,17.18872,0,24.81941
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,34.65448,34.65448,0,-1,0,34.65448,108.6069,0,0,12.72985,37.63715,36.47839,34.65448,0,0,332.8436,19.19896,1.15875,0,1.15875,105.3369,25.08017,0.1339612,38.11992,30.10972,0,56.83611
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,7.14012,7.14012,0,-1,0,7.14012,144.1347,0,0,0,10.29139,7.515916,7.14012,0,0,331.6849,20.24183,2.775472,0,2.775472,107.97,25.70709,0.1339547,7.854132,8.23311,0,30.53322
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,12.08306,12.08306,0,-1,0,12.08306,160.608,0,0,0,19.40635,12.71901,12.08306,0,0,328.9094,22.73976,6.687346,0,6.687346,114.3142,27.2176,0.1339392,13.29136,15.52508,0,42.14611
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,43.19375,43.19375,0,-1,0,43.19375,62.8023,0,0,15.03861,27.12667,45.46711,43.19375,0,0,322.2221,28.75837,0,18.34044,-18.34044,94.98164,22.61463,0.1339392,47.51313,21.70134,0,55.88504
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,63.80401,20.93623,0,-1,0,20.93623,55.50284,0,42.86778,58.07954,11.6202,22.03814,20.93623,0,0,342.6003,10.41793,0,10.41793,-10.41793,84.00017,20,0.1339392,70.18441,9.296161,0,22.03814
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,40.49343,3.447596,0,-1,0,3.447596,105.2632,0,37.04584,43.85326,3.629048,3.629048,3.447596,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,44.54278,2.903239,0,3.629048
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.27528,0,0,-1,0,0,0,0,66.27528,72.90281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,72.90281,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,43.29972,0,0,-1,0,0,0,0,43.29972,47.6297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,47.6297,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.30842,0,0,-1,0,0,0,0,58.30842,64.13926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,64.13926,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,62.29098,0,0,-1,0,0,0,0,62.29098,68.52008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,68.52008,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.815576,0,0,-1,0,0,0,0,4.815576,5.297134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,5.297134,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.92529,0,0,-1,0,0,0,0,51.92529,57.11782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,57.11782,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,29.58737,0,0,-1,0,0,0,0,29.58737,32.54611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,32.54611,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,57.45613,0,0,-1,0,0,0,0,57.45613,63.20174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,63.20174,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,44.86845,0,0,-1,0,0,0,0,44.86845,49.3553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,49.3553,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,10.18021,0,0,-1,0,0,0,0,10.18021,11.19823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339392,11.19823,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,23.87244,23.87244,81,0,22.761,23.87244,0,0,0,0,0,0,0,57.12756,54.27118,354.1758,0,54.27118,0,54.27118,135.4863,32.25859,0.1340915,26.25969,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,41.69685,41.69685,81,0,22.761,41.69685,5.617499,0,0,0,2.34232,0,0,39.30315,37.338,299.9046,48.84406,39.68032,0,39.68032,173.1304,41.22144,0.1342014,45.86653,1.873856,81,51.18638
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,57.45757,57.45757,81,0,22.761,57.45757,36.96466,0,0,0,21.23899,0,0,23.54243,22.36531,260.2243,84.55634,43.6043,0,43.6043,214.4971,51.07063,0.1343128,63.20333,16.99119,81,105.7953
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,84.90314,84.90314,81,0,22.761,84.90314,48.58011,0,0,0,41.24604,4.108566,3.903137,0,0,216.62,123.8002,37.13747,0,37.13747,249.7287,59.45911,0.134398,93.39345,32.99683,81,165.0462
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,14.41479,14.41479,0,-1,0,14.41479,431.1787,0,0,0,62.15352,15.17346,14.41479,0,0,179.4825,157.2239,46.98005,0,46.98005,294.2979,70.0708,0.1342889,15.85627,49.72282,0,219.3775
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,132.5025,199.506,61.44508,0,61.44508,352.5899,83.9498,0.1341466,0,49.15606,0,260.9511
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,31.45317,31.45317,0,-1,0,31.45317,211.8678,0,0,0,66.63914,33.1086,31.45317,0,0,71.0574,254.8066,33.53054,0,33.53054,384.3997,91.52356,0.134069,34.59849,53.31131,0,321.4457
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,83.70634,68.7,0,-1,0,68.7,73.80528,0,15.00634,23.37697,50.70423,72.31579,68.7,0,0,37.52687,284.984,0,21.61156,-21.61156,361.6191,86.09962,0.134069,92.07697,40.56339,0,335.6883
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,52.93801,52.93801,0,-1,0,52.93801,86.94462,0,0,0,46.02675,55.72422,52.93801,0,0,61.53971,263.3725,0,9.697471,-9.697471,351.3971,83.66581,0.134069,58.23181,36.8214,0,309.3992
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,17.1917,17.1917,0,-1,0,17.1917,152.0242,0,0,0,26.13555,18.09653,17.1917,0,0,72.31468,253.675,8.039023,0,8.039023,359.0236,85.48164,0.1340504,18.91087,20.90844,0,279.8106
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,70.66745,68.7,0,-1,0,68.7,33.02658,0,1.967447,9.034192,22.68926,72.31579,68.7,0,0,64.27566,260.9101,0,49.62653,-49.62653,306.7126,73.02667,0.1340504,77.73419,18.15141,0,283.5994
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,122.8215,68.7,0,-1,0,68.7,10.82398,0,54.12148,66.40363,7.436075,72.31579,68.7,0,0,119.4162,211.2836,0,64.87971,-64.87971,238.3234,56.74356,0.1340504,135.1036,5.94886,0,218.7197
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,191.5048,146.4039,5.043144,0,5.043144,243.1078,57.88269,0.1340388,0,4.034515,0,151.447
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,31.24314,31.24314,0,-1,0,31.24314,10.14476,0,0,0,3.169542,32.88752,31.24314,0,0,186.4617,150.9427,0,29.71797,-29.71797,211.7823,50.42425,0.1340388,34.36745,2.535634,0,154.1123
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,84.78519,68.7,0,-1,0,68.7,0,0,16.08519,24.56371,0,72.31579,68.7,0,0,219.4816,121.2247,0,72.31579,-72.31579,135.5547,32.27487,0.1340388,93.2637,0,0,121.2247
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,106.261,46.46351,0,-1,0,46.46351,0,0,59.79745,70.42354,0,48.90896,46.46351,0,0,299.8325,48.90896,0,48.90896,-48.90896,84.00017,20,0.1340388,116.887,0,0,48.90896
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.15852,0,0,-1,0,0,0,0,61.15852,67.27438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,67.27438,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,32.43954,0,0,-1,0,0,0,0,32.43954,35.68349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,35.68349,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,68.99231,0,0,-1,0,0,0,0,68.99231,75.89154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,75.89154,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.34702,0,0,-1,0,0,0,0,48.34702,53.18172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,53.18172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.39423,0,0,-1,0,0,0,0,49.39423,54.33366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,54.33366,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,10.00095,0,0,-1,0,0,0,0,10.00095,11.00104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,11.00104,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.925569,0,0,-1,0,0,0,0,6.925569,7.618125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340388,7.618125,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,55.64349,55.64349,81,0,22.761,55.64349,0,3.552714E-15,0,0,0,0,0,25.3565,24.08868,354.1758,0,24.08868,0,24.08868,106.8527,25.44107,0.134106,61.20784,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,32.71033,32.71033,81,0,22.761,32.71033,6.2747,0,0,0,2.052475,0,0,48.28967,45.87519,330.0871,21.67981,47.92767,0,47.92767,152.3209,36.2668,0.1342385,35.98136,1.64198,81,23.73229
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,59.86456,59.86456,81,0,22.761,59.86456,33.49991,0,0,0,20.05457,0,0,21.13544,20.07867,282.1595,64.81471,40.13324,0,40.13324,190.3946,45.33196,0.1343401,65.85101,16.04366,81,84.86929
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,60.46833,60.46833,81,0,22.761,60.46833,60.43942,0,0,0,36.54671,0,0,20.53168,19.50509,242.0262,100.9346,56.0518,0,56.0518,243.57,57.99274,0.1344777,66.51516,29.23737,81,137.4813
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,49.31094,49.31094,0,-1,0,49.31094,87.28409,0,7.105427E-15,0,43.04061,51.90626,49.31094,0,0,185.9744,151.3812,0,8.865647,-8.865647,234.2248,55.7677,0.1344777,54.24204,34.43249,0,194.4219
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,86.97878,68.7,0,-1,0,68.7,87.20595,0,18.27878,26.97666,59.91048,72.31579,68.7,0,0,195.8251,142.5156,0,12.40531,-12.40531,221.1485,52.65429,0.1344777,95.67666,47.92839,0,202.4261
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,45.07256,45.07256,0,-1,0,45.07256,218.3666,0,0,0,98.42343,47.44481,45.07256,0,0,209.6088,130.1103,50.97863,0,50.97863,269.511,64.16917,0.1343599,49.57982,78.73875,0,228.5337
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,158.6302,175.9911,94.19576,0,94.19576,358.873,85.44578,0.134143,0,75.35661,0,270.1868
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,23.82563,0,0,88.26006,0,0,0,0,64.43442,260.7672,64.43442,0,64.43442,420.0009,100,0.1339949,0,70.60804,0,349.0273
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,33.94231,33.94231,0,-1,0,33.94231,259.0301,52.19205,0,0,87.92079,35.72874,33.94231,0,0,0,318.7582,0,0,0,420.0009,100,0.1339949,37.33654,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339949,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,34.60669,34.60669,0,-1,0,34.60669,98.38894,0,0,0,34.04915,36.42809,34.60669,0,0,0,318.7582,0,2.378941,-2.378941,417.4932,99.40295,0.1339949,38.06736,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,22.83943,22.83943,0,-1,0,22.83943,100.8478,0,3.552714E-15,0,23.03306,24.04151,22.83943,0,0,2.643267,316.3793,0,1.008449,-1.008449,416.4302,99.14986,0.1339949,25.12338,18.42645,0,339.4124
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,49.95193,49.95193,0,-1,0,49.95193,7.707132,0,7.105427E-15,0,3.849861,52.58097,49.95193,0,0,3.763766,315.3708,0,48.73111,-48.73111,365.0631,86.91962,0.1339949,54.94712,3.079889,0,319.2207
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,95.15847,68.7,0,-1,0,68.7,0,0,26.45847,35.97432,0,72.31579,68.7,0,0,57.90945,266.6397,0,72.31579,-72.31579,288.8356,68.77024,0.1339949,104.6743,0,0,266.6397
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,31.25079,31.25079,0,-1,0,31.25079,0,0,7.105427E-15,0,0,32.89557,31.25079,0,0,138.2603,194.3239,0,32.89557,-32.89557,254.1606,60.51431,0.1339949,34.37587,0,0,194.3239
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,69.0848,68.7,0,-1,0,68.7,0,0,0.3848001,7.29328,0,72.31579,68.7,0,0,174.811,161.4284,0,72.31579,-72.31579,177.9331,42.36493,0.1339949,75.99328,0,0,161.4284
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,12.06001,12.06001,0,-1,0,12.06001,0,0,1.776357E-15,0,0,12.69475,12.06001,0,0,255.1618,89.11258,0,12.69475,-12.69475,164.5516,39.17888,0.1339949,13.26601,0,0,89.11258
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.86743,37.86743,0,-1,0,37.86743,0,0,7.105427E-15,0,0,39.86045,37.86743,0,0,269.2671,76.41783,0,39.86045,-39.86045,122.535,29.17495,0.1339949,41.65417,0,0,76.41783
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.23827,34.72951,0,-1,0,34.72951,0,0,7.508766,11.73259,0,36.55738,34.72951,0,0,313.5565,36.55738,0,36.55738,-36.55738,84.00017,20,0.1339949,46.4621,0,0,36.55738
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.81744,0,0,-1,0,0,0,0,37.81744,41.59918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339949,41.59918,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.63862,0,0,-1,0,0,0,0,39.63862,43.60248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339949,43.60248,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,61.27161,0,0,-1,0,0,0,0,61.27161,67.39877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339949,67.39877,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339949,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,29.4749,29.4749,81,0,22.761,29.4749,0,0,0,0,0,0,0,51.5251,48.94884,354.1758,0,48.94884,0,48.94884,130.4371,31.05639,0.1341305,32.42239,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,52.50645,52.50645,81,0,22.761,52.50645,4.145276,0,0,0,2.176537,0,0,28.49355,27.06887,305.227,44.05396,29.24541,0,29.24541,158.1817,37.66225,0.1342104,57.7571,1.74123,81,46.2305
