Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,26.02921,26.02921,81,0,22.761,26.02921,65.62672,0,0,0,17.08212,0,0,54.97078,52.22224,275.9815,70.37483,69.30437,0,69.30437,223.9296,53.31647,0.1343432,28.63214,13.6657,81,87.45695
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,43.1016,43.1016,81,0,22.761,43.1016,52.65331,0,0,0,22.69442,0,0,37.8984,36.00348,206.6772,132.7488,58.6979,0,58.6979,279.6154,66.57495,0.1344939,47.41176,18.15554,81,155.4432
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,32.59723,32.59723,0,-1,0,32.59723,119.9626,0,0,0,39.10448,34.31287,32.59723,0,0,147.9793,185.5769,4.791606,0,4.791606,284.1611,67.65726,0.1344829,35.85695,31.28358,0,224.6813
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,33.25006,33.25006,0,-1,0,33.25006,135.6665,0,0,0,45.10918,35.00006,33.25006,0,0,143.1877,189.8893,10.10911,0,10.10911,293.7514,69.94067,0.1344597,36.57507,36.08734,0,234.9985
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,108.1586,68.7,0,-1,0,68.7,55.35799,0,39.45859,50.27445,38.03094,72.31579,68.7,0,0,133.0786,198.9875,0,34.28485,-34.28485,257.612,61.33607,0.1344597,118.9744,30.42475,0,237.0184
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,86.08353,68.7,0,-1,0,68.7,110.9062,0,17.38353,25.99189,76.19256,72.31579,68.7,0,0,171.1729,164.7027,3.876767,0,3.876767,261.2898,62.21174,0.1344508,94.69189,60.95404,0,240.8952
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,18.35573,18.35573,0,-1,0,18.35573,478.8064,0,0,0,87.88839,19.32182,18.35573,0,0,167.2961,168.1918,68.56657,0,68.56657,326.3378,77.69933,0.1342937,20.1913,70.31071,0,256.0801
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,94.96678,68.7,0,-1,0,68.7,92.36543,0,26.26678,35.76346,63.45505,72.31579,68.7,0,0,98.72951,229.9017,0,8.860739,-8.860739,316.9978,75.47551,0.1342937,104.4635,50.76404,0,293.3567
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,108.5748,221.0409,52.44444,0,52.44444,366.7509,87.32147,0.1341738,0,41.95555,0,273.4854
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,56.69592,56.69592,0,-1,0,56.69592,76.8327,0,7.105427E-15,0,43.561,59.67991,56.69592,0,0,56.13034,268.2409,0,16.1189,-16.1189,349.7601,83.27605,0.1341738,62.36551,34.8488,0,311.8019
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,52.14724,52.14724,0,-1,0,52.14724,38.60555,0,0,0,20.13173,54.89183,52.14724,0,0,74.04023,252.122,0,34.76011,-34.76011,313.1198,74.55217,0.1341738,57.36196,16.10538,0,272.2538
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.820308,4.820308,0,-1,0,4.820308,84.05838,0,0,0,4.051873,5.074008,4.820308,0,0,112.6626,217.3619,0,1.022136,-1.022136,312.0423,74.29564,0.1341738,5.302339,3.241498,0,221.4138
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,57.43641,57.43641,0,-1,0,57.43641,0,0,7.105427E-15,0,0,60.45938,57.43641,0,0,113.7983,216.3398,0,60.45938,-60.45938,248.3125,59.12191,0.1341738,63.18005,0,0,216.3398
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,144.3058,68.7,0,-1,0,68.7,0,0,75.60579,90.03637,0,72.31579,68.7,0,0,180.9754,155.8804,0,72.31579,-72.31579,172.085,40.97254,0.1341738,158.7364,0,0,155.8804
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,54.8192,54.8192,0,-1,0,54.8192,0,0,7.105427E-15,0,0,57.70443,54.8192,0,0,261.3262,83.56461,0,57.70443,-57.70443,111.2592,26.49023,0.1341738,60.30112,0,0,83.56461
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,103.7477,24.56717,0,-1,0,24.56717,0,0,79.18054,89.55531,0,25.86018,24.56717,0,0,325.4423,25.86018,0,25.86018,-25.86018,84.00017,20,0.1341738,114.1225,0,0,25.86018
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.81582,0,0,-1,0,0,0,0,47.81582,52.5974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,52.5974,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,29.91164,0,0,-1,0,0,0,0,29.91164,32.9028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,32.9028,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,12.3909,0,0,-1,0,0,0,0,12.3909,13.62999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,13.62999,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,20.74383,0,0,-1,0,0,0,0,20.74383,22.81821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,22.81821,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,40.9638,0,0,-1,0,0,0,0,40.9638,45.06018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341738,45.06018,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,18.75647,18.75647,81,0,22.761,18.75647,0,0,0,0,0,0,0,62.24353,59.13136,354.1758,0,59.13136,0,59.13136,140.0971,33.35638,0.1343293,20.63211,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,51.45715,51.45715,81,0,22.761,51.45715,4.464955,0,0,0,2.297539,0,0,29.54285,28.06571,295.0444,53.21822,30.36325,0,30.36325,168.9022,40.21473,0.1344116,56.60287,1.838031,81,55.51576
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,51.65469,51.65469,81,0,22.761,51.65469,28.79814,0,0,0,14.87559,0,0,29.34531,27.87804,264.6812,80.54514,42.75363,0,42.75363,209.4619,49.87177,0.1345216,56.82016,11.90047,81,95.42073
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,102.251,102.251,81,0,22.761,102.251,30.0205,0,0,0,30.69626,22.36945,21.25097,0,0,221.9276,119.0234,8.326811,0,8.326811,217.3614,51.7526,0.1345403,112.4761,24.557,81,149.7197
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,89.82336,68.7,0,-1,0,68.7,79.10601,0,21.12336,30.1057,54.34583,72.31579,68.7,0,0,213.6008,126.5175,0,17.96996,-17.96996,198.4194,47.24261,0.1345403,98.8057,43.47667,0,180.8634
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,47.78684,47.78684,0,-1,0,47.78684,129.2236,0,0,0,61.75189,50.30194,47.78684,0,0,233.5674,108.5476,11.44995,0,11.44995,209.2817,49.82889,0.1345142,52.56553,49.40151,0,170.2995
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,105.6326,68.7,0,-1,0,68.7,130.4932,0,36.93265,47.49591,89.64883,72.31579,68.7,0,0,222.1174,118.8525,17.33304,0,17.33304,225.7253,53.74401,0.1344746,116.1959,71.71906,0,208.5014
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,46.38163,46.38163,0,-1,0,46.38163,134.4988,0,0,0,62.38272,48.82276,46.38163,0,0,204.7844,134.4523,13.55995,0,13.55995,238.5894,56.80689,0.1344436,51.01979,49.90617,0,196.835
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,25.60621,25.60621,0,-1,0,25.60621,217.1261,0,0,0,55.59777,26.95391,25.60621,0,0,191.2244,146.6562,28.64387,0,28.64387,265.7634,63.27687,0.1343783,28.16683,44.47822,0,202.254
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,96.14371,68.7,0,-1,0,68.7,133.5113,0,27.4437,37.05807,91.72226,72.31579,68.7,0,0,162.5806,172.4357,19.40647,0,19.40647,284.174,67.66033,0.1343341,105.7581,73.37781,0,264.158
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,45.47792,45.47792,0,-1,0,45.47792,157.4945,0,0,0,71.62521,47.87149,45.47792,0,0,143.1741,189.9015,23.75372,0,23.75372,306.7087,73.02574,0.13428,50.02571,57.30017,0,261.5267
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,29.83767,29.83767,0,-1,0,29.83767,177.0723,0,0,0,52.83425,31.40807,29.83767,0,0,119.4204,211.2799,21.42618,0,21.42618,327.0354,77.86541,0.1342312,32.82143,42.2674,0,264.1141
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,97.9942,230.5634,23.19001,0,23.19001,349.0354,83.10349,0.1341785,0,18.55201,0,253.7535
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,98.61998,68.7,0,-1,0,68.7,4.506886,0,29.91998,39.78198,3.096231,72.31579,68.7,0,0,74.80418,251.4345,0,69.21956,-69.21956,276.0715,65.73119,0.1341785,108.482,2.476985,0,254.5307
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,90.14422,68.7,0,-1,0,68.7,0,0,21.44422,30.45864,0,72.31579,68.7,0,0,151.7148,182.2149,0,72.31579,-72.31579,199.844,47.58181,0.1341785,99.15865,0,0,182.2149
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,72.95499,68.7,0,-1,0,68.7,0,0,4.254984,11.55048,0,72.31579,68.7,0,0,232.0657,109.8991,0,72.31579,-72.31579,123.6165,29.43243,0.1341785,80.25048,0,0,109.8991
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,62.09935,35.70415,0,-1,0,35.70415,0,0,26.3952,32.60513,0,37.58332,35.70415,0,0,312.4166,37.58332,0,37.58332,-37.58332,84.00017,20,0.1341785,68.30929,0,0,37.58332
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.573558,0,0,-1,0,0,0,0,4.573558,5.030914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,5.030914,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,88.53803,0,0,-1,0,0,0,0,88.53803,97.39184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,97.39184,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,59.04458,0,0,-1,0,0,0,0,59.04458,64.94904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,64.94904,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.53646,0,0,-1,0,0,0,0,38.53646,42.39011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,42.39011,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341785,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,66.89428,66.89428,81,0,22.761,66.89428,0,0,0,0,0,0,0,14.10572,13.40043,354.1758,0,13.40043,0,13.40043,96.71294,23.02684,0.1342152,73.58371,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,340.7754,12.06039,69.61841,0,69.61841,162.7588,38.75201,0.1343047,0,0.7347285,81,12.9788
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,271.157,74.71696,76.62138,0,76.62138,235.4482,56.05898,0.1343782,0,6.337102,81,82.63834
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,79.82988,79.82988,81,0,22.761,79.82988,36.43732,0,0,0,29.08787,0,0,1.170118,1.111613,194.5356,143.6762,30.19948,0,30.19948,264.0979,62.88033,0.1344463,87.81287,23.2703,81,172.7641
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,43.56594,43.56594,0,-1,0,43.56594,109.8952,0,0,0,47.87689,45.85889,43.56594,0,0,164.3361,170.8557,2.017998,0,2.017998,266.0124,63.33615,0.1344418,47.92254,38.30151,0,218.7326
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,20.68533,20.68533,0,-1,0,20.68533,253.2354,0,0,0,52.38258,21.77403,20.68533,0,0,162.3181,172.6719,30.60855,0,30.60855,295.0502,70.2499,0.1343723,22.75386,41.90606,0,225.0545
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,41.18557,41.18557,0,-1,0,41.18557,145.047,0,0,0,59.73845,43.35323,41.18557,0,0,131.7095,200.2196,16.38522,0,16.38522,310.5946,73.95094,0.1343352,45.30412,47.79076,0,259.9581
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,27.05447,27.05447,0,-1,0,27.05447,338.9242,0,0,0,91.69417,28.47839,27.05447,0,0,115.3243,214.9663,63.21577,0,63.21577,370.5663,88.2299,0.1341921,29.75992,73.35533,0,306.6605
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,17.13165,0,0,69.24022,0,0,0,0,52.10857,271.8605,52.10857,0,52.10857,420.0009,100,0.1340743,0,55.39217,0,341.1007
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,70.82742,68.7,0,-1,0,68.7,89.27971,0,2.127417,9.210158,61.33516,72.31579,68.7,0,0,0,318.7582,0,10.98063,-10.98063,408.4262,97.24415,0.1340743,77.91016,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,8.860775,8.860775,0,-1,0,8.860775,623.2305,33.69522,0,0,55.22305,9.327132,8.860775,0,0,12.2007,307.7776,12.2007,0,12.2007,420.0009,100,0.1340468,9.746853,44.17844,0,363.0006
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,15.22549,15.22549,0,-1,0,15.22549,234.7342,19.7126,0,0,35.73943,16.02683,15.22549,0,0,0,318.7582,0,0,0,420.0009,100,0.1340468,16.74804,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.10454,3.10454,0,-1,0,3.10454,697.5291,18.38713,0,0,21.65507,3.267937,3.10454,0,0,0,318.7582,0,0,0,420.0009,100,0.1340468,3.414994,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,59.1372,59.1372,0,-1,0,59.1372,7.293903,0,7.105427E-15,0,4.31341,62.24969,59.1372,0,0,0,318.7582,0,57.93628,-57.93628,358.9306,85.4595,0.1340468,65.05093,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,33.04047,33.04047,0,-1,0,33.04047,0,0,7.105427E-15,0,0,34.77944,33.04047,0,0,64.37364,260.822,0,34.77944,-34.77944,322.2699,76.73077,0.1340468,36.34452,0,0,260.822
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.926147,5.926147,0,-1,0,5.926147,0,0,0,0,0,6.23805,5.926147,0,0,103.0175,226.0425,0,6.23805,-6.23805,315.6944,75.16518,0.1340468,6.518762,0,0,226.0425
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,22.92971,22.92971,0,-1,0,22.92971,0,0,3.552714E-15,0,0,24.13654,22.92971,0,0,109.9486,219.8045,0,24.13654,-24.13654,290.2523,69.10754,0.1340468,25.22268,0,0,219.8045
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,76.61021,68.7,0,-1,0,68.7,0,0,7.910217,15.57124,0,72.31579,68.7,0,0,136.767,195.6679,0,72.31579,-72.31579,214.0247,50.95817,0.1340468,84.27124,0,0,195.6679
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.8782,35.8782,0,-1,0,35.8782,0,0,0,0,0,37.76653,35.8782,0,0,217.1179,123.3521,0,37.76653,-37.76653,174.2153,41.47975,0.1340468,39.46603,0,0,123.3521
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.71389,54.71389,0,-1,0,54.71389,0,0,7.105427E-15,0,0,57.59357,54.71389,0,0,259.0807,85.5856,0,57.59357,-57.59357,113.5064,27.02527,0.1340468,60.18528,0,0,85.5856
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,42.67309,26.59243,0,-1,0,26.59243,0,0,16.08065,20.34796,0,27.99203,26.59243,0,0,323.0735,27.99203,0,27.99203,-27.99203,84.00017,20,0.1340468,46.9404,0,0,27.99203
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,29.52291,0,0,-1,0,0,0,0,29.52291,32.4752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340468,32.4752,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,31.42533,0,0,-1,0,0,0,0,31.42533,34.56787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340468,34.56787,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340468,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,66.68414,66.68414,81,0,22.761,66.68414,0,0,0,0,0,0,0,14.31586,13.60007,354.1758,0,13.60007,0,13.60007,96.90233,23.07194,0.1340838,73.35255,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,56.89875,56.89875,81,0,22.761,56.89875,1.638446,0,0,0,0.9322556,0,0,24.10124,22.89618,340.5757,12.24006,23.82844,0,23.82844,119.508,28.45422,0.1341483,62.58863,0.7458045,81,13.17232
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.012989,2.012989,74.32878,0,21.07318,2.012989,1024.248,1.421085E-14,0,0,20.61801,0,0,72.31579,68.7,316.7473,33.68566,89.31801,0,89.31801,204.2425,48.62906,0.1342023,2.214288,16.4944,81,54.30367
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,227.4293,114.0719,106.453,0,106.453,305.2326,72.67429,0.1342082,0,30.20238,81,151.8248
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,123.4934,68.7,0,-1,0,68.7,90.87827,0,54.79345,67.14279,62.43337,72.31579,68.7,0,0,120.9763,209.8795,0,9.882416,-9.882416,294.8156,70.19406,0.1342082,135.8428,49.9467,0,272.3129
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,131.9568,199.9971,88.9586,0,88.9586,379.2092,90.28772,0.1340083,0,71.16688,0,288.9557
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,68.34474,68.34474,0,-1,0,68.34474,148.2487,0,0,6.47922,101.3202,71.94183,68.34474,0,0,42.99818,280.0599,29.37834,0,29.37834,407.0799,96.9236,0.1339424,75.17922,81.05614,0,381.38
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,30.79456,30.79456,0,-1,0,30.79456,312.782,50.28465,0,0,96.31981,32.41532,30.79456,0,0,13.61984,306.5004,13.61984,0,13.61984,420.0009,100,0.1339119,33.87401,77.05585,0,402.8202
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339119,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339119,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.66631,7.66631,0,-1,0,7.66631,847.1849,56.87803,0,0,64.94782,8.0698,7.66631,0,0,0,318.7582,0,0,0,420.0009,100,0.1339119,8.432941,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339119,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,48.4803,48.4803,0,-1,0,48.4803,45.59166,0,7.105427E-15,0,22.10298,51.0319,48.4803,0,0,0,318.7582,0,28.92892,-28.92892,389.5071,92.73959,0.1339119,53.32833,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,32.14325,289.8293,3.237846,0,3.237846,392.5788,93.47095,0.1339047,0,2.590277,0,293.0671
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,71.34901,68.7,0,-1,0,68.7,0,0,2.649004,9.783904,0,72.31579,68.7,0,0,28.9054,292.7434,0,72.31579,-72.31579,316.3512,75.32157,0.1339047,78.4839,0,0,292.7434
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.961773,1.961773,0,-1,0,1.961773,0,0,4.440892E-16,0,0,2.065024,1.961773,0,0,109.2563,220.4276,0,2.065024,-2.065024,314.1745,74.80331,0.1339047,2.15795,0,0,220.4276
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5508,218.3625,0,0,0,314.1745,74.80331,0.1339047,0,0,0,218.3625
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,11.74055,11.74055,0,-1,0,11.74055,0,0,1.776357E-15,0,0,12.35847,11.74055,0,0,111.5508,218.3625,0,12.35847,-12.35847,301.1475,71.70165,0.1339047,12.9146,0,0,218.3625
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,25.7388,25.7388,0,-1,0,25.7388,0,0,3.552714E-15,0,0,27.09347,25.7388,0,0,125.2824,206.0041,0,27.09347,-27.09347,272.5885,64.90189,0.1339047,28.31268,0,0,206.0041
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.3862,178.9106,0,0,0,272.5885,64.90189,0.1339047,0,0,0,178.9106
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,42.82112,42.82112,0,-1,0,42.82112,0,0,7.105427E-15,0,0,45.07487,42.82112,0,0,155.3862,178.9106,0,45.07487,-45.07487,225.0754,53.58928,0.1339047,47.10323,0,0,178.9106
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,6.235971,6.235971,0,-1,0,6.235971,0,0,8.881784E-16,0,0,6.56418,6.235971,0,0,205.4694,133.8357,0,6.56418,-6.56418,218.1562,51.94184,0.1339047,6.859568,0,0,133.8357
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,7.010817,7.010817,0,-1,0,7.010817,0,0,8.881784E-16,0,0,7.379807,7.010817,0,0,212.763,127.2716,0,7.379807,-7.379807,210.3772,50.0897,0.1339047,7.711899,0,0,127.2716
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9627,119.8918,0,0,0,210.3772,50.0897,0.1339047,0,0,0,119.8918
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.87308,34.87308,0,0,0,34.87308,0,0,0,0,0,36.7085,34.87308,0,0,220.9627,119.8918,0,36.7085,-36.7085,171.683,40.87683,0.1339047,38.36038,0,0,119.8918
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,261.75,83.18326,1.066658,0,1.066658,172.6949,41.11776,0.1339023,0,0.853326,0,84.24992
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,14.84684,14.84684,0,0,0,14.84684,54.01558,0,1.776357E-15,0,8.019603,15.62825,14.84684,0,0,260.6833,84.14325,0,7.608644,-7.608644,164.6747,39.20819,0.1339023,16.33152,6.415682,0,92.16285
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,25.38839,25.38839,0,0,0,25.38839,27.05678,0,0,0,6.869281,26.72462,25.38839,0,0,269.1374,76.5346,0,19.85534,-19.85534,143.7453,34.22501,0.1339023,27.92723,5.495425,0,83.40388
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,18.44958,18.44958,0,-1,0,18.44958,64.87245,0,0,0,11.9687,19.42062,18.44958,0,0,291.1989,56.67926,0,7.451918,-7.451918,135.8903,32.35478,0.1339023,20.29454,9.574959,0,68.64796
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,66.72665,57.79136,0,-1,0,57.79136,20.08202,0,8.935282,24.42826,11.60567,60.83302,57.79136,0,0,299.4788,49.22734,0,49.22734,-49.22734,84.00017,20,0.1339023,73.39931,9.284539,0,60.83302
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,133.8347,11.26286,0,-1,0,11.26286,105.2632,0,122.5719,144.9656,11.85564,11.85564,11.26286,0,0,354.1758,0,0,0,0,84.00017,20,0.1339023,147.2182,9.484514,0,11.85564
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,11.6754,11.6754,0,-1,0,11.6754,281.3079,0,0,6.602615,32.84382,12.2899,11.6754,0,0,354.1758,0,20.55392,0,20.55392,103.4993,24.64265,0.1338563,12.84294,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,66.7294,45.20261,0,-1,0,45.20261,64.33956,0,21.5268,50.30294,29.08316,47.58169,45.20261,0,0,333.6219,18.49853,0,18.49853,-18.49853,84.00017,20,0.1338563,73.40234,23.26653,0,47.58169
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,49.071,17.59098,0,-1,0,17.59098,105.2632,0,31.48002,50.45991,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,53.9781,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,59.18464,12.21195,0,-1,0,12.21195,105.2632,0,46.97269,62.66072,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,65.10311,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,59.75221,0.8368614,0,-1,0,0.8368614,105.2632,0,58.91535,65.56006,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,65.72743,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,17.39559,4.067453,0,-1,0,4.067453,105.2632,0,13.32814,18.32166,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,19.13515,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,31.89049,1.945487,0,-1,0,1.945487,105.2632,0,29.945,34.69044,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,35.07953,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,88.35027,0,0,-1,0,0,0,0,88.35027,97.1853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,97.1853,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.09053,0,0,-1,0,0,0,0,41.09053,45.19959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,45.19959,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,34.56097,0,0,-1,0,0,0,0,34.56097,38.01706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,38.01706,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.460365,0,0,-1,0,0,0,0,5.460365,6.006402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,6.006402,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,49.26489,0,0,-1,0,0,0,0,49.26489,54.19138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,54.19138,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,24.11333,0,0,-1,0,0,0,0,24.11333,26.52467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,26.52467,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,47.79176,0,0,-1,0,0,0,0,47.79176,52.57094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,52.57094,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,7.324869,0,0,-1,0,0,0,0,7.324869,8.057356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,8.057356,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,34.66622,0,0,-1,0,0,0,0,34.66622,38.13284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338563,38.13284,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,71.40561,71.40561,81,0,22.761,71.40561,0,0,0,0,0,0,0,9.594392,9.114673,354.1758,0,9.114673,0,9.114673,92.6471,22.05879,0.1338809,78.54617,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,57.08055,57.08055,81,0,22.761,57.08055,3.972297,0,0,0,2.267409,0,0,23.91945,22.72347,345.0611,8.203205,24.99088,0,24.99088,116.3555,27.70364,0.1339475,62.78861,1.813927,81,10.47061
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,92.54069,92.54069,81,0,22.761,92.54069,5.375009,0,1.421085E-14,0,4.97407,12.14809,11.54069,0,0,320.0703,30.695,0,7.174021,-7.174021,108.7935,25.90315,0.1339475,101.7948,3.979256,81,35.66907
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,328.0414,23.52098,75.52232,0,75.52232,180.4402,42.96187,0.134023,0,5.457853,81,30.34329
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,96.99982,68.7,0,-1,0,68.7,20.32056,0,28.29983,37.99981,13.96023,72.31579,68.7,0,0,252.5191,91.49107,0,58.35556,-58.35556,118.928,28.31615,0.134023,106.6998,11.16818,0,105.4513
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,53.85451,53.85451,0,-1,0,53.85451,54.55903,0,0,22.17856,29.3825,56.68896,53.85451,0,0,317.3586,33.1355,0,27.30646,-27.30646,90.14452,21.46294,0.134023,59.23996,23.506,0,62.51799
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,25.64122,25.64122,0,-1,0,25.64122,135.869,0,0,16.04845,34.83846,26.99076,25.64122,0,0,347.6991,5.829039,7.847701,0,7.847701,97.5895,23.23555,0.1340054,28.20534,27.87077,0,40.6675
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,61.23616,32.4883,0,-1,0,32.4883,65.58128,0,28.74785,51.06422,21.30625,34.19822,32.4883,0,0,339.8514,12.89197,0,12.89197,-12.89197,84.00017,20,0.1340054,67.35977,17.045,0,34.19822
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,77.44153,11.39273,0,-1,0,11.39273,105.2632,0,66.04881,82.90714,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.1340054,85.18568,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,37.95372,27.05556,0,-1,0,27.05556,105.2632,0,10.89816,36.33798,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1340054,41.74909,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,120.8421,28.02254,0,-1,0,28.02254,105.2632,0,92.8196,127.3218,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1340054,132.9263,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,69.53967,31.12308,0,-1,0,31.12308,105.2632,0,38.41659,70.26901,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1340054,76.49363,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,31.58799,13.60901,0,-1,0,13.60901,105.2632,0,17.97898,32.02499,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1340054,34.74679,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.133997,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,72.1201,3.241136,0,-1,0,3.241136,0,0,68.87897,76.09097,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.133997,79.33211,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,79.05222,0,0,-1,0,0,0,0,79.05222,86.95744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,86.95744,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,38.77928,0,0,-1,0,0,0,0,38.77928,42.6572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,42.6572,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,70.22273,0,0,-1,0,0,0,0,70.22273,77.245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,77.245,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.63546,0,0,-1,0,0,0,0,32.63546,35.89901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,35.89901,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.16563,0,0,-1,0,0,0,0,37.16563,40.8822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,40.8822,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.31105,0,0,-1,0,0,0,0,37.31105,41.04215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,41.04215,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,53.2977,0,0,-1,0,0,0,0,53.2977,58.62747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,58.62747,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,21.33061,0,0,-1,0,0,0,0,21.33061,23.46367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133997,23.46367,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.10088,47.10088,81,0,22.761,47.10088,0,0,0,0,0,0,0,33.89912,32.20416,354.1758,0,32.20416,0,32.20416,114.5517,27.27416,0.1340839,51.81097,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,27.84824,27.84824,81,0,22.761,27.84824,6.911796,0,0,0,1.924814,0,0,53.15176,50.49417,321.9716,28.98374,52.41898,0,52.41898,164.2807,39.11438,0.1342244,30.63307,1.539851,81,30.90856
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,26.99598,26.99598,81,0,22.761,26.99598,67.75538,0,0,0,18.29123,0,0,54.00402,51.30382,269.5527,76.16083,69.59505,0,69.59505,230.3044,54.83427,0.1343532,29.69558,14.63298,81,94.45206
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,40.71264,40.71264,81,0,22.761,40.71264,117.2335,0,0,0,47.72885,0,0,40.28736,38.273,199.9576,138.7964,86.00185,0,86.00185,311.8929,74.26007,0.134445,44.7839,38.18308,81,186.5252
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,34.33234,34.33234,0,-1,0,34.33234,164.5151,0,0,0,56.4819,36.13931,34.33234,0,0,113.9558,216.198,20.34259,0,20.34259,331.1916,78.85498,0.1343995,37.76558,45.18552,0,272.6799
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,59.0192,59.0192,0,-1,0,59.0192,136.2594,0,0,0,80.41919,62.12547,59.0192,0,0,93.61317,234.5064,18.29372,0,18.29372,348.5465,82.9871,0.1343587,64.92112,64.33535,0,314.9256
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,36.75156,36.75156,0,-1,0,36.75156,210.9367,0,0,0,77.52252,38.68586,36.75156,0,0,75.31946,250.9707,38.83667,0,38.83667,385.3902,91.75939,0.1342721,40.42672,62.01802,0,328.4932
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,26.609,0,0,63.0918,0,0,0,0,36.4828,285.9237,36.4828,0,36.4828,420.0009,100,0.1341908,0,50.47344,0,349.0155
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,26.86045,26.86045,0,-1,0,26.86045,226.502,32.5653,0,0,60.83946,28.27416,26.86045,0,0,0,318.7582,0,0,0,420.0009,100,0.1341908,29.5465,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,40.17498,40.17498,0,-1,0,40.17498,176.5682,28.6468,0,0,70.93625,42.28945,40.17498,0,0,0,318.7582,0,0,0,420.0009,100,0.1341908,44.19247,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341908,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,31.18431,31.18431,0,-1,0,31.18431,139.0615,10.53979,0,0,43.36537,32.82558,31.18431,0,0,0,318.7582,0,0,0,420.0009,100,0.1341908,34.30273,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,9.141418,9.141418,0,-1,0,9.141418,225.7987,11.01866,0,0,20.6412,9.622545,9.141418,0,0,0,318.7582,0,0,0,420.0009,100,0.1341908,10.05556,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,28.65765,28.65765,0,-1,0,28.65765,15.42952,0,7.105427E-15,0,4.421739,30.16595,28.65765,0,0,0,318.7582,0,25.74421,-25.74421,392.8641,93.53888,0.1341908,31.52341,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.79528,44.79528,0,-1,0,44.79528,0,0,0,0,0,47.15293,44.79528,0,0,28.60467,293.014,0,47.15293,-47.15293,343.1605,81.70472,0.1341908,49.27481,0,0,293.014
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.8601,60.8601,0,-1,0,60.8601,0,0,7.105427E-15,0,0,64.06327,60.8601,0,0,80.99682,245.8611,0,64.06327,-64.06327,275.6319,65.62651,0.1341908,66.94611,0,0,245.8611
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.1782,181.7978,0,0,0,275.6319,65.62651,0.1341908,0,0,0,181.7978
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.32966,48.32966,0,-1,0,48.32966,0,0,7.105427E-15,0,0,50.87333,48.32966,0,0,152.1782,181.7978,0,50.87333,-50.87333,222.0067,52.85863,0.1341908,53.16262,0,0,181.7978
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.159901,4.159901,0,-1,0,4.159901,0,0,0,0,0,4.378843,4.159901,0,0,208.7041,130.9245,0,4.378843,-4.378843,217.391,51.75966,0.1341908,4.575891,0,0,130.9245
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.735025,5.735025,0,-1,0,5.735025,0,0,8.881784E-16,0,0,6.036869,5.735025,0,0,213.5695,126.5457,0,6.036869,-6.036869,211.0276,50.24456,0.1341908,6.308528,0,0,126.5457
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.87077,52.87077,0,-1,0,52.87077,0,0,7.105427E-15,0,0,55.65345,52.87077,0,0,220.2772,120.5088,0,55.65345,-55.65345,152.3637,36.277,0.1341908,58.15785,0,0,120.5088
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,24.16962,24.16962,0,-1,0,24.16962,0,0,3.552714E-15,0,0,25.4417,24.16962,0,0,282.1143,64.85534,0,25.4417,-25.4417,125.5458,29.89179,0.1341908,26.58658,0,0,64.85534
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,48.62594,37.44296,0,-1,0,37.44296,0,0,11.18298,16.04558,0,39.41364,37.44296,0,0,310.3829,39.41364,0,39.41364,-39.41364,84.00017,20,0.1341908,53.48853,0,0,39.41364
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,7.383124,0,0,-1,0,0,0,0,7.383124,8.121437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341908,8.121437,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.69791,37.69791,81,0,22.761,37.69791,0,0,0,0,0,0,0,43.30209,41.13698,354.1758,0,41.13698,0,41.13698,123.0261,29.29188,0.1343011,41.4677,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,71.09547,71.09547,81,0,22.761,71.09547,3.090609,0,0,0,2.197283,0,0,9.904528,9.409302,313.0388,37.02328,11.60658,0,11.60658,134.0371,31.91353,0.1343311,78.20502,1.757826,81,39.22057
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,66.9571,66.9571,81,0,22.761,66.9571,19.60492,0,0,0,13.12689,0,0,14.0429,13.34075,301.4323,47.46921,26.46764,0,26.46764,159.1465,37.89195,0.1343957,73.65281,10.50151,81,60.5961
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,63.91071,63.91071,81,0,22.761,63.91071,48.27222,0,0,0,30.85112,0,0,17.08929,16.23483,274.9646,71.29008,47.08595,0,47.08595,203.8162,48.52756,0.1345069,70.30178,24.6809,81,102.1412
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,227.8786,113.6674,66.23837,0,66.23837,266.6554,63.48925,0.1343595,0,52.9907,0,179.9058
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,161.6403,173.282,78.23991,0,78.23991,340.8803,81.16181,0.1341859,0,62.59192,0,251.5219
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,78.82706,68.7,0,-1,0,68.7,117.9035,0,10.12706,18.00976,80.99972,72.31579,68.7,0,0,83.40038,243.6979,8.683928,0,8.683928,349.1186,83.12331,0.1341666,86.70976,64.79977,0,324.6976
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,37.42135,37.42135,0,-1,0,37.42135,222.616,0,0,0,83.30592,39.39089,37.42135,0,0,74.71645,251.5134,43.91503,0,43.91503,390.7801,93.04268,0.1340694,41.16348,66.64474,0,334.8193
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,85.1825,68.7,0,-1,0,68.7,70.23506,0,16.48249,25.00074,48.25148,72.31579,68.7,0,0,30.80142,291.037,0,24.0643,-24.0643,365.414,87.00317,0.1340694,93.70074,38.60119,0,339.2884
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,27.96608,27.96608,0,-1,0,27.96608,192.9021,0,0,0,53.94714,29.43798,27.96608,0,0,57.53954,266.9727,24.50916,0,24.50916,388.6655,92.53922,0.1340152,30.76269,43.15771,0,320.9198
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,8.198971,0,0,41.22935,0,0,0,0,33.03038,289.0309,33.03038,0,33.03038,420.0009,100,0.1339422,0,32.98348,0,330.2602
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,85.42747,68.7,0,-1,0,68.7,42.0536,0,16.72747,25.27022,28.89082,72.31579,68.7,0,0,0,318.7582,0,43.42496,-43.42496,374.2269,89.10146,0.1339422,93.97021,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,63.17752,63.17752,0,-1,0,63.17752,14.98169,0,0,0.7952748,9.465058,66.50266,63.17752,0,0,48.24996,275.3333,0,57.0376,-57.0376,314.104,74.78651,0.1339422,69.49528,7.572046,0,284.7983
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,39.27718,39.27718,0,-1,0,39.27718,7.948582,0,7.105427E-15,0,3.121979,41.3444,39.27718,0,0,111.6251,218.2957,0,38.22242,-38.22242,273.814,65.19369,0.1339422,43.2049,2.497583,0,221.4176
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0944,180.0732,0,0,0,273.814,65.19369,0.1339422,0,0,0,180.0732
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,27.61562,27.61562,0,-1,0,27.61562,0,0,0,0,0,29.06907,27.61562,0,0,154.0944,180.0732,0,29.06907,-29.06907,243.1725,57.89811,0.1339422,30.37718,0,0,180.0732
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3934,151.0042,0,0,0,243.1725,57.89811,0.1339422,0,0,0,151.0042
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,58.06707,58.06707,0,-1,0,58.06707,0,0,0,0,0,61.12323,58.06707,0,0,186.3934,151.0042,0,61.12323,-61.12323,178.743,42.55777,0.1339422,63.87378,0,0,151.0042
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3081,89.88094,0,0,0,178.743,42.55777,0.1339422,0,0,0,89.88094
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,26.5108,26.5108,0,-1,0,26.5108,0,0,3.552714E-15,0,0,27.90611,26.5108,0,0,254.3081,89.88094,0,27.90611,-27.90611,149.3274,35.55407,0.1339422,29.16188,0,0,89.88094
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.13941,28.13941,0,-1,0,28.13941,0,0,3.552714E-15,0,0,29.62043,28.13941,0,0,285.3149,61.97483,0,29.62043,-29.62043,118.1047,28.12011,0.1339422,30.95335,0,0,61.97483
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.74949,30.73667,0,-1,0,30.73667,0,0,14.01281,18.48776,0,32.35439,30.73667,0,0,318.2265,32.35439,0,32.35439,-32.35439,84.00017,20,0.1339422,49.22443,0,0,32.35439
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,72.04219,0,0,-1,0,0,0,0,72.04219,79.24641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339422,79.24641,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,10.78742,0,0,-1,0,0,0,0,10.78742,11.86616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339422,11.86616,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,22.75561,22.75561,81,0,22.761,22.75561,0,0,0,0,0,0,0,58.24439,55.33217,354.1758,0,55.33217,0,55.33217,136.4929,32.49824,0.1340898,25.03117,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,298.8436,49.79895,69.75066,0,69.75066,202.6642,48.25328,0.1341768,0,0.8405335,81,50.84962
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,65.76334,65.76334,81,0,22.761,65.76334,37.00293,0,0,0,24.33436,0,0,15.23666,14.47483,229.093,112.5746,38.80919,0,38.80919,239.4818,57.01936,0.1342684,72.33967,19.46749,81,136.9089
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,35.37064,35.37064,81,0,22.761,35.37064,146.5487,0,0,0,51.83521,0,0,45.62936,43.34789,190.2838,147.5028,95.1831,0,95.1831,329.7804,78.51899,0.134339,38.9077,41.46816,81,199.338
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,38.6689,38.6689,0,-1,0,38.6689,137.8765,0,0,0,53.31531,40.70411,38.6689,0,0,95.10069,233.1676,12.61121,0,12.61121,341.7444,81.36756,0.1343112,42.53579,42.65225,0,286.4829
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,82.48948,244.5177,57.99437,0,57.99437,396.7627,94.46713,0.1341835,0,46.3955,0,302.5121
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,45.67834,45.67834,0,-1,0,45.67834,183.616,11.29514,0,0,83.87272,48.08246,45.67834,0,0,24.49511,296.7126,24.49511,0,24.49511,420.0009,100,0.1341296,50.24617,67.09818,0,380.5854
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341296,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,124.4882,68.7,0,-1,0,68.7,107.0099,1.200031,55.78815,68.23696,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1341296,136.937,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,88.60777,68.7,0,-1,0,68.7,75.62757,0,19.90776,28.76854,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1341296,97.46854,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,48.43995,48.43995,0,-1,0,48.43995,102.9776,0,0,0,49.8823,50.98943,48.43995,0,0,22.62183,298.3986,0,1.107122,-1.107122,397.3729,94.6124,0.1341296,53.28395,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,13.59532,0,0,37.44729,0,0,0,0,23.85197,297.2914,23.85197,0,23.85197,420.0009,100,0.1340771,0,29.95783,0,334.7387
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,42.79134,42.79134,0,-1,0,42.79134,48.49643,0,0,0,20.75227,45.04352,42.79134,0,0,0,318.7582,0,24.29124,-24.29124,394.3956,93.90353,0.1340771,47.07048,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,59.6689,59.6689,0,-1,0,59.6689,7.633084,0,7.105427E-15,0,4.554577,62.80936,59.6689,0,0,26.99027,294.467,0,58.25479,-58.25479,332.9897,79.2831,0.1340771,65.63579,3.643662,0,299.0215
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,27.46652,27.46652,0,-1,0,27.46652,0,0,3.552714E-15,0,0,28.91213,27.46652,0,0,91.71781,236.2122,0,28.91213,-28.91213,302.5136,72.02691,0.1340771,30.21317,0,0,236.2122
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.8424,207.3001,0,0,0,302.5136,72.02691,0.1340771,0,0,0,207.3001
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,20.45054,20.45054,0,-1,0,20.45054,0,0,0,0,0,21.52688,20.45054,0,0,123.8424,207.3001,0,21.52688,-21.52688,279.8223,66.62422,0.1340771,22.49559,0,0,207.3001
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.05989,41.05989,0,-1,0,41.05989,0,0,0,0,0,43.22094,41.05989,0,0,147.7612,185.7732,0,43.22094,-43.22094,234.2634,55.7769,0.1340771,45.16588,0,0,185.7732
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.14587,31.14587,0,-1,0,31.14587,0,0,7.105427E-15,0,0,32.78513,31.14587,0,0,195.7844,142.5522,0,32.78513,-32.78513,199.7049,47.54868,0.1340771,34.26046,0,0,142.5522
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,19.11775,19.11775,0,-1,0,19.11775,0,0,0,0,0,20.12395,19.11775,0,0,232.2123,109.7671,0,20.12395,-20.12395,178.4924,42.4981,0.1340771,21.02953,0,0,109.7671
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.98793,45.98793,0,-1,0,45.98793,0,0,0,0,0,48.40835,45.98793,0,0,254.5723,89.64317,0,48.40835,-48.40835,127.4655,30.34886,0.1340771,50.58673,0,0,89.64317
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.310807,1.310807,0,-1,0,1.310807,0,0,2.220446E-16,0,0,1.379797,1.310807,0,0,308.3593,41.23482,0,1.379797,-1.379797,126.011,30.00257,0.1340771,1.441887,0,0,41.23482
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.694066,3.694066,0,-1,0,3.694066,0,0,4.440892E-16,0,0,3.88849,3.694066,0,0,309.8925,39.85502,0,3.88849,-3.88849,121.9122,29.02666,0.1340771,4.063472,0,0,39.85502
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,83.2622,34.16821,0,-1,0,34.16821,0,0,49.094,57.42022,0,35.96653,34.16821,0,0,314.213,35.96653,0,35.96653,-35.96653,84.00017,20,0.1340771,91.58842,0,0,35.96653
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,13.55703,13.55703,81,0,22.761,13.55703,0,0,0,0,0,0,0,67.44297,64.07082,354.1758,0,64.07082,0,64.07082,144.7831,34.4721,0.1342161,14.91273,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,49.15218,49.15218,81,0,22.761,49.15218,4.465946,0,0,0,2.19511,0,0,31.84782,30.25543,290.105,57.66374,32.45054,0,32.45054,175.5684,41.80191,0.1343009,54.0674,1.756088,81,59.85885
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,63.55342,63.55342,81,0,22.761,63.55342,15.33955,0,0,0,9.748811,0,0,17.44658,16.57425,257.6544,86.86922,26.32306,0,26.32306,200.5406,47.74767,0.1343658,69.90877,7.799048,81,96.61803
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,50.46367,50.46367,81,0,22.761,50.46367,37.31662,0,0,0,18.83133,0,0,30.53633,29.00952,231.3314,110.56,47.84085,0,47.84085,245.9264,58.55379,0.1344832,55.51004,15.06507,81,129.3913
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,57.12765,57.12765,0,-1,0,57.12765,53.70657,0,7.105427E-15,0,30.6813,60.13437,57.12765,0,0,183.4905,153.6167,0,29.45307,-29.45307,214.8802,51.16184,0.1344832,62.84042,24.54504,0,184.298
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,136.4002,68.7,0,-1,0,68.7,77.75636,0,67.70022,81.34023,53.41861,72.31579,68.7,0,0,216.2162,124.1637,0,18.89717,-18.89717,194.9608,46.41914,0.1344832,150.0402,42.73489,0,177.5823
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.197369,2.197369,0,-1,0,2.197369,3208.851,0,0,0,70.51029,2.31302,2.197369,0,0,237.213,105.2665,68.19727,0,68.19727,259.6584,61.82331,0.1343336,2.417106,56.40823,0,175.7768
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,54.70271,54.70271,0,-1,0,54.70271,130.7155,0,0,0,71.5049,57.58179,54.70271,0,0,169.0158,166.644,13.9231,0,13.9231,272.867,64.96821,0.134303,60.17297,57.20391,0,238.1489
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.120073,4.120073,0,-1,0,4.120073,1430.113,0,0,0,58.9217,4.336919,4.120073,0,0,155.0927,179.1748,54.58477,0,54.58477,324.6507,77.29763,0.1341835,4.532081,47.13736,0,238.0965
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,57.31386,57.31386,0,-1,0,57.31386,87.1268,0,0,0,49.93573,60.33038,57.31386,0,0,100.5079,228.3011,0,10.39464,-10.39464,313.6938,74.68884,0.1341835,63.04524,39.94859,0,278.2368
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,56.03207,56.03207,0,-1,0,56.03207,107.7478,0,0,0,60.37335,58.98113,56.03207,0,0,112.0575,217.9065,1.392219,0,1.392219,315.0146,75.00331,0.1341805,61.63528,48.29868,0,278.2798
