Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,88.0772,68.7,0,-1,0,68.7,47.85323,0,19.3772,28.18492,32.87517,72.31579,68.7,0,0,110.6653,219.1595,0,39.44062,-39.44062,273.4405,65.10474,0.1341805,96.88492,26.30013,0,252.0347
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,60.73345,60.73345,0,-1,0,60.73345,20.22052,7.105427E-15,0,0,12.28062,63.92994,60.73345,0,0,154.4882,179.7189,0,51.64933,-51.64933,218.9973,52.14211,0.1341805,66.80679,9.824494,0,191.9995
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,13.65882,13.65882,0,-1,0,13.65882,29.9181,0,0,0,4.08646,14.37771,13.65882,0,0,211.8763,128.0695,0,10.29125,-10.29125,208.1494,49.55928,0.1341805,15.0247,3.269168,0,132.156
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,7.182042,7.182042,0,-1,0,7.182042,0,0,8.881784E-16,0,0,7.560044,7.182042,0,0,223.3111,117.7783,0,7.560044,-7.560044,200.1804,47.6619,0.1341805,7.900246,0,0,117.7783
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.47521,50.47521,0,-1,0,50.47521,0,0,0,0,0,53.1318,50.47521,0,0,231.7111,110.2182,0,53.1318,-53.1318,144.1746,34.32721,0.1341805,55.52273,0,0,110.2182
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.60611,53.60611,0,-1,0,53.60611,0,0,7.105427E-15,4.734595,0,56.42748,53.60611,0,0,290.7464,57.08644,0,56.42748,-56.42748,84.69478,20.16538,0.1341805,58.96671,0,0,57.08644
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,105.5946,0.6260158,0,-1,0,0.6260158,0,0,104.9685,115.528,0,0.658964,0.6260158,0,0,353.4436,0.658964,0,0.658964,-0.658964,84.00017,20,0.1341805,116.154,0,0,0.658964
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.95181,0,0,-1,0,0,0,0,27.95181,30.74699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,30.74699,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3041352,0,0,-1,0,0,0,0,0.3041352,0.3345487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341805,0.3345487,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,37.82454,37.82454,81,0,22.761,37.82454,0,0,0,0,0,0,0,43.17546,41.01669,354.1758,0,41.01669,0,41.01669,122.912,29.26471,0.1342885,41.60699,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,313.1591,36.91502,70.36507,0,70.36507,189.6662,45.15853,0.1343729,0,1.332059,81,38.58009
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,242.794,100.2436,84.81216,0,84.81216,270.1261,64.31561,0.1344256,0,12.88973,81,116.3558
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,26.28955,26.28955,81,0,22.761,26.28955,65.28651,0,0,0,17.16353,0,0,54.71045,51.97493,157.9819,176.5745,69.13846,0,69.13846,335.7166,79.93236,0.134552,28.9185,13.73082,81,193.7381
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,52.03731,52.03731,0,-1,0,52.03731,98.92344,0,0,0,51.47709,54.77611,52.03731,0,0,88.84341,238.7991,0,3.29902,-3.29902,332.2391,79.10439,0.134552,57.24104,41.18167,0,290.2762
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,26.22461,26.22461,0,-1,0,26.22461,275.4026,0,0,0,72.22327,27.60485,26.22461,0,0,92.509,235.5001,44.61841,0,44.61841,374.5678,89.18264,0.1344546,28.84707,57.77861,0,307.7234
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,133.1711,68.7,0,-1,0,68.7,87.60594,0,64.47109,77.78821,60.18528,72.31579,68.7,0,0,47.89058,275.6567,0,12.13051,-12.13051,361.7812,86.1382,0.1344546,146.4882,48.14822,0,335.842
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,5.755614,0,0,67.12454,0,0,0,0,61.36892,263.5262,61.36892,0,61.36892,420.0009,100,0.1343209,0,53.69963,0,330.6507
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,23.41442,23.41442,0,-1,0,23.41442,387.2389,66.02298,0,0,90.66974,24.64676,23.41442,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,25.75587,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,8.150291,8.150291,0,-1,0,8.150291,732.249,51.10117,0,0,59.68043,8.579254,8.150291,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,8.96532,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.4115979,0.4115979,0,-1,0,0.4115979,10482.68,42.71322,0,0,43.14648,0.4332609,0.4115979,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,0.4527577,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,7.332324,7.332324,0,-1,0,7.332324,347.269,17.74465,0,0,25.46289,7.718235,7.332324,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,8.065556,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.461244,4.461244,0,-1,0,4.461244,105.8147,0.02460561,0,0,4.720652,4.696046,4.461244,0,0,0,318.7582,0,0,0,420.0009,100,0.1343209,4.907368,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,121.1382,68.7,0,-1,0,68.7,0,0,52.43815,64.55196,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1343209,133.252,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,89.02268,68.7,0,-1,0,68.7,0,0,20.32269,29.22495,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1343209,97.92495,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,69.40063,68.7,0,-1,0,68.7,0,0,0.7006263,7.640689,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1343209,76.34069,0,0,174.1266
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1343209,0,0,0,101.8109
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,14.24963,14.24963,0,-1,0,14.24963,0,0,1.776357E-15,0,0,14.99961,14.24963,0,0,241.0526,101.8109,0,14.99961,-14.99961,175.5072,41.78736,0.1343209,15.6746,0,0,101.8109
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,19.27736,19.27736,0,-1,0,19.27736,0,0,0,0,0,20.29195,19.27736,0,0,257.7189,86.81124,0,20.29195,-20.29195,154.1177,36.69461,0.1343209,21.20509,0,0,86.81124
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,24.19069,24.19069,0,-1,0,24.19069,0,0,3.552714E-15,0,0,25.46388,24.19069,0,0,280.2655,66.51929,0,25.46388,-25.46388,127.2764,30.30384,0.1343209,26.60975,0,0,66.51929
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,21.25686,21.25686,0,-1,0,21.25686,0,0,3.552714E-15,0,0,22.37565,21.25686,0,0,308.5587,41.05541,0,22.37565,-22.37565,103.6904,24.68813,0.1343209,23.38255,0,0,41.05541
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,32.19201,17.74578,0,-1,0,17.74578,0,0,14.44623,17.66543,0,18.67976,17.74578,0,0,333.4205,18.67976,0,18.67976,-18.67976,84.00017,20,0.1343209,35.41121,0,0,18.67976
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.57961,0,0,-1,0,0,0,0,28.57961,31.43757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343209,31.43757,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.18981,39.18981,81,0,22.761,39.18981,0,0,0,0,0,0,0,41.81019,39.71968,354.1758,0,39.71968,0,39.71968,121.6816,28.97174,0.1344248,43.10879,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,314.4561,35.74771,70.23005,0,70.23005,188.3076,44.83506,0.1345088,0,1.224037,81,37.27776
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,12.77149,12.77149,81,0,22.761,12.77149,76.89751,1.421085E-14,0,0,9.820955,0,0,68.22852,64.81709,244.2261,98.95476,74.63805,0,74.63805,259.1155,61.69405,0.1346226,14.04863,7.856764,81,108.7757
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,169.588,166.129,80.15077,0,80.15077,335.1532,79.79822,0.1346846,0,9.160616,81,177.5798
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,45.54571,45.54571,0,-1,0,45.54571,33.67889,0,0,0,15.33929,47.94285,45.54571,0,0,89.43726,238.2647,0,32.60356,-32.60356,300.786,71.61558,0.1346846,50.10028,12.27143,0,253.604
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,125.6634,205.6611,28.43601,0,28.43601,327.7628,78.0386,0.1346228,0,22.74881,0,234.0971
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,97.22744,231.2535,37.36467,0,37.36467,363.21,86.4784,0.1345418,0,29.89173,0,268.6182
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,24.4466,24.4466,0,-1,0,24.4466,167.0248,0,0,0,40.8319,25.73326,24.4466,0,0,59.86277,264.8817,15.09863,0,15.09863,377.5338,89.88883,0.134509,26.89126,32.66552,0,305.7136
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,52.80798,52.80798,0,-1,0,52.80798,36.84523,0,7.105427E-15,0,19.45722,55.58735,52.80798,0,0,44.76414,278.4705,0,36.13013,-36.13013,339.4493,80.82111,0.134509,58.08878,15.56578,0,297.9277
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,84.90873,242.3404,42.37939,0,42.37939,379.654,90.39362,0.1344172,0,33.90351,0,284.7198
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,7.21663,7.21663,0,-1,0,7.21663,221.0965,0,0,0,15.95572,7.596452,7.21663,0,0,42.52934,280.4818,8.359266,0,8.359266,387.5843,92.28178,0.1343991,7.938293,12.76458,0,296.4375
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,36.23314,36.23314,0,-1,0,36.23314,13.35758,0,7.105427E-15,0,4.83987,38.14015,36.23314,0,0,34.17007,288.0052,0,33.30028,-33.30028,352.4827,83.92428,0.1343991,39.85646,3.871896,0,292.845
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,52.80626,52.80626,0,-1,0,52.80626,3.835893,0,7.105427E-15,0,2.025592,55.58553,52.80626,0,0,71.17039,254.7049,0,53.55994,-53.55994,296.0255,70.48213,0.1343991,58.08688,1.620473,0,256.7305
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,130.6814,201.1449,1.843059,0,1.843059,297.774,70.89844,0.1343952,0,1.474447,0,202.988
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,24.8994,24.8994,0,-1,0,24.8994,0,0,0,0,0,26.2099,24.8994,0,0,128.8384,202.8037,0,26.2099,-26.2099,270.1464,64.32043,0.1343952,27.38934,0,0,202.8037
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9605,176.5938,0,0,0,270.1464,64.32043,0.1343952,0,0,0,176.5938
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,41.7878,41.7878,0,-1,0,41.7878,0,0,7.105427E-15,0,0,43.98715,41.7878,0,0,157.9605,176.5938,0,43.98715,-43.98715,223.7798,53.28081,0.1343952,45.96658,0,0,176.5938
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8351,132.6066,0,0,0,223.7798,53.28081,0.1343952,0,0,0,132.6066
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8351,132.6066,0,0,0,223.7798,53.28081,0.1343952,0,0,0,132.6066
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.61051,2.61051,0,-1,0,2.61051,0,0,4.440892E-16,0,0,2.747905,2.61051,0,0,206.8351,132.6066,0,2.747905,-2.747905,220.8833,52.59116,0.1343952,2.871561,0,0,132.6066
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8883,129.8587,0,0,0,220.8833,52.59116,0.1343952,0,0,0,129.8587
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,40.57627,40.57627,0,-1,0,40.57627,0,0,7.105427E-15,0,0,42.71187,40.57627,0,0,209.8883,129.8587,0,42.71187,-42.71187,175.861,41.87159,0.1343952,44.6339,0,0,129.8587
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3459,87.14687,0,0,0,175.861,41.87159,0.1343952,0,0,0,87.14687
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,74.03794,68.7,0,-1,0,68.7,0,0,5.337941,12.74173,0,72.31579,68.7,0,0,257.3459,87.14687,0,72.31579,-72.31579,99.63349,23.72221,0.1343952,81.44173,0,0,87.14687
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.29428,35.29428,81,0,22.761,35.29428,0,0,0,0,0,0,0,45.70572,43.42043,337.6968,14.83108,43.42043,0,43.42043,140.8257,33.52987,0.134508,38.82372,0,81,14.83108
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,43.0151,43.0151,81,0,22.761,43.0151,3.513778,0,0,0,1.511455,0,0,37.9849,36.08566,294.2764,53.90946,37.59711,0,37.59711,176.4935,42.02217,0.1346049,47.31661,1.209164,81,55.42092
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,42.00491,42.00491,81,0,22.761,42.00491,14.7909,0,0,0,6.212903,0,0,38.99509,37.04534,256.6793,87.74686,43.25824,0,43.25824,217.5318,51.79319,0.1347141,46.2054,4.970323,81,93.95976
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,98.0051,98.0051,81,0,22.761,98.0051,11.60635,3.552714E-15,0,0,11.37481,17.9001,17.0051,0,0,213.4211,126.6793,0,6.52529,-6.52529,210.6536,50.15552,0.1347141,107.8056,9.09985,81,138.0541
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,220.6714,120.154,14.96756,0,14.96756,224.8531,53.53634,0.1346817,0,11.97405,0,135.1216
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,29.97065,29.97065,0,-1,0,29.97065,212.4238,0,0,0,63.66478,31.54805,29.97065,0,0,205.7038,133.6248,32.11673,0,32.11673,255.3217,60.79075,0.1346123,32.96771,50.93183,0,197.2896
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,173.5871,162.5299,88.70612,0,88.70612,339.4757,80.82738,0.1344208,0,70.9649,0,251.236
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,44.4851,44.4851,0,-1,0,44.4851,200.2413,0,0,0,89.07755,46.82642,44.4851,0,0,84.88095,242.3654,42.25112,0,42.25112,379.5586,90.37093,0.1343298,48.93361,71.26204,0,331.4429
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,50.2738,50.2738,0,-1,0,50.2738,115.0054,0,0,0,57.8176,52.91978,50.2738,0,0,42.62983,280.3914,4.897815,0,4.897815,384.2051,91.47723,0.1343192,55.30118,46.25408,0,338.209
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,98.81479,68.7,0,-1,0,68.7,86.50845,0,30.11479,39.99627,59.4313,72.31579,68.7,0,0,37.73201,284.7994,0,12.88449,-12.88449,370.6237,88.24355,0.1343192,108.6963,47.54504,0,344.2307
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,1.656555,0,0,53.70467,0,0,0,0,52.04811,271.9149,52.04811,0,52.04811,420.0009,100,0.1342073,0,42.96373,0,325.6196
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,12.35949,12.35949,0,-1,0,12.35949,226.0678,14.93083,0,0,27.94082,13.00999,12.35949,0,0,0,318.7582,0,0,0,420.0009,100,0.1342073,13.59544,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,42.19619,42.19619,0,-1,0,42.19619,18.73975,0,7.105427E-15,0,7.907461,44.41704,42.19619,0,0,0,318.7582,0,36.50957,-36.50957,381.5164,90.83705,0.1342073,46.4158,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,40.5662,282.2487,4.810355,0,4.810355,386.0799,91.92359,0.134197,0,3.848284,0,287.059
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.75584,286.578,0,0,0,386.0799,91.92359,0.134197,0,0,0,286.578
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.95764,55.95764,0,-1,0,55.95764,0,0,7.105427E-15,0,0,58.90278,55.95764,0,0,35.75584,286.578,0,58.90278,-58.90278,323.9909,77.14053,0.134197,61.55341,0,0,286.578
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2034,227.6752,0,0,0,323.9909,77.14053,0.134197,0,0,0,227.6752
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2034,227.6752,0,0,0,323.9909,77.14053,0.134197,0,0,0,227.6752
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,83.04816,68.7,0,-1,0,68.7,0,0,14.34816,22.65298,0,72.31579,68.7,0,0,101.2034,227.6752,0,72.31579,-72.31579,247.7634,58.99116,0.134197,91.35297,0,0,227.6752
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.5542,155.3594,0,0,0,247.7634,58.99116,0.134197,0,0,0,155.3594
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,25.38065,25.38065,0,-1,0,25.38065,0,0,3.552714E-15,0,0,26.71648,25.38065,0,0,181.5542,155.3594,0,26.71648,-26.71648,219.6017,52.28602,0.134197,27.91872,0,0,155.3594
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,24.13086,24.13086,0,-1,0,24.13086,0,0,3.552714E-15,0,0,25.40091,24.13086,0,0,211.2392,128.6429,0,25.40091,-25.40091,192.8268,45.91105,0.134197,26.54395,0,0,128.6429
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.39139,34.39139,0,-1,0,34.39139,0,0,7.105427E-15,0,0,36.20146,34.39139,0,0,239.4625,103.242,0,36.20146,-36.20146,154.6671,36.82543,0.134197,37.83053,0,0,103.242
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.6863,67.04055,0,0,0,154.6671,36.82543,0.134197,0,0,0,67.04055
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.756556,5.756556,0,0,0,5.756556,0,0,0,0,0,6.059532,5.756556,0,0,279.6863,67.04055,0,6.059532,-6.059532,148.2798,35.30465,0.134197,6.332211,0,0,67.04055
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,18.37154,18.37154,0,0,0,18.37154,1.078634,0,0,0,0.1981616,19.33846,18.37154,0,0,286.4191,60.98102,0,19.1403,-19.1403,128.1042,30.50093,0.134197,20.20869,0.1585293,0,61.17918
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,35.12359,35.12359,0,0,0,35.12359,2.686986,0,0,0,0.9437661,36.97221,35.12359,0,0,307.6861,41.84072,0,36.02844,-36.02844,90.12685,21.45873,0.134197,38.63595,0.7550129,0,42.78449
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,114.4432,93.21431,81,0,22.761,93.21431,7.557732,0,21.2289,38.02734,7.044888,12.85717,12.21431,0,0,347.7177,5.812283,0,5.812283,-5.812283,84.00017,20,0.134197,125.8875,5.63591,81,12.85717
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,87.14511,15.28551,0,-1,0,15.28551,105.2632,0,71.85961,92.80252,16.09001,16.09001,15.28551,0,0,354.1758,0,0,0,0,84.00017,20,0.134197,95.85963,12.872,0,16.09001
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.1341859,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,19.38469,19.38469,0,-1,0,19.38469,190.728,0,0,9.877719,36.97204,20.40494,19.38469,0,0,349.0053,4.653426,16.5671,0,16.5671,104.6222,24.91001,0.1341503,21.32316,29.57763,0,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,21.32678,21.32678,0,-1,0,21.32678,267.0685,0,0,0,56.9571,22.44924,21.32678,0,0,332.4382,19.56381,34.50786,0,34.50786,137.3593,32.70452,0.1340763,23.45946,45.56568,0,76.52091
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.815097,4.815097,0,-1,0,4.815097,796.6656,0,0,0,38.36022,5.068523,4.815097,0,0,297.9304,50.62089,33.2917,0,33.2917,168.9426,40.22433,0.1340049,5.296607,30.68818,0,88.98112
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,50.63237,50.63237,0,-1,0,50.63237,68.80383,0,7.105427E-15,0,34.83701,53.29723,50.63237,0,0,264.6387,80.58342,0,18.46022,-18.46022,149.4838,35.5913,0.1340049,55.69561,27.86961,0,115.4204
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,123.3729,68.7,0,-1,0,68.7,35.93242,0,54.67294,72.00294,24.68558,72.31579,68.7,0,0,285.15,62.1232,0,47.63021,-47.63021,99.27711,23.63736,0.1340049,135.7102,19.74846,0,86.80878
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,19.00311,19.00311,0,-1,0,19.00311,52.48836,0,0,5.239943,9.974421,20.00327,19.00311,0,0,338.0725,14.49299,0,10.02885,-10.02885,88.70578,21.12038,0.1340049,20.90342,7.979537,0,24.46741
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,349.2157,4.464134,4.311988,0,4.311988,92.79649,22.09436,0.1339957,0,3.44959,0,8.776122
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,99.85358,12.53831,0,-1,0,12.53831,38.70777,0,87.31528,100.9891,4.853301,13.19822,12.53831,0,0,344.9037,8.344923,0,8.344923,-8.344923,84.00017,20,0.1339957,109.8389,3.882641,0,13.19822
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,20.18597,0,0,-1,0,0,0,0,20.18597,22.20457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,22.20457,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.86093,0,0,-1,0,0,0,0,50.86093,55.94702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,55.94702,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,134.7254,0,0,-1,0,0,0,0,134.7254,148.198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,148.198,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,72.67705,0,0,-1,0,0,0,0,72.67705,79.94476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,79.94476,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,37.52195,0,0,-1,0,0,0,0,37.52195,41.27414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,41.27414,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.097268,0,0,-1,0,0,0,0,2.097268,2.306994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,2.306994,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,60.75005,0,0,-1,0,0,0,0,60.75005,66.82505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,66.82505,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,72.17615,0,0,-1,0,0,0,0,72.17615,79.39376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,79.39376,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6631805,0,0,-1,0,0,0,0,0.6631805,0.7294986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,0.7294986,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,11.09299,0,0,-1,0,0,0,0,11.09299,12.20228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339957,12.20228,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,20.62775,20.62775,81,0,22.761,20.62775,0,0,0,0,0,0,0,60.37225,57.35364,354.1758,0,57.35364,0,57.35364,138.4106,32.95484,0.134144,22.69053,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,41.77135,41.77135,81,0,22.761,41.77135,2.614133,0,0,0,1.091959,0,0,39.22865,37.26722,296.8222,51.61827,38.35918,0,38.35918,174.8013,41.61928,0.1342425,45.94848,0.8735669,81,52.71023
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,102.271,102.271,81,0,22.761,102.271,13.19013,0,0,0,13.48968,22.39056,21.27103,0,0,258.463,86.14153,0,8.900885,-8.900885,165.419,39.38539,0.1342425,112.4981,10.79174,81,99.63122
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,27.90285,27.90285,81,0,22.761,27.90285,157.4236,0,0,0,43.92567,0,0,53.09715,50.44229,268.3529,77.24065,94.36796,0,94.36796,254.9443,60.7009,0.1343128,30.69314,35.14054,81,121.1663
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,38.38747,38.38747,0,-1,0,38.38747,118.5691,0,0,0,45.51569,40.40787,38.38747,0,0,173.9849,162.1718,5.107823,0,5.107823,259.79,61.85463,0.1343018,42.22622,36.41255,0,207.6875
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,36.6326,36.6326,0,-1,0,36.6326,87.88745,0,7.105427E-15,0,32.19546,38.56063,36.6326,0,0,168.8771,166.7689,0,6.365172,-6.365172,253.0805,60.25714,0.1343018,40.29586,25.75637,0,198.9643
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,135.1043,68.7,0,-1,0,68.7,66.1377,0,66.40431,79.91474,45.4366,72.31579,68.7,0,0,175.9495,160.4037,0,26.8792,-26.8792,224.7473,53.51117,0.1343018,148.6147,36.34927,0,205.8403
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,66.98398,66.98398,0,-1,0,66.98398,69.92421,0,0,4.982376,46.83802,70.50945,66.98398,0,0,205.8153,133.5245,0,23.67143,-23.67143,199.7955,47.57025,0.1343018,73.68237,37.47041,0,180.3625
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,68.99645,68.7,0,-1,0,68.7,93.81009,0,0.2964529,7.196098,64.44753,72.31579,68.7,0,0,232.1169,109.8531,0,7.868258,-7.868258,191.5016,45.59552,0.1343018,75.8961,51.55803,0,174.3006
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,50.51839,50.51839,0,-1,0,50.51839,114.9604,0,0,0,58.07614,53.17725,50.51839,0,0,240.8594,101.9848,4.898888,0,4.898888,196.1491,46.70207,0.1342914,55.57022,46.46091,0,160.0609
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,37.19865,37.19865,0,-1,0,37.19865,132.0827,0,0,0,49.13299,39.15648,37.19865,0,0,235.9605,106.3938,9.976518,0,9.976518,205.6136,48.95553,0.13427,40.91851,39.30639,0,155.5268
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,61.97713,61.97713,0,-1,0,61.97713,55.29156,0,0,0,34.26813,65.23909,61.97713,0,0,225.984,115.3727,0,30.97096,-30.97096,172.9674,41.18262,0.13427,68.17485,27.4145,0,149.6408
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,260.3961,84.4017,21.05579,0,21.05579,192.9427,45.93864,0.134225,0,16.84464,0,105.4575
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,138.1807,68.7,0,-1,0,68.7,6.52925,0,69.48072,83.29879,4.485594,72.31579,68.7,0,0,239.3403,103.3519,0,67.83019,-67.83019,121.4434,28.91503,0.134225,151.9988,3.588476,0,107.8375
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,47.00537,33.74564,0,-1,0,33.74564,0,0,13.25974,17.96028,0,35.52172,33.74564,0,0,314.7072,35.52172,0,35.52172,-35.52172,84.00017,20,0.134225,51.70591,0,0,35.52172
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,45.09927,0,0,-1,0,0,0,0,45.09927,49.6092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,49.6092,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.84695,0,0,-1,0,0,0,0,55.84695,61.43164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,61.43164,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.10786,0,0,-1,0,0,0,0,48.10786,52.91865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,52.91865,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,21.76768,0,0,-1,0,0,0,0,21.76768,23.94445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,23.94445,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.94051,0,0,-1,0,0,0,0,46.94051,51.63456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,51.63456,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.18696,0,0,-1,0,0,0,0,46.18696,50.80566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,50.80566,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.85252,0,0,-1,0,0,0,0,34.85252,38.33778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,38.33778,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.76126,0,0,-1,0,0,0,0,47.76126,52.53738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,52.53738,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,61.68058,0,0,-1,0,0,0,0,61.68058,67.84863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134225,67.84863,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,12.12087,12.12087,81,0,22.761,12.12087,0,0,0,0,0,0,0,68.87914,65.43517,354.1758,0,65.43517,0,65.43517,146.0774,34.78027,0.1343569,13.33295,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,40.11763,40.11763,81,0,22.761,40.11763,5.061409,0,0,0,2.030518,0,0,40.88237,38.83825,288.7406,58.89166,40.86877,0,40.86877,184.8489,44.01157,0.134461,44.1294,1.624414,81,60.92218
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,32.28822,32.28822,81,0,22.761,32.28822,66.93193,7.105427E-15,0,0,21.61113,0,0,48.71178,46.27619,247.8719,95.67355,67.88732,0,67.88732,249.2525,59.34572,0.1345872,35.51704,17.2889,81,117.2847
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,27.57987,27.57987,81,0,22.761,27.57987,180.5154,0,0,0,49.78589,0,0,53.42014,50.74913,179.9845,156.7721,100.535,0,100.535,344.6284,82.05421,0.1346435,30.33785,39.82871,81,206.558
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,101.8487,68.7,0,-1,0,68.7,105.2477,0,33.14866,43.33353,72.3052,72.31579,68.7,0,0,79.44952,247.2537,0,0.01058991,-0.01058991,344.6172,82.05156,0.1346435,112.0335,57.84416,0,319.5589
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,70.80066,68.7,0,-1,0,68.7,87.73568,0,2.100657,9.180723,60.27441,72.31579,68.7,0,0,79.46129,247.2431,0,12.04138,-12.04138,331.9245,79.02949,0.1346435,77.88072,48.21953,0,307.5175
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,35.15028,35.15028,0,-1,0,35.15028,265.3602,0,0,0,93.27484,37.00029,35.15028,0,0,92.8406,235.2017,56.27455,0,56.27455,385.3112,91.74059,0.1345234,38.66531,74.61987,0,328.4765
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,59.57839,59.57839,0,-1,0,59.57839,128.0502,0,0,0,76.29025,62.71409,59.57839,0,0,36.56605,285.8488,13.57615,0,13.57615,398.1907,94.80712,0.1344945,65.53623,61.0322,0,362.139
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,45.94866,45.94866,0,-1,0,45.94866,214.0017,26.97401,0,0,98.33092,48.36701,45.94866,0,0,22.9899,298.0673,22.9899,0,22.9899,420.0009,100,0.1344455,50.54353,78.66474,0,396.3982
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.922229,6.922229,0,-1,0,6.922229,1164.829,73.34557,0,0,80.63213,7.286557,6.922229,0,0,0,318.7582,0,0,0,420.0009,100,0.1344455,7.614452,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,49.57339,49.57339,0,-1,0,49.57339,147.2208,20.79981,0,0,72.98233,52.18252,49.57339,0,0,0,318.7582,0,0,0,420.0009,100,0.1344455,54.53073,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,129.3115,68.7,0,-1,0,68.7,71.9807,0,60.61152,73.54266,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1344455,142.2427,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,61.74858,61.74858,0,-1,0,61.74858,43.54315,0,0,0,26.88728,64.99851,61.74858,0,0,25.40561,295.8932,0,38.11123,-38.11123,355.7262,84.69654,0.1344455,67.92344,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,58.89391,58.89391,0,-1,0,58.89391,7.455747,0,7.105427E-15,0,4.390981,61.99359,58.89391,0,0,67.75142,257.782,0,57.60261,-57.60261,295.0077,70.23979,0.1344455,64.7833,3.512785,0,262.1729
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.15292,35.15292,0,-1,0,35.15292,0,0,7.105427E-15,0,0,37.00307,35.15292,0,0,131.7543,200.1793,0,37.00307,-37.00307,256.0031,60.95299,0.1344455,38.66821,0,0,200.1793
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,94.0526,68.7,0,-1,0,68.7,0,0,25.35259,34.75785,0,72.31579,68.7,0,0,172.8688,163.1763,0,72.31579,-72.31579,179.7755,42.80361,0.1344455,103.4579,0,0,163.1763
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,29.45362,29.45362,0,-1,0,29.45362,0,0,3.552714E-15,0,0,31.00381,29.45362,0,0,253.2197,90.86048,0,31.00381,-31.00381,147.0946,35.02246,0.1344455,32.39898,0,0,90.86048
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.6684,59.85667,0,0,0,147.0946,35.02246,0.1344455,0,0,0,59.85667
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.08385,31.08385,0,-1,0,31.08385,0,0,7.105427E-15,0,0,32.71984,31.08385,0,0,287.6684,59.85667,0,32.71984,-32.71984,112.6049,26.81064,0.1344455,34.19223,0,0,59.85667
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.0238,27.13683,0,0,0,112.6049,26.81064,0.1344455,0,0,0,27.13683
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,37.2339,25.77999,0,-1,0,25.77999,0,0,11.45391,15.1773,0,27.13683,25.77999,0,0,324.0238,27.13683,0,27.13683,-27.13683,84.00017,20,0.1344455,40.95729,0,0,27.13683
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.60971,0,0,-1,0,0,0,0,49.60971,54.57067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344455,54.57067,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.95174,0,0,-1,0,0,0,0,41.95174,46.14692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344455,46.14692,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.40385,0,0,-1,0,0,0,0,38.40385,42.24424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344455,42.24424,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,20.17198,20.17198,81,0,22.761,20.17198,0,-7.105427E-15,0,0,0,0,0,60.82802,57.78662,354.1758,0,57.78662,0,57.78662,138.8214,33.05264,0.1345928,22.18918,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,31.35832,31.35832,81,0,22.761,31.35832,6.071006,0,0,0,1.903765,0,0,49.64168,47.1596,296.3892,52.00796,49.06336,0,49.06336,185.367,44.1349,0.134717,34.49415,1.523012,81,53.91172
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,247.3258,96.16499,78.16288,0,78.16288,259.5188,61.79006,0.1347818,0,7.570307,81,105.6279
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,69.93325,69.93325,81,0,22.761,69.93325,43.47057,0,0,0,30.40038,0,0,11.06675,10.51341,169.1629,166.5116,40.9138,0,40.9138,298.333,71.03153,0.134872,76.92657,24.32031,81,196.912
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,47.61068,47.61068,0,-1,0,47.61068,66.59781,0,7.105427E-15,0,31.70767,50.1165,47.61068,0,0,128.2491,203.334,0,18.40883,-18.40883,278.9284,66.41139,0.134872,52.37174,25.36613,0,235.0417
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,47.90158,47.90158,0,-1,0,47.90158,100.6366,0,0,0,48.20651,50.42271,47.90158,0,0,148.7034,184.9252,0,2.216202,-2.216202,276.5923,65.85519,0.134872,52.69173,38.56521,0,233.1317
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,62.51923,62.51923,0,-1,0,62.51923,52.66882,0,0,0.0711475,32.92814,65.80971,62.51923,0,0,151.1658,182.709,0,32.88157,-32.88157,241.9321,57.60277,0.134872,68.77115,26.34251,0,215.6371
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,41.27393,41.27393,0,-1,0,41.27393,87.39592,0,0,0,36.07172,43.44624,41.27393,0,0,187.7009,149.8274,0,7.374511,-7.374511,234.1587,55.75196,0.134872,45.40132,28.85738,0,185.8991
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,195.8948,142.4529,18.04234,0,18.04234,251.2751,59.8273,0.1348336,0,14.43387,0,160.4952
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,177.8525,158.691,5.636484,0,5.636484,256.6224,61.10045,0.1348216,0,4.509187,0,164.3275
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,62.48763,62.48763,0,-1,0,62.48763,30.66849,0,1.421085E-14,0.03639244,19.16401,65.77645,62.48763,0,0,172.216,163.7638,0,46.61244,-46.61244,207.4886,49.40194,0.1348216,68.73639,15.33121,0,182.9278
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,99.85948,68.7,0,-1,0,68.7,12.61573,0,31.15948,41.14543,8.667004,72.31579,68.7,0,0,224.0076,117.1514,0,63.64878,-63.64878,140.3969,33.42776,0.1348216,109.8454,6.933603,0,125.8184
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,46.48402,46.48402,0,-1,0,46.48402,6.597899,0,0,0,3.066969,48.93055,46.48402,0,0,294.7285,53.5026,0,45.86358,-45.86358,92.0524,21.91719,0.1348216,51.13243,2.453575,0,56.56956
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,345.688,7.639014,4.252377,0,4.252377,96.08656,22.8777,0.1348126,0,3.401901,0,11.89139
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,98.09142,10.89285,0,-1,0,10.89285,0,0,87.19858,97.00772,0,11.46615,10.89285,0,0,341.4356,11.46615,0,11.46615,-11.46615,84.00017,20,0.1348126,107.9006,0,0,11.46615
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,79.89795,0,0,-1,0,0,0,0,79.89795,87.88775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,87.88775,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.68913,0,0,-1,0,0,0,0,46.68913,51.35804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,51.35804,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,30.2376,0,0,-1,0,0,0,0,30.2376,33.26136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,33.26136,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,12.40996,0,0,-1,0,0,0,0,12.40996,13.65096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,13.65096,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,23.79066,0,0,-1,0,0,0,0,23.79066,26.16972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,26.16972,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.67526,0,0,-1,0,0,0,0,31.67526,34.84278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,34.84278,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,17.84307,0,0,-1,0,0,0,0,17.84307,19.62737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,19.62737,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,7.564335,0,0,-1,0,0,0,0,7.564335,8.320769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348126,8.320769,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.60254,40.60254,81,0,22.761,40.60254,0,0,0,0,0,0,0,40.39746,38.37758,354.1758,0,38.37758,0,38.37758,120.4083,28.66859,0.13491,44.6628,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,31.61338,31.61338,81,0,22.761,31.61338,4.222982,0,0,0,1.335027,0,0,49.38662,46.91729,315.7982,34.53983,48.25232,0,48.25232,166.1845,39.56766,0.1350317,34.77472,1.068022,81,35.87485
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,75.62106,75.62106,81,0,22.761,75.62106,23.24072,0,0,0,17.57488,0,0,5.378944,5.109997,267.5459,77.96691,22.68488,0,22.68488,187.7053,44.69164,0.1350812,83.18316,14.0599,81,95.54179
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,81.49484,81.49484,81,0,22.761,81.49484,36.17926,0,0,0,29.48423,0.5208856,0.4948413,0,0,244.861,98.3833,28.96334,0,28.96334,215.1823,51.23378,0.1351413,89.64433,23.58738,81,127.8675
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,58.6676,58.6676,0,-1,0,58.6676,65.09565,0,7.105427E-15,0,38.19006,61.75537,58.6676,0,0,215.8977,124.4503,0,23.56531,-23.56531,190.3423,45.3195,0.1351413,64.53436,30.55204,0,162.6404
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,30.98681,30.98681,0,-1,0,30.98681,142.0934,0,0,0,44.03021,32.61769,30.98681,0,0,242.0814,100.885,11.41251,0,11.41251,201.1692,47.89732,0.1351171,34.08549,35.22417,0,144.9152
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,15.38841,15.38841,0,-1,0,15.38841,243.1683,0,0,0,37.41974,16.19833,15.38841,0,0,230.6689,111.1563,21.22141,0,21.22141,221.3016,52.69074,0.135072,16.92725,29.93579,0,148.576
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,14.37041,14.37041,0,-1,0,14.37041,404.7937,0,0,0,58.17054,15.12675,14.37041,0,0,209.4474,130.2555,43.04379,0,43.04379,262.1365,62.41332,0.1349806,15.80746,46.53643,0,188.4261
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,21.49343,21.49343,0,-1,0,21.49343,256.5321,0,0,0,55.13756,22.62467,21.49343,0,0,166.4037,168.9949,32.51289,0,32.51289,292.9809,69.75722,0.1349117,23.64278,44.11005,0,224.1325
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,51.80707,51.80707,0,-1,0,51.80707,141.8585,0,0,0,73.49271,54.53376,51.80707,0,0,133.8908,198.2565,18.95895,0,18.95895,310.9669,74.0396,0.1348715,56.98778,58.79417,0,271.7493
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.471766,3.471766,0,-1,0,3.471766,1116.979,0,0,0,38.77891,3.654491,3.471766,0,0,114.9318,215.3196,35.12442,0,35.12442,344.2889,81.97338,0.1347972,3.818943,31.02312,0,254.0985
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,39.05808,39.05808,0,-1,0,39.05808,110.264,0,0,0,43.067,41.11377,39.05808,0,0,79.80739,246.9316,1.953233,0,1.953233,346.1419,82.41457,0.134793,42.96389,34.4536,0,289.9986
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,107.7175,68.7,0,-1,0,68.7,33.54563,0,39.01746,49.78921,23.04585,72.31579,68.7,0,0,77.85416,248.6895,0,49.26994,-49.26994,294.2068,70.0491,0.134793,118.4892,18.43668,0,271.7353
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,72.30396,68.7,0,-1,0,68.7,4.318017,0,3.603955,10.83435,2.966477,72.31579,68.7,0,0,132.5985,199.4195,0,69.34931,-69.34931,221.1062,52.64423,0.134793,79.53435,2.373182,0,202.386
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,79.88023,68.7,0,-1,0,68.7,0,0,11.18023,19.16825,0,72.31579,68.7,0,0,209.6533,130.0702,0,72.31579,-72.31579,144.8787,34.49486,0.134793,87.86826,0,0,130.0702
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,62.93913,54.86672,0,-1,0,54.86672,0,0,8.072413,14.36633,0,57.75444,54.86672,0,0,290.0042,57.75444,0,57.75444,-57.75444,84.00017,20,0.134793,69.23305,0,0,57.75444
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,18.81573,0,0,-1,0,0,0,0,18.81573,20.6973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,20.6973,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.338017,0,0,-1,0,0,0,0,2.338017,2.571818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,2.571818,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,70.0605,0,0,-1,0,0,0,0,70.0605,77.06655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,77.06655,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.803831,0,0,-1,0,0,0,0,3.803831,4.184215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,4.184215,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.48702,0,0,-1,0,0,0,0,48.48702,53.33572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,53.33572,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.429822,0,0,-1,0,0,0,0,2.429822,2.672804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134793,2.672804,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.99086,34.99086,81,0,22.761,34.99086,0,0,0,0,0,0,0,46.00914,43.70868,354.1758,0,43.70868,0,43.70868,125.4659,29.87276,0.1349035,38.48995,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,310.4671,39.33781,69.95607,0,69.95607,191.832,45.6742,0.1349849,0,1.004858,81,40.59388
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,7.052,7.052,79.36779,0,22.34805,7.052,264.5722,0,0,0,18.65763,0,0,72.31579,68.7,240.5111,102.2983,87.35764,0,87.35764,274.7068,65.40623,0.1350604,7.757199,14.92611,81,120.9559
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,12.88194,12.88194,81,0,22.761,12.88194,364.9341,0,0,0,47.01058,0,0,68.11806,64.71216,153.1534,180.9202,111.7227,0,111.7227,380.6962,90.64178,0.1350915,14.17013,37.60847,81,227.9307
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,27.04338,27.04338,0,-1,0,27.04338,275.6367,4.644083,0,0,74.54149,28.46672,27.04338,0,0,41.43068,281.4706,41.43068,0,41.43068,420.0009,100,0.1350041,29.74772,59.63319,0,356.0121
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,16.56631,16.56631,0,-1,0,16.56631,543.1732,72.5455,0,0,89.98372,17.43822,16.56631,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,18.22293,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,83.03957,68.7,0,-1,0,68.7,158.276,36.4198,14.33957,22.64353,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,91.34353,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,21.70519,21.70519,0,-1,0,21.70519,496.5097,84.92082,0,0,107.7684,22.84757,21.70519,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,23.87572,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.522111,0.522111,0,-1,0,0.522111,20763.63,107.8596,0,0,108.4092,0.5495905,0.522111,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,0.5743221,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,50.2927,50.2927,0,-1,0,50.2927,208.6913,52.0168,0,0,104.9565,52.93969,50.2927,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,55.32197,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,23.98898,23.98898,0,-1,0,23.98898,333.2939,54.70226,0,0,79.95383,25.25156,23.98898,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,26.38788,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350041,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,44.93189,44.93189,0,-1,0,44.93189,57.51538,0,0,0,25.84275,47.29673,44.93189,0,0,0,318.7582,0,21.45398,-21.45398,397.3864,94.61561,0.1350041,49.42508,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,23.83775,297.3043,4.757999,0,4.757999,401.9002,95.69033,0.1349941,0,3.806399,0,302.0623
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07975,301.5865,0,0,0,401.9002,95.69033,0.1349941,0,0,0,301.5865
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,60.84132,60.84132,0,-1,0,60.84132,0,0,7.105427E-15,0,0,64.0435,60.84132,0,0,19.07975,301.5865,0,64.0435,-64.0435,334.3924,79.61709,0.1349941,66.92545,0,0,301.5865
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,78.68569,68.7,0,-1,0,68.7,0,0,9.985688,17.85426,0,72.31579,68.7,0,0,90.2392,237.543,0,72.31579,-72.31579,258.1649,61.46771,0.1349941,86.55426,0,0,237.543
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,73.47301,68.7,0,-1,0,68.7,0,0,4.773012,12.12031,0,72.31579,68.7,0,0,170.5901,165.2272,0,72.31579,-72.31579,181.9373,43.31833,0.1349941,80.82031,0,0,165.2272
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,24.08324,24.08324,0,-1,0,24.08324,0,0,3.552714E-15,0,0,25.35077,24.08324,0,0,250.9409,92.91137,0,25.35077,-25.35077,155.2153,36.95595,0.1349941,26.49156,0,0,92.91137
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.823,41.823,0,-1,0,41.823,0,0,7.105427E-15,0,0,44.02421,41.823,0,0,279.1085,67.5606,0,44.02421,-44.02421,108.8097,25.90702,0.1349941,46.0053,0,0,67.5606
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,72.96203,22.35957,0,-1,0,22.35957,0,0,50.60246,57.89867,0,23.53639,22.35957,0,0,328.0243,23.53639,0,23.53639,-23.53639,84.00017,20,0.1349941,80.25823,0,0,23.53639
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.55013,0,0,-1,0,0,0,0,41.55013,45.70514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349941,45.70514,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,88.1012,0,0,-1,0,0,0,0,88.1012,96.91132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349941,96.91132,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349941,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,11.20019,11.20019,81,0,22.761,11.20019,0,0,0,0,0,0,0,69.79981,66.30981,354.1758,0,66.30981,0,66.30981,146.9072,34.97783,0.1351208,12.32021,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,73.64979,73.64979,81,0,22.761,73.64979,1.132722,0,0,0,0.8342476,0,0,7.35021,6.9827,287.866,59.67884,7.816947,0,7.816947,154.323,36.7435,0.13514,81.01477,0.6673981,81,60.51308
