Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,157.1277,149.7,81,0,22.761,149.7,10.1466,0,7.427697,25.57608,15.18947,72.31579,68.7,0,0,280.049,66.71409,0,57.12632,-57.12632,94.10656,22.40628,0.13514,172.8405,12.15157,81,81.90356
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,31.12652,31.12652,81,0,22.761,31.12652,96.90645,0,0,0,30.1636,0,0,49.87348,47.37981,343.5227,9.587766,77.54341,0,77.54341,167.6707,39.92152,0.1352427,34.23917,24.13088,81,39.75137
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,29.13179,29.13179,0,-1,0,29.13179,135.2401,0,0,0,39.39787,30.66504,29.13179,0,0,265.9793,79.37683,8.732824,0,8.732824,175.9554,41.89405,0.1352244,32.04497,31.5183,0,118.7747
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,32.16248,32.16248,0,-1,0,32.16248,208.6603,0,0,0,67.11034,33.85524,32.16248,0,0,257.2465,87.23637,33.2551,0,33.2551,207.5039,49.4056,0.1351544,35.37872,53.68827,0,154.3467
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,65.49916,65.49916,0,-1,0,65.49916,77.02982,0,0,3.349078,50.45389,68.94649,65.49916,0,0,223.9914,117.166,0,18.4926,-18.4926,188.011,44.76444,0.1351544,72.04908,40.36311,0,167.6199
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,244.5387,98.67336,92.15677,0,92.15677,275.4386,65.58049,0.1349609,0,73.72541,0,190.8301
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,38.36231,38.36231,0,-1,0,38.36231,189.7765,0,0,0,72.80264,40.38138,38.36231,0,0,152.382,181.6145,32.42126,0,32.42126,306.1961,72.90369,0.1348929,42.19854,58.24212,0,254.4171
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,28.7344,28.7344,0,-1,0,28.7344,223.6544,0,0,0,64.26574,30.24673,28.7344,0,0,119.9607,210.7936,34.01901,0,34.01901,338.4694,80.58779,0.1348217,31.60784,51.41259,0,275.0593
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,19.47918,19.47918,0,-1,0,19.47918,247.7082,0,0,0,48.25153,20.5044,19.47918,0,0,85.9417,241.4107,27.74713,0,27.74713,364.7926,86.85522,0.1347637,21.4271,38.60123,0,289.6622
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,69.05234,68.7,0,-1,0,68.7,53.41027,0,0.3523356,7.257569,36.69286,72.31579,68.7,0,0,58.19456,266.3831,0,35.62293,-35.62293,327.2428,77.91479,0.1347637,75.95757,29.35428,0,303.076
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,97.7756,230.7602,23.83429,0,23.83429,349.8539,83.29839,0.1347139,0,19.06743,0,254.5945
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,40.6024,40.6024,0,-1,0,40.6024,12.21544,0,7.105427E-15,0,4.959763,42.73936,40.6024,0,0,73.94131,252.211,0,37.7796,-37.7796,310.0308,73.8167,0.1347139,44.66264,3.96781,0,257.1708
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,74.91919,68.7,0,-1,0,68.7,0,0,6.219188,13.71111,0,72.31579,68.7,0,0,115.9186,214.4314,0,72.31579,-72.31579,233.8032,55.66732,0.1347139,82.41111,0,0,214.4314
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2695,142.1156,0,0,0,233.8032,55.66732,0.1347139,0,0,0,142.1156
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,92.96928,68.7,0,-1,0,68.7,0,0,24.26928,33.5662,0,72.31579,68.7,0,0,196.2695,142.1156,0,72.31579,-72.31579,157.5757,37.51794,0.1347139,102.2662,0,0,142.1156
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6204,69.79987,0,0,0,157.5757,37.51794,0.1347139,0,0,0,69.79987
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6204,69.79987,0,0,0,157.5757,37.51794,0.1347139,0,0,0,69.79987
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,64.26608,64.26608,0,-1,0,64.26608,0,0,1.421085E-14,4.382812,0,67.6485,64.26608,0,0,276.6204,69.79987,0,67.6485,-67.6485,86.26791,20.53994,0.1347139,70.69268,0,0,69.79987
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.7854,2.151363,0,0,0,86.26791,20.53994,0.1347139,0,0,0,2.151363
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.7854,2.151363,0,0,0,86.26791,20.53994,0.1347139,0,0,0,2.151363
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,23.79214,2.043795,0,-1,0,2.043795,0,0,21.74834,24.12756,0,2.151363,2.043795,0,0,351.7854,2.151363,0,2.151363,-2.151363,84.00017,20,0.1347139,26.17135,0,0,2.151363
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,33.11346,0,0,-1,0,0,0,0,33.11346,36.4248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347139,36.4248,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,22.69679,22.69679,81,0,22.761,22.69679,0,0,0,0,0,0,0,58.30321,55.38805,354.1758,0,55.38805,0,55.38805,136.5459,32.51086,0.1348522,24.96647,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,32.14778,32.14778,81,0,22.761,32.14778,3.619412,0,0,0,1.163561,0,0,48.85222,46.40961,298.7878,49.84924,47.57317,0,47.57317,181.6778,43.25652,0.1349703,35.36256,0.9308485,81,51.01281
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.863144,3.863144,76.17893,0,21.54127,3.863144,463.5328,0,0,0,17.90694,0,0,72.31579,68.7,251.2146,92.6651,86.60694,0,86.60694,263.8403,62.819,0.1350327,4.249458,14.32555,81,110.572
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,164.6077,170.6113,118.4692,0,118.4692,376.23,89.57841,0.1350117,0,39.81535,81,220.3805
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,45.66886,45.66886,0,-1,0,45.66886,177.3044,0,0,0,80.97289,48.07249,45.66886,0,0,46.13846,277.2336,32.90041,0,32.90041,407.4421,97.00983,0.1349431,50.23575,64.77831,0,358.2065
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.337166,1.337166,0,-1,0,1.337166,6876.476,77.30428,0,0,91.94988,1.407543,1.337166,0,0,13.23806,306.844,13.23806,0,13.23806,420.0009,100,0.1349156,1.470882,73.55991,0,398.7939
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349156,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,13.87644,13.87644,0,-1,0,13.87644,734.6005,87.32961,0,0,101.9364,14.60678,13.87644,0,0,0,318.7582,0,0,0,420.0009,100,0.1349156,15.26408,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,71.90993,68.7,0,-1,0,68.7,140.9615,24.52476,3.209925,10.40092,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1349156,79.10091,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,43.36069,43.36069,0,-1,0,43.36069,202.3872,42.11366,0,0,87.75648,45.64283,43.36069,0,0,0,318.7582,0,0,0,420.0009,100,0.1349156,47.69676,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.793396,5.793396,0,-1,0,5.793396,1061.538,55.4008,0,0,61.49911,6.098312,5.793396,0,0,0,318.7582,0,0,0,420.0009,100,0.1349156,6.372736,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,106.9458,68.7,0,-1,0,68.7,76.42965,0,38.24583,48.94041,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1349156,117.6404,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,52.54385,52.54385,0,-1,0,52.54385,60.68327,0,0,0,31.88533,55.30931,52.54385,0,0,22.00958,298.9496,0,23.42399,-23.42399,374.4297,89.14974,0.1349156,57.79823,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,93.00008,68.7,0,-1,0,68.7,6.722102,0,24.30008,33.60009,4.618084,72.31579,68.7,0,0,48.03623,275.5256,0,67.69771,-67.69771,303.07,72.15939,0.1349156,102.3001,3.694467,0,280.1437
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,87.05112,68.7,0,-1,0,68.7,0,0,18.35113,27.05624,0,72.31579,68.7,0,0,123.2559,207.8279,0,72.31579,-72.31579,226.8425,54.01001,0.1349156,95.75624,0,0,207.8279
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.00412,47.00412,0,-1,0,47.00412,0,0,7.105427E-15,0,0,49.47802,47.00412,0,0,203.6068,135.5121,0,49.47802,-49.47802,174.6881,41.59232,0.1349156,51.70454,0,0,135.5121
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5824,86.0341,0,0,0,174.6881,41.59232,0.1349156,0,0,0,86.0341
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5824,86.0341,0,0,0,174.6881,41.59232,0.1349156,0,0,0,86.0341
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.5824,86.0341,0,0,0,174.6881,41.59232,0.1349156,0,0,0,86.0341
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,10.14289,10.14289,0,-1,0,10.14289,0,0,1.776357E-15,0,0,10.67672,10.14289,0,0,258.5824,86.0341,0,10.67672,-10.67672,163.4338,38.91274,0.1349156,11.15717,0,0,86.0341
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,34.19126,34.19126,0,-1,0,34.19126,0,0,0,0,0,35.9908,34.19126,0,0,270.4454,75.35738,0,35.9908,-35.9908,125.4962,29.87998,0.1349156,37.61039,0,0,75.35738
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,104.321,37.39825,0,-1,0,37.39825,0,0,66.92279,77.3549,0,39.36658,37.39825,0,0,310.4352,39.36658,0,39.36658,-39.36658,84.00017,20,0.1349156,114.7531,0,0,39.36658
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,55.52968,0,0,-1,0,0,0,0,55.52968,61.08265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349156,61.08265,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,13.7948,0,0,-1,0,0,0,0,13.7948,15.17428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349156,15.17428,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,32.60445,32.60445,81,0,22.761,32.60445,0,0,0,0,0,0,0,48.39555,45.97577,354.1758,0,45.97577,0,45.97577,127.6166,30.38485,0.1350297,35.86489,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,45.27851,45.27851,81,0,22.761,45.27851,1.969873,0,0,0,0.8919291,0,0,35.72149,33.93541,308.2,41.3782,34.82734,0,34.82734,160.6567,38.25153,0.1351156,49.80636,0.7135432,81,42.27013
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,18.38873,18.38873,81,0,22.761,18.38873,126.8579,0,0,0,23.32755,0,0,62.61127,59.48071,273.3727,72.72281,82.80826,0,82.80826,239.2155,56.95597,0.1352062,20.2276,18.66204,81,96.05036
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,95.42444,95.42444,81,0,22.761,95.42444,55.70758,0,0,0,53.15865,15.18362,14.42444,0,0,190.5644,147.2502,37.97503,0,37.97503,275.2418,65.53364,0.1352832,104.9669,42.52692,81,200.4089
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,64.535,64.535,0,-1,0,64.535,106.5837,0,0,2.288503,68.78381,67.93158,64.535,0,0,152.5894,181.4278,0.8522264,0,0.8522264,276.0503,65.72614,0.1352814,70.9885,55.02705,0,250.2116
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,24.12909,24.12909,0,-1,0,24.12909,349.4491,0,0,0,84.31887,25.39904,24.12909,0,0,151.7372,182.1948,58.91983,0,58.91983,331.9466,79.03474,0.1351589,26.542,67.45509,0,266.5136
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,61.76851,61.76851,0,-1,0,61.76851,163.852,0,0,0,101.2089,65.01949,61.76851,0,0,92.81734,235.2226,36.18943,0,36.18943,366.2789,87.20908,0.1350838,67.94536,80.96713,0,336.4315
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,58.42126,58.42126,0,-1,0,58.42126,198.7208,0,0,0,116.0952,61.49606,58.42126,0,0,56.62791,267.7931,54.59911,0,54.59911,418.0761,99.54174,0.1349707,64.26339,92.87614,0,383.8883
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,37.41311,37.41311,0,-1,0,37.41311,260.8989,56.19937,0,0,97.61037,39.38221,37.41311,0,0,2.028795,316.9323,2.028795,0,2.028795,420.0009,100,0.1349665,41.15442,78.0883,0,414.5427
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349665,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,50.28276,50.28276,0,-1,0,50.28276,157.4312,26.23154,0,0,79.16076,52.92922,50.28276,0,0,0,318.7582,0,0,0,420.0009,100,0.1349665,55.31104,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349665,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,28.10307,28.10307,0,-1,0,28.10307,75.37116,3.552714E-15,0,0,21.18161,29.58218,28.10307,0,0,0,318.7582,0,8.400571,-8.400571,411.1459,97.89168,0.1349665,30.91338,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,69.19582,68.7,0,-1,0,68.7,7.415529,0,0.4958156,7.415397,5.094468,72.31579,68.7,0,0,9.333967,310.3577,0,67.22132,-67.22132,340.2884,81.02087,0.1349665,76.11539,4.075575,0,315.4521
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.59224,31.59224,0,-1,0,31.59224,0,0,3.552714E-15,0,0,33.25499,31.59224,0,0,84.02432,243.1363,0,33.25499,-33.25499,305.2345,72.67474,0.1349665,34.75146,0,0,243.1363
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9743,209.8813,0,0,0,305.2345,72.67474,0.1349665,0,0,0,209.8813
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,36.94395,36.94395,0,-1,0,36.94395,0,0,7.105427E-15,0,0,38.88837,36.94395,0,0,120.9743,209.8813,0,38.88837,-38.88837,264.2426,62.91478,0.1349665,40.63835,0,0,209.8813
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,28.23873,28.23873,0,-1,0,28.23873,0,0,0,0,0,29.72498,28.23873,0,0,164.1836,170.993,0,29.72498,-29.72498,232.9097,55.45458,0.1349665,31.0626,0,0,170.993
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,33.10885,33.10885,0,-1,0,33.10885,0,0,0,0,0,34.85142,33.10885,0,0,197.2114,141.268,0,34.85142,-34.85142,196.1731,46.70779,0.1349665,36.41973,0,0,141.268
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,27.72256,27.72256,0,-1,0,27.72256,0,0,3.552714E-15,0,0,29.18165,27.72256,0,0,235.9352,106.4166,0,29.18165,-29.18165,165.4129,39.38395,0.1349665,30.49482,0,0,106.4166
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.3592,77.23493,0,0,0,165.4129,39.38395,0.1349665,0,0,0,77.23493
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.41607,35.41607,0,-1,0,35.41607,0,0,7.105427E-15,0,0,37.28007,35.41607,0,0,268.3592,77.23493,0,37.28007,-37.28007,126.1163,30.02763,0.1349665,38.95767,0,0,77.23493
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,32.80887,32.80887,0,-1,0,32.80887,0,0,0,0,0,34.53565,32.80887,0,0,309.7815,39.95486,0,34.53565,-34.53565,89.71252,21.36008,0.1349665,36.08976,0,0,39.95486
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,77.30131,5.148249,0,-1,0,5.148249,0,0,72.15305,79.88319,0,5.419209,5.148249,0,0,348.1544,5.419209,0,5.419209,-5.419209,84.00017,20,0.1349665,85.03143,0,0,5.419209
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.71828,38.71828,81,0,22.761,38.71828,0,0,0,0,0,0,0,42.28172,40.16763,354.1758,0,40.16763,0,40.16763,122.1065,29.07293,0.1350656,42.59011,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.037758,2.037758,74.35355,0,21.07945,2.037758,34.11386,0,0,0,0.6951579,0,0,72.31579,68.7,314.0082,36.15087,69.39516,0,69.39516,187.9406,44.74766,0.135155,2.241534,0.5561264,81,36.84603
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,50.19416,50.19416,81,0,22.761,50.19416,11.76416,0,0,0,5.904922,0,0,30.80584,29.26554,244.613,98.60651,35.17047,0,35.17047,221.3062,52.69184,0.1352389,55.21358,4.723938,81,104.5114
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,45.05081,45.05081,81,0,22.761,45.05081,28.52361,0,0,0,12.85012,0,0,35.94919,34.15173,209.4426,130.2599,47.00185,0,47.00185,265.8961,63.30846,0.1353487,49.55589,10.28009,81,143.11
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,162.4407,172.5616,12.74247,0,12.74247,277.9846,66.18668,0.1353224,0,10.19397,0,185.3041
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,37.08865,37.08865,0,-1,0,37.08865,84.32731,0,0,0,31.27586,39.04068,37.08865,0,0,149.6982,184.0298,0,7.764821,-7.764821,269.7998,64.23792,0.1353224,40.79751,25.02069,0,215.3057
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,158.3258,176.265,42.08218,0,42.08218,309.7224,73.74329,0.1352353,0,33.66575,0,218.3472
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.612059,2.612059,0,-1,0,2.612059,1074.834,0,0,0,28.0753,2.749535,2.612059,0,0,116.2436,214.139,25.32577,0,25.32577,333.7486,79.46379,0.135183,2.873265,22.46024,0,242.2143
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,27.10128,27.10128,0,-1,0,27.10128,47.69935,0,0,0,12.92713,28.52766,27.10128,0,0,90.91786,236.9322,0,15.60053,-15.60053,317.3042,75.54846,0.135183,29.81141,10.34171,0,249.8593
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,63.51342,63.51342,0,-1,0,63.51342,43.521,0,0,1.164758,27.64167,66.85623,63.51342,0,0,108.2518,221.3316,0,39.21456,-39.21456,275.9684,65.70663,0.135183,69.86476,22.11334,0,248.9733
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,151.8235,182.1171,20.19491,0,20.19491,295.127,70.26819,0.1351413,0,16.15593,0,202.312
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,131.6286,200.2925,16.2247,0,16.2247,310.5191,73.93297,0.1351079,0,12.97976,0,216.5172
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,74.72384,68.7,0,-1,0,68.7,8.845324,0,6.02384,13.49622,6.076737,72.31579,68.7,0,0,115.4039,214.8947,0,66.23905,-66.23905,240.697,57.30869,0.1351079,82.19623,4.86139,0,220.9715
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,28.16107,28.16107,0,-1,0,28.16107,17.85242,0,3.552714E-15,0,5.027434,29.64324,28.16107,0,0,189.0029,148.6557,0,24.6158,-24.6158,214.7497,51.13077,0.1351079,30.97718,4.021947,0,153.6831
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,66.92429,66.92429,0,-1,0,66.92429,0,0,1.421085E-14,4.916714,0,70.44662,66.92429,0,0,216.3537,124.0399,0,70.44662,-70.44662,140.4924,33.4505,0.1351079,73.61671,0,0,124.0399
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,19.31241,19.31241,0,-1,0,19.31241,0,0,0,0,0,20.32885,19.31241,0,0,294.6277,53.59324,0,20.32885,-20.32885,119.0639,28.34849,0.1351079,21.24365,0,0,53.59324
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,113.3118,31.60117,0,-1,0,31.60117,0,0,81.71066,93.04185,0,33.26439,31.60117,0,0,317.2154,33.26439,0,33.26439,-33.26439,84.00017,20,0.1351079,124.643,0,0,33.26439
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,32.96854,0,0,-1,0,0,0,0,32.96854,36.26539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,36.26539,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,61.46756,0,0,-1,0,0,0,0,61.46756,67.61431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,67.61431,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,66.06673,0,0,-1,0,0,0,0,66.06673,72.67341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,72.67341,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,47.82877,0,0,-1,0,0,0,0,47.82877,52.61164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,52.61164,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,75.93446,0,0,-1,0,0,0,0,75.93446,83.52791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,83.52791,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,64.10768,0,0,-1,0,0,0,0,64.10768,70.51845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351079,70.51845,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,9.504501,9.504501,81,0,22.761,9.504501,0,0,0,0,0,0,0,71.4955,67.92072,354.1758,0,67.92072,0,67.92072,148.4354,35.3417,0.1352284,10.45495,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.022876,3.022876,75.33867,0,21.32868,3.022876,37.71475,0,0,0,1.14007,0,0,72.31579,68.7,286.2551,61.12865,69.84007,0,69.84007,214.6915,51.11693,0.1353204,3.325163,0.9120561,81,62.26872
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,41.33223,41.33223,81,0,22.761,41.33223,42.74496,0,0,0,17.66745,0,0,39.66777,37.68438,216.415,123.9847,55.35183,0,55.35183,267.2029,63.61961,0.1354479,45.46545,14.13396,81,141.6522
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,23.56452,23.56452,81,0,22.761,23.56452,173.306,0,0,0,40.83873,0,0,57.43548,54.56371,161.0632,173.8014,95.40244,0,95.40244,357.7096,85.16878,0.1355111,25.92097,32.67098,81,214.6401
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,49.29599,49.29599,0,-1,0,49.29599,98.44469,0,0,0,48.52929,51.89051,49.29599,0,0,65.66075,259.6635,0,3.361229,-3.361229,354.1665,84.3252,0.1355111,54.22559,38.82343,0,308.1928
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,60.26474,60.26474,0,-1,0,60.26474,146.8341,0,0,0,88.48917,63.43657,60.26474,0,0,69.39545,256.3023,25.0526,0,25.0526,377.9335,89.98399,0.1354595,66.29121,70.79134,0,344.7915
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,38.59728,0,0,82.94012,0,0,0,0,44.34285,278.8497,44.34285,0,44.34285,420.0009,100,0.1353683,0,66.3521,0,361.7898
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,59.0752,59.0752,0,-1,0,59.0752,155.8941,29.91032,0,0,92.09474,62.18442,59.0752,0,0,0,318.7582,0,0,0,420.0009,100,0.1353683,64.98272,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,37.97651,37.97651,0,-1,0,37.97651,257.4771,57.80554,0,0,97.78081,39.97527,37.97651,0,0,0,318.7582,0,0,0,420.0009,100,0.1353683,41.77416,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,81.71987,68.7,0,-1,0,68.7,100.7402,0,13.01987,21.19186,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1353683,89.89186,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,43.98628,43.98628,0,-1,0,43.98628,99.49865,0,0,0,43.76576,46.30135,43.98628,0,0,3.452513,315.651,0,2.535592,-2.535592,414.0528,98.58379,0.1353683,48.38491,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,19.40278,19.40278,0,-1,0,19.40278,188.014,9.78613,0,0,36.47995,20.42398,19.40278,0,0,6.269837,313.1154,6.269837,0,6.269837,420.0009,100,0.1353554,21.34306,29.18396,0,349.5953
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,33.79041,33.79041,0,-1,0,33.79041,63.74242,0,0,0,21.53883,35.56885,33.79041,0,0,0,318.7582,0,14.03003,-14.03003,405.2119,96.47883,0.1353554,37.16945,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,58.57416,58.57416,0,-1,0,58.57416,8.880054,0,0,0,5.201417,61.65701,58.57416,0,0,15.58892,304.7282,0,56.45559,-56.45559,345.7025,82.30994,0.1353554,64.43158,4.161134,0,309.9296
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,121.3932,68.7,0,-1,0,68.7,0,0,52.69322,64.83254,0,72.31579,68.7,0,0,78.31735,248.2726,0,72.31579,-72.31579,269.4749,64.16057,0.1353554,133.5325,0,0,248.2726
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.25451,54.25451,0,-1,0,54.25451,0,0,0,0,0,57.11001,54.25451,0,0,158.6682,175.9568,0,57.11001,-57.11001,209.2757,49.82745,0.1353554,59.67996,0,0,175.9568
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,12.69921,12.69921,0,-1,0,12.69921,0,0,1.776357E-15,0,0,13.36759,12.69921,0,0,222.1238,118.8468,0,13.36759,-13.36759,195.185,46.47253,0.1353554,13.96913,0,0,118.8468
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9767,105.4792,0,0,0,195.185,46.47253,0.1353554,0,0,0,105.4792
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.582728,1.582728,0,-1,0,1.582728,0,0,2.220446E-16,0,0,1.666029,1.582728,0,0,236.9767,105.4792,0,1.666029,-1.666029,193.4289,46.0544,0.1353554,1.741001,0,0,105.4792
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,71.72536,68.7,0,-1,0,68.7,0,0,3.025367,10.1979,0,72.31579,68.7,0,0,238.8278,103.8132,0,72.31579,-72.31579,117.2013,27.90503,0.1353554,78.8979,0,0,103.8132
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,40.18134,29.92253,0,-1,0,29.92253,0,0,10.25881,14.27694,0,31.4974,29.92253,0,0,319.1787,31.4974,0,31.4974,-31.4974,84.00017,20,0.1353554,44.19947,0,0,31.4974
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,24.62321,0,0,-1,0,0,0,0,24.62321,27.08553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353554,27.08553,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,6.199445,0,0,-1,0,0,0,0,6.199445,6.81939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353554,6.81939,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,45.56118,0,0,-1,0,0,0,0,45.56118,50.11729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353554,50.11729,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.35402,40.35402,81,0,22.761,40.35402,0,0,0,0,0,0,0,40.64598,38.61368,354.1758,0,38.61368,0,38.61368,120.6323,28.72192,0.1354495,44.38942,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,16.34131,16.34131,81,0,22.761,16.34131,8.487384,0,0,0,1.38695,0,0,64.65869,61.42575,315.5621,34.75232,62.8127,0,62.8127,180.2217,42.90984,0.1355794,17.97544,1.10956,81,36.13926
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,252.7494,91.28374,79.06949,0,79.06949,255.2336,60.76978,0.1356387,0,8.295591,81,101.6532
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,173.6799,162.4463,101.9974,0,101.9974,351.9968,83.80859,0.1356508,0,26.63789,81,195.7437
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,51.21059,51.21059,0,-1,0,51.21059,115.6223,0,0,0,59.21085,53.90588,51.21059,0,0,71.68256,254.2439,5.304968,0,5.304968,357.0295,85.00686,0.13564,56.33165,47.36868,0,313.4548
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,54.73327,54.73327,0,-1,0,54.73327,157.1371,0,0,0,86.00625,57.61397,54.73327,0,0,66.37759,259.0184,28.39228,0,28.39228,383.9648,91.42001,0.1355818,60.2066,68.805,0,345.0246
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,51.3193,51.3193,0,-1,0,51.3193,171.3049,0,0,0,87.91248,54.02032,51.3193,0,0,37.98531,284.5714,33.89215,0,33.89215,416.1177,99.07545,0.1355124,56.45123,70.32998,0,372.4839
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,35.56464,35.56464,0,-1,0,35.56464,155.3687,13.72669,0,0,55.25631,37.43646,35.56464,0,0,4.093158,315.0744,4.093158,0,4.093158,420.0009,100,0.135504,39.1211,44.20504,0,370.3307
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,48.26333,48.26333,0,-1,0,48.26333,143.0111,18.2184,0,0,69.0219,50.8035,48.26333,0,0,0,318.7582,0,0,0,420.0009,100,0.135504,53.08966,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,21.32162,21.32162,0,-1,0,21.32162,388.2726,60.34218,0,0,82.78599,22.44381,21.32162,0,0,0,318.7582,0,0,0,420.0009,100,0.135504,23.45378,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135504,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135504,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135504,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.905753,6.905753,0,-1,0,6.905753,74.69612,0,0,0,5.158329,7.269214,6.905753,0,0,0,318.7582,0,2.110884,-2.110884,417.7758,99.47022,0.135504,7.596328,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,80.59648,68.7,0,-1,0,68.7,0,0,11.89648,19.95613,0,72.31579,68.7,0,0,2.345427,316.6473,0,72.31579,-72.31579,341.5482,81.32085,0.135504,88.65613,0,0,316.6473
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,79.79745,68.7,0,-1,0,68.7,0,0,11.09746,19.0772,0,72.31579,68.7,0,0,82.6963,244.3316,0,72.31579,-72.31579,265.3207,63.17147,0.135504,87.77721,0,0,244.3316
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,29.71685,29.71685,0,-1,0,29.71685,0,0,0,0,0,31.2809,29.71685,0,0,163.0472,172.0158,0,31.2809,-31.2809,232.3477,55.32078,0.135504,32.68854,0,0,172.0158
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,12.45323,12.45323,0,-1,0,12.45323,0,0,0,0,0,13.10867,12.45323,0,0,197.8037,140.7349,0,13.10867,-13.10867,218.53,52.03085,0.135504,13.69856,0,0,140.7349
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,20.62219,20.62219,0,-1,0,20.62219,0,0,3.552714E-15,0,0,21.70757,20.62219,0,0,212.3689,127.6262,0,21.70757,-21.70757,195.6482,46.58281,0.135504,22.68441,0,0,127.6262
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.949226,1.949226,0,-1,0,1.949226,0,0,2.220446E-16,0,0,2.051816,1.949226,0,0,236.4884,105.9186,0,2.051816,-2.051816,193.4854,46.06786,0.135504,2.144148,0,0,105.9186
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.18027,37.18027,0,-1,0,37.18027,0,0,7.105427E-15,0,0,39.13712,37.18027,0,0,238.7682,103.8668,0,39.13712,-39.13712,152.2312,36.24546,0.135504,40.89829,0,0,103.8668
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,17.34073,17.34073,0,-1,0,17.34073,0,0,3.552714E-15,0,0,18.2534,17.34073,0,0,282.2539,64.72969,0,18.2534,-18.2534,132.9905,31.66434,0.135504,19.07481,0,0,64.72969
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,15.0062,15.0062,0,-1,0,15.0062,0,0,1.776357E-15,0,0,15.796,15.0062,0,0,302.5355,46.47628,0,15.796,-15.796,116.34,27.69995,0.135504,16.50682,0,0,46.47628
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.64809,29.14627,0,-1,0,29.14627,0,0,1.501824,4.566633,0,30.68028,29.14627,0,0,320.0866,30.68028,0,30.68028,-30.68028,84.00017,20,0.135504,33.7129,0,0,30.68028
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,17.21526,17.21526,81,0,22.761,17.21526,0,0,0,0,0,0,0,63.78474,60.59551,354.1758,0,60.59551,0,60.59551,141.4861,33.6871,0.1356378,18.93678,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,93.19001,93.19001,81,0,22.761,93.19001,0.7261304,0,0,0,0.676681,12.83159,12.19001,0,0,293.5803,54.53596,0,12.15491,-12.15491,128.6737,30.63654,0.1356378,102.509,0.5413448,81,55.21264
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,35.4369,35.4369,81,0,22.761,35.4369,21.73361,0,0,0,7.701719,0,0,45.5631,43.28495,307.0858,42.38105,50.98666,0,50.98666,177.0439,42.15323,0.1357576,38.98059,6.161375,81,50.08277
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,64.34119,64.34119,81,0,22.761,64.34119,21.68987,0,0,0,13.95552,0,0,16.65881,15.82587,256.0991,88.26905,29.78139,0,29.78139,205.297,48.88015,0.1358234,70.77531,11.16442,81,102.2246
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,21.9444,21.9444,0,-1,0,21.9444,69.05517,0,0,0,15.15374,23.09937,21.9444,0,0,226.3177,115.0723,0,7.945628,-7.945628,196.9216,46.886,0.1358234,24.13884,12.12299,0,130.226
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,66.09803,66.09803,0,-1,0,66.09803,31.00699,0,0,4.007829,20.49501,69.57687,66.09803,0,0,235.1462,107.1267,0,49.08186,-49.08186,145.1848,34.56773,0.1358234,72.70783,16.39601,0,127.6217
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,61.24992,61.24992,0,-1,0,61.24992,81.06786,0,7.105427E-15,2.798079,49.654,64.47359,61.24992,0,0,289.6816,58.04481,0,14.8196,-14.8196,129.5635,30.8484,0.1358234,67.37491,39.72319,0,107.6988
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.149845,4.149845,0,-1,0,4.149845,1069.385,0,0,0,44.37784,4.368258,4.149845,0,0,306.1478,43.22521,40.00959,0,40.00959,167.52,39.88563,0.1357416,4.564829,35.50227,0,87.60305
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.499889,5.499889,0,-1,0,5.499889,1089.316,0,0,0,59.91115,5.789357,5.499889,0,0,266.1382,79.23383,54.12179,0,54.12179,218.8644,52.11047,0.135631,6.049878,47.92892,0,139.145
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,212.0164,127.9434,53.63616,0,53.63616,269.7481,64.22562,0.1355216,0,42.90892,0,181.5796
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,17.4929,17.4929,0,-1,0,17.4929,185.8256,0,0,0,32.50627,18.41357,17.4929,0,0,158.3803,176.216,14.0927,0,14.0927,283.1176,67.40883,0.1354929,19.24218,26.00502,0,208.7223
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,19.06533,19.06533,0,-1,0,19.06533,169.0724,0,0,0,32.23421,20.06877,19.06533,0,0,144.2876,188.8994,12.16544,0,12.16544,294.6588,70.15672,0.1354682,20.97187,25.78737,0,221.1336
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,70.27527,68.7,0,-1,0,68.7,18.07052,0,1.575271,8.602798,12.41444,72.31579,68.7,0,0,132.1221,199.8483,0,59.90134,-59.90134,231.5172,55.12304,0.1354682,77.3028,9.931556,0,212.2628
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,198.6792,139.947,4.425485,0,4.425485,235.7156,56.12265,0.1354591,0,3.540388,0,144.3725
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.193491,2.193491,0,-1,0,2.193491,0,0,4.440892E-16,0,0,2.308938,2.193491,0,0,194.2537,143.9299,0,2.308938,-2.308938,233.2818,55.54317,0.1354591,2.41284,0,0,143.9299
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.29767,31.29767,0,-1,0,31.29767,0,0,0,0,0,32.94492,31.29767,0,0,196.8192,141.621,0,32.94492,-32.94492,198.5548,47.27485,0.1354591,34.42744,0,0,141.621
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,6.004746,6.004746,0,-1,0,6.004746,0,0,8.881784E-16,0,0,6.320785,6.004746,0,0,233.4246,108.676,0,6.320785,-6.320785,191.8921,45.6885,0.1354591,6.60522,0,0,108.676
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,21.56795,21.56795,0,-1,0,21.56795,0,0,3.552714E-15,0,0,22.70311,21.56795,0,0,240.4477,102.3553,0,22.70311,-22.70311,167.9609,39.99061,0.1354591,23.72475,0,0,102.3553
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,77.7328,68.7,0,-1,0,68.7,0,0,9.032805,16.80609,0,72.31579,68.7,0,0,265.6734,79.65215,0,72.31579,-72.31579,91.73338,21.84124,0.1354591,85.50609,0,0,79.65215
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,78.56137,6.969547,0,-1,0,6.969547,0,0,71.59182,79.44796,0,7.336366,6.969547,0,0,346.0243,7.336366,0,7.336366,-7.336366,84.00017,20,0.1354591,86.4175,0,0,7.336366
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354591,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,13.12422,0,0,-1,0,0,0,0,13.12422,14.43665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354591,14.43665,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.617107,0,0,-1,0,0,0,0,4.617107,5.078818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354591,5.078818,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354591,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.67095,46.67095,81,0,22.761,46.67095,0,0,0,0,0,0,0,34.32905,32.61259,354.1758,0,32.61259,0,32.61259,114.9392,27.36642,0.1355377,51.33805,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,54.74125,54.74125,81,0,22.761,54.74125,3.19816,0,0,0,1.750713,0,0,26.25875,24.94582,321.5632,29.35134,26.69653,0,26.69653,140.2657,33.39654,0.1356013,60.21537,1.40057,81,31.10205
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,53.48178,53.48178,81,0,22.761,53.48178,37.07424,0,0,0,19.82796,0,0,27.51822,26.14231,294.8667,53.37821,45.97027,0,45.97027,183.877,43.78014,0.1357033,58.82996,15.86237,81,73.20618
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,100.1334,100.1334,81,0,22.761,100.1334,26.94993,0,0,0,26.9859,20.14047,19.13345,0,0,248.8964,94.75146,6.845426,0,6.845426,190.3711,45.32637,0.1357168,110.1468,21.58872,81,121.7374
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,7.108931,7.108931,0,-1,0,7.108931,792.4365,0,0,0,56.33376,7.483085,7.108931,0,0,242.051,100.9123,48.85068,0,48.85068,236.7149,56.36058,0.1356174,7.819823,45.06701,0,157.2461
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,193.2003,144.8779,99.13647,0,99.13647,330.764,78.75319,0.1354161,0,79.30917,0,244.0144
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,77.30128,68.7,0,-1,0,68.7,165.9527,0,8.601284,16.33141,114.0095,72.31579,68.7,0,0,94.06384,234.1008,41.69374,0,41.69374,370.3182,88.17082,0.1353316,85.03141,91.20762,0,348.1103
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,8.600012,8.600012,0,-1,0,8.600012,1183.86,40.38933,0,0,101.8121,9.052644,8.600012,0,0,52.37011,271.6251,52.37011,0,52.37011,420.0009,100,0.1352257,9.460012,81.44966,0,373.4372
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,62.98182,62.98182,0,-1,0,62.98182,132.9777,17.45512,0,0.5800067,83.75178,66.29665,62.98182,0,0,0,318.7582,0,0,0,420.0009,100,0.1352257,69.28001,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,67.55797,67.55797,0,-1,0,67.55797,108.7139,2.331221,0,5.613762,73.44487,71.11365,67.55797,0,0,0,318.7582,0,0,0,420.0009,100,0.1352257,74.31376,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,75.78545,68.7,0,-1,0,68.7,105.4971,0.1607012,7.085449,14.66399,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1352257,83.36399,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,51.80539,51.80539,0,-1,0,51.80539,78.84424,0,0,0,40.84556,54.53199,51.80539,0,0,0,318.7582,0,13.68642,-13.68642,405.5741,96.56506,0.1352257,56.98593,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,8.325308,8.325308,0,-1,0,8.325308,294.8155,0.5736763,0,0,24.5443,8.763482,8.325308,0,0,15.20714,305.0718,15.20714,0,15.20714,420.0009,100,0.1351949,9.157839,19.63544,0,329.6161
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,100.7695,68.7,0,-1,0,68.7,7.614136,0,32.06945,42.1464,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.1351949,110.8464,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.1351949,0,0,0,251.6734
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,52.56528,52.56528,0,-1,0,52.56528,0,0,7.105427E-15,0,0,55.33187,52.56528,0,0,74.53875,251.6734,0,55.33187,-55.33187,290.9622,69.27659,0.1351949,57.82181,0,0,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,39.08493,39.08493,0,-1,0,39.08493,0,0,7.105427E-15,0,0,41.14203,39.08493,0,0,136.0186,196.3415,0,41.14203,-41.14203,247.5947,58.95101,0.1351949,42.99342,0,0,196.3415
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,49.5431,49.5431,0,-1,0,49.5431,0,0,7.105427E-15,0,0,52.15063,49.5431,0,0,181.732,155.1994,0,52.15063,-52.15063,192.6232,45.86256,0.1351949,54.49741,0,0,155.1994
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,26.06845,26.06845,0,-1,0,26.06845,0,0,3.552714E-15,0,0,27.44048,26.06845,0,0,239.6771,103.0488,0,27.44048,-27.44048,163.6983,38.97572,0.1351949,28.6753,0,0,103.0488
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.16557,36.16557,0,-1,0,36.16557,0,0,7.105427E-15,0,0,38.06902,36.16557,0,0,270.1665,75.60833,0,38.06902,-38.06902,123.5701,29.42139,0.1351949,39.78213,0,0,75.60833
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4655,37.53931,0,0,0,123.5701,29.42139,0.1351949,0,0,0,37.53931
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,6.450091,6.450091,0,-1,0,6.450091,0,0,0,0,0,6.78957,6.450091,0,0,312.4655,37.53931,0,6.78957,-6.78957,116.4132,27.71738,0.1351949,7.0951,0,0,37.53931
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.22159,29.21225,0,-1,0,29.21225,0,0,2.009342,5.131501,0,30.74974,29.21225,0,0,320.0094,30.74974,0,30.74974,-30.74974,84.00017,20,0.1351949,34.34375,0,0,30.74974
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,58.90316,0,0,-1,0,0,0,0,58.90316,64.79348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351949,64.79348,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,35.57882,35.57882,81,0,22.761,35.57882,0,0,0,0,0,0,0,45.42118,43.15012,354.1758,0,43.15012,0,43.15012,124.936,29.7466,0.1352985,39.1367,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.366846,2.366846,74.68263,0,21.16271,2.366846,67.41954,0,0,0,1.595717,0,0,72.31579,68.7,311.0257,38.83511,70.29572,0,70.29572,191.6243,45.62475,0.1353849,2.60353,1.276573,81,40.43083
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,27.23676,27.23676,81,0,22.761,27.23676,34.80294,0,0,0,9.479191,0,0,53.76324,51.07508,240.73,102.1013,60.55427,0,60.55427,249.0712,59.30254,0.1355173,29.96043,7.583353,81,111.5804
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,180.1757,156.6001,97.01628,0,97.01628,341.1089,81.21624,0.1355394,0,22.65302,81,184.9164
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,49.71429,49.71429,0,-1,0,49.71429,53.46838,0,0,0,26.58143,52.33083,49.71429,0,0,83.15942,243.9147,0,25.74941,-25.74941,313.9666,74.75381,0.1355394,54.68572,21.26514,0,270.4962
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,63.69278,63.69278,0,-1,0,63.69278,57.25401,0,0,1.362062,36.46667,67.04504,63.69278,0,0,111.7699,218.1653,0,30.57836,-30.57836,281.7342,67.07944,0.1355394,70.06207,29.17334,0,254.632
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,96.27746,68.7,0,-1,0,68.7,56.37853,0,27.57746,37.2052,38.73205,72.31579,68.7,0,0,145.7458,187.587,0,33.58374,-33.58374,246.3338,58.6508,0.1355394,105.9052,30.98564,0,226.319
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,183.0611,154.0033,38.58441,0,38.58441,282.9382,67.36611,0.1354616,0,30.86753,0,192.5877
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,144.4767,188.7292,42.13968,0,42.13968,322.9154,76.88448,0.1353768,0,33.71174,0,230.8689
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,82.02516,68.7,0,-1,0,68.7,58.37057,0,13.32516,21.52768,40.10058,72.31579,68.7,0,0,102.337,226.6549,0,32.21521,-32.21521,288.9576,68.7993,0.1353768,90.22768,32.08047,0,266.7555
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,55.68912,55.68912,0,-1,0,55.68912,32.47367,0,7.105427E-15,0,18.0843,58.62012,55.68912,0,0,138.1317,194.4397,0,40.53583,-40.53583,246.2291,58.62586,0.1353768,61.25803,14.46744,0,212.524
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,29.52475,29.52475,0,-1,0,29.52475,57.7128,0,3.552714E-15,0,17.03956,31.07868,29.52475,0,0,183.1715,153.9039,0,14.03912,-14.03912,231.4306,55.10241,0.1353768,32.47722,13.63165,0,170.9435
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,50.4922,50.4922,0,-1,0,50.4922,33.02292,0,0,0,16.674,53.14968,50.4922,0,0,198.7705,139.8648,0,36.47569,-36.47569,192.9818,45.94796,0.1353768,55.54142,13.3392,0,156.5388
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,239.299,103.3891,5.259987,0,5.259987,197.9719,47.13607,0.1353662,0,4.20799,0,108.6491
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,72.27108,68.7,0,-1,0,68.7,0,0,3.571079,10.79819,0,72.31579,68.7,0,0,234.0391,108.1231,0,72.31579,-72.31579,121.7444,28.98669,0.1353662,79.49818,0,0,108.1231
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,42.07582,34.01692,0,-1,0,34.01692,0,0,8.058899,12.26648,0,35.80729,34.01692,0,0,314.3899,35.80729,0,35.80729,-35.80729,84.00017,20,0.1353662,46.2834,0,0,35.80729
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,35.67548,0,0,-1,0,0,0,0,35.67548,39.24303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,39.24303,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,7.224083,0,0,-1,0,0,0,0,7.224083,7.946492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,7.946492,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,11.58808,0,0,-1,0,0,0,0,11.58808,12.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,12.74689,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,24.44309,0,0,-1,0,0,0,0,24.44309,26.8874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,26.8874,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.41347,0,0,-1,0,0,0,0,33.41347,36.75481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,36.75481,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,13.73047,0,0,-1,0,0,0,0,13.73047,15.10352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353662,15.10352,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.873851,3.873851,76.18964,0,21.54398,3.873851,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1354616,4.261236,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,44.23577,44.23577,81,0,22.761,44.23577,2.490067,0,0,0,1.1015,0,0,36.76423,34.92602,285.4758,61.83,36.02752,0,36.02752,183.3534,43.65549,0.1355469,48.65935,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,19.54334,19.54334,81,0,22.761,19.54334,118.0446,0,0,0,23.06986,0,0,61.45667,58.38383,249.4483,94.25477,81.45369,0,81.45369,260.6272,62.05396,0.1356364,21.49767,18.45589,81,117.3246
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,167.9946,167.5631,103.2714,0,103.2714,358.599,85.38055,0.1356457,0,27.65711,81,202.1345
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,34.61102,34.61102,0,-1,0,34.61102,80.95773,0,0,0,28.02029,36.43265,34.61102,0,0,64.72321,260.5073,0,8.412357,-8.412357,349.7316,83.26926,0.1356457,38.07212,22.41623,0,288.5276
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,15.42052,15.42052,0,-1,0,15.42052,506.7916,0,0,0,78.14989,16.23213,15.42052,0,0,74.07027,252.095,61.91776,0,61.91776,408.472,97.25504,0.1355215,16.96257,62.51991,0,330.2449
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,109.8062,68.7,0,-1,0,68.7,158.4272,24.37117,41.10623,52.08686,108.8395,72.31579,68.7,0,0,12.15251,307.821,12.15251,0,12.15251,420.0009,100,0.1354972,120.7869,87.07157,0,416.6604
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,8.990895,8.990895,0,-1,0,8.990895,1156.515,94.51697,0,0,103.9811,9.4641,8.990895,0,0,0,318.7582,0,0,0,420.0009,100,0.1354972,9.889984,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354972,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,34.872,34.872,0,-1,0,34.872,90.50327,0,0,0,31.5603,36.70737,34.872,0,0,0,318.7582,0,5.147069,-5.147069,414.5753,98.70822,0.1354972,38.3592,25.24824,0,350.3185
