Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,35.69852,35.69852,0,-1,0,35.69852,114.4222,0,0,0,40.84703,37.57739,35.69852,0,0,5.718965,313.6111,3.269633,0,3.269633,417.6772,99.44675,0.1354906,39.26838,32.67762,0,354.4582
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,41.64914,41.64914,0,-1,0,41.64914,86.41049,0,7.105427E-15,0,35.98922,43.84119,41.64914,0,0,2.449332,316.5538,0,7.851972,-7.851972,409.4005,97.47611,0.1354906,45.81405,28.79138,0,352.5431
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,41.34941,41.34941,0,-1,0,41.34941,55.93716,0,0,0,23.12968,43.52569,41.34941,0,0,11.17375,308.7018,0,20.39601,-20.39601,387.9012,92.35725,0.1354906,45.48435,18.50375,0,331.8315
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,53.29168,53.29168,0,-1,0,53.29168,9.661939,0,0,0,5.149009,56.0965,53.29168,0,0,33.83598,288.3058,0,50.94749,-50.94749,334.1978,79.57076,0.1354906,58.62085,4.119207,0,293.4549
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.44431,237.3584,0,0,0,334.1978,79.57076,0.1354906,0,0,0,237.3584
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,28.80385,28.80385,0,-1,0,28.80385,0,0,3.552714E-15,0,0,30.31984,28.80385,0,0,90.44431,237.3584,0,30.31984,-30.31984,302.2379,71.96127,0.1354906,31.68423,0,0,237.3584
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1354906,0,0,0,207.0385
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1354906,0,0,0,207.0385
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1354906,0,0,0,207.0385
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.57289,37.57289,0,-1,0,37.57289,0,0,0,0,0,39.55041,37.57289,0,0,124.133,207.0385,0,39.55041,-39.55041,260.5481,62.03514,0.1354906,41.33018,0,0,207.0385
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,25.89282,25.89282,0,-1,0,25.89282,0,0,3.552714E-15,0,0,27.2556,25.89282,0,0,168.0779,167.4881,0,27.2556,-27.2556,231.8182,55.1947,0.1354906,28.48211,0,0,167.4881
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3619,140.2325,0,0,0,231.8182,55.1947,0.1354906,0,0,0,140.2325
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,13.9264,13.9264,0,-1,0,13.9264,0,0,0,0,0,14.65937,13.9264,0,0,198.3619,140.2325,0,14.65937,-14.65937,216.3659,51.51558,0.1354906,15.31904,0,0,140.2325
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,12.1918,12.1918,0,-1,0,12.1918,0,0,0,0,0,12.83347,12.1918,0,0,214.6501,125.5731,0,12.83347,-12.83347,202.8382,48.29472,0.1354906,13.41098,0,0,125.5731
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.1186,48.1186,0,0,0,48.1186,0,0,7.105427E-15,0,0,50.65116,48.1186,0,0,228.9095,112.7397,0,50.65116,-50.65116,149.4472,35.5826,0.1354906,52.93046,0,0,112.7397
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,75.01439,75.01439,81,0,22.761,75.01439,2.202356,0,0,0,1.652084,0,0,5.985609,5.686328,285.1886,62.08851,7.338413,0,7.338413,156.409,37.24017,0.1355073,82.51583,1.321667,81,63.74059
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,73.51902,73.51902,81,0,22.761,73.51902,16.7532,0,0,0,12.31679,0,0,7.480982,7.106933,277.8502,68.69308,19.42372,0,19.42372,174.836,41.62753,0.1355481,80.87092,9.853432,81,81.00987
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,93.09004,93.09004,81,0,22.761,93.09004,40.26278,0,0,0,37.48064,12.72636,12.09004,0,0,258.4265,86.17443,24.75428,0,24.75428,198.32,47.21894,0.1355962,102.399,29.98451,81,123.6551
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,33.43938,33.43938,0,-1,0,33.43938,66.47458,0,0,0,22.22869,35.19934,33.43938,0,0,233.6722,108.4533,0,12.97066,-12.97066,184.6477,43.96365,0.1355962,36.78332,17.78295,0,130.682
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.548982,5.548982,0,-1,0,5.548982,326.4837,0,0,0,18.11652,5.841033,5.548982,0,0,248.084,95.48262,12.27549,0,12.27549,196.2932,46.73639,0.1355716,6.103879,14.49321,0,113.5991
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,55.59978,55.59978,0,-1,0,55.59978,37.88275,7.105427E-15,0,0,21.06273,58.52608,55.59978,0,0,235.8085,106.5306,0,37.46336,-37.46336,156.8034,37.33406,0.1355716,61.15976,16.85018,0,127.5933
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,36.35361,36.35361,0,-1,0,36.35361,63.70261,0,0,0,23.1582,38.26696,36.35361,0,0,277.4345,69.0672,0,15.10876,-15.10876,140.8773,33.54216,0.1355716,39.98897,18.52656,0,92.2254
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,73.88123,68.7,0,-1,0,68.7,81.97026,0,5.181223,19.30925,56.31357,72.31579,68.7,0,0,294.222,53.95844,0,16.00222,-16.00222,124.0095,29.52602,0.1355716,81.26935,45.05086,0,110.272
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,312.0022,37.95622,28.53511,0,28.53511,151.0803,35.97143,0.1355145,0,22.82809,0,66.49133
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,55.01519,55.01519,0,-1,0,55.01519,47.78169,0,7.105427E-15,0,26.28719,57.91073,55.01519,0,0,283.4671,63.63782,0,31.62354,-31.62354,117.7462,28.03475,0.1355145,60.51671,21.02975,0,89.925
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,61.2131,48.30016,0,-1,0,48.30016,38.98122,0,12.91294,33.34353,18.82799,50.84227,48.30016,0,0,318.6044,32.01428,0,32.01428,-32.01428,84.00017,20,0.1355145,67.33441,15.06239,0,50.84227
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.917334,2.917334,0,-1,0,2.917334,385.4391,0,0,1.072604,11.24454,3.070878,2.917334,0,0,354.1758,0,8.173666,0,8.173666,91.75439,21.84624,0.1354982,3.209067,8.995635,0,11.24454
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,16.82535,10.00154,0,-1,0,10.00154,31.71149,0,6.823807,10.91679,3.171638,10.52794,10.00154,0,0,346.0021,7.3563,0,7.3563,-7.3563,84.00017,20,0.1354982,18.50788,2.53731,0,10.52794
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.02902,0,0,-1,0,0,0,0,51.02902,56.13192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,56.13192,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,21.16608,0,0,-1,0,0,0,0,21.16608,23.28269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,23.28269,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.394064,0,0,-1,0,0,0,0,2.394064,2.63347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,2.63347,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.41679,0,0,-1,0,0,0,0,42.41679,46.65846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,46.65846,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,7.77731,0,0,-1,0,0,0,0,7.77731,8.555041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,8.555041,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,20.01106,0,0,-1,0,0,0,0,20.01106,22.01217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,22.01217,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,18.18526,0,0,-1,0,0,0,0,18.18526,20.00379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,20.00379,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.78207,0,0,-1,0,0,0,0,48.78207,53.66028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,53.66028,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,37.93005,0,0,-1,0,0,0,0,37.93005,41.72306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,41.72306,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,55.57809,0,0,-1,0,0,0,0,55.57809,61.1359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,61.1359,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,59.20689,59.20689,81,0,22.761,59.20689,0,0,0,0,0,0,0,21.79311,20.70346,354.1758,0,20.70346,0,20.70346,103.6412,24.67642,0.1355472,65.12758,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,7.455725,7.455725,79.77151,0,22.45019,7.455725,4.009299,0,0,0,0.2989223,0,0,72.31579,68.7,333.4724,18.63311,68.99892,0,68.99892,169.0993,40.26166,0.135656,8.201298,0.2391379,81,18.93203
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,35.76571,35.76571,81,0,22.761,35.76571,11.66164,0,0,0,4.170867,0,0,45.23429,42.97258,264.4734,80.73214,47.14344,0,47.14344,213.8235,50.91026,0.1357655,39.34228,3.336694,81,84.90301
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,22.54332,22.54332,81,0,22.761,22.54332,66.83551,0,0,0,15.06694,0,0,58.45668,55.53384,217.33,123.1612,70.60078,0,70.60078,280.8013,66.85732,0.1358758,24.79765,12.05355,81,138.2282
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,177.6616,68.7,0,-1,0,68.7,14.73005,0,108.9616,126.7278,10.11954,72.31579,68.7,0,0,146.7292,186.702,0,62.19625,-62.19625,215.2407,51.24768,0.1358758,195.4278,8.095634,0,196.8215
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,55.47361,55.47361,0,-1,0,55.47361,32.82501,0,7.105427E-15,0,18.20922,58.39328,55.47361,0,0,215.8361,124.5057,0,40.18406,-40.18406,172.883,41.16253,0.1358758,61.02097,14.56738,0,142.7149
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,111.9757,68.7,0,-1,0,68.7,26.02644,0,43.2757,54.47327,17.88016,72.31579,68.7,0,0,260.4851,84.32165,0,54.43563,-54.43563,115.5028,27.50061,0.1358758,123.1733,14.30413,0,102.2018
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,320.9691,29.88602,23.11891,0,23.11891,137.4353,32.72263,0.1358296,0,18.49513,0,53.00493
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,43.00747,43.00747,0,-1,0,43.00747,88.86616,0,0,0,38.21909,45.27102,43.00747,0,0,297.8502,50.69304,0,7.051936,-7.051936,130.0019,30.95278,0.1358296,47.30822,30.57527,0,88.91213
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,16.51696,16.51696,0,-1,0,16.51696,95.38633,0,0,0,15.75492,17.38628,16.51696,0,0,305.6857,43.64111,0,1.631352,-1.631352,128.2823,30.54335,0.1358296,18.16866,12.60394,0,59.39603
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,93.16579,64.32178,0,-1,0,64.32178,39.9513,0,28.84401,57.6906,25.69739,67.70714,64.32178,0,0,307.4983,42.00975,0,42.00975,-42.00975,84.00017,20,0.1358296,102.4824,20.55791,0,67.70714
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,47.37651,5.307133,0,-1,0,5.307133,105.2632,0,42.06938,51.05274,5.586455,5.586455,5.307133,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,52.11417,4.469164,0,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,48.46968,9.236096,0,-1,0,9.236096,105.2632,0,39.23359,51.46943,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,53.31665,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,42.81822,4.813406,0,-1,0,4.813406,105.2632,0,38.00481,46.13736,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,47.10004,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.533673,0,0,-1,0,0,0,0,0.533673,0.5870403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,0.5870403,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,83.98916,0,0,-1,0,0,0,0,83.98916,92.38807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,92.38807,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.384611,0,0,-1,0,0,0,0,4.384611,4.823072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,4.823072,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,18.59317,0,0,-1,0,0,0,0,18.59317,20.45248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,20.45248,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,10.25656,0,0,-1,0,0,0,0,10.25656,11.28222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,11.28222,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,21.88972,0,0,-1,0,0,0,0,21.88972,24.07869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,24.07869,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,14.25472,0,0,-1,0,0,0,0,14.25472,15.68019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,15.68019,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.99555,0,0,-1,0,0,0,0,39.99555,43.99511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,43.99511,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,77.26442,0,0,-1,0,0,0,0,77.26442,84.99086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358296,84.99086,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.69615,33.69615,81,0,22.761,33.69615,0,0,0,0,0,0,0,47.30385,44.93866,354.1758,0,44.93866,0,44.93866,126.6327,30.15059,0.1359354,37.06577,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,8.237874,8.237874,80.55367,0,22.64808,8.237874,7.074286,0,0,0,0.5827708,0,0,72.31579,68.7,309.2372,40.44479,69.28277,0,69.28277,192.3601,45.79994,0.136046,9.061661,0.4662166,81,41.02756
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,20.15833,20.15833,81,0,22.761,20.15833,15.7196,0,0,0,3.168809,0,0,60.84166,57.79958,239.9544,102.7993,60.96839,0,60.96839,250.1998,59.57127,0.1361749,22.17417,2.535048,81,105.9681
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,41.97828,41.97828,81,0,22.761,41.97828,21.0699,0,0,0,8.844782,0,0,39.02172,37.07064,178.986,157.6708,45.91542,0,45.91542,293.759,69.94248,0.1362788,46.17611,7.075826,81,166.5156
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,38.83621,38.83621,0,-1,0,38.83621,87.78846,0,0,0,34.09372,40.88023,38.83621,0,0,133.0706,198.9947,0,6.78651,-6.78651,286.6054,68.23924,0.1362788,42.71983,27.27497,0,233.0884
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,50.61721,50.61721,0,-1,0,50.61721,85.14902,0,7.105427E-15,0,43.10006,53.28128,50.61721,0,0,140.6111,192.2082,0,10.18122,-10.18122,275.8734,65.68403,0.1362788,55.67893,34.48005,0,235.3083
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,71.06953,68.7,0,-1,0,68.7,41.0141,0,2.369533,9.476486,28.17668,72.31579,68.7,0,0,151.9236,182.027,0,44.13911,-44.13911,229.3468,54.60626,0.1362788,78.17648,22.54135,0,210.2037
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,12.5945,12.5945,0,-1,0,12.5945,272.7716,0,0,0,34.35422,13.25737,12.5945,0,0,200.9671,137.8879,21.09685,0,21.09685,249.361,59.37154,0.1362366,13.85395,27.48338,0,172.2421
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,65.22235,65.22235,0,-1,0,65.22235,35.27799,0,0,3.044585,23.00913,68.65511,65.22235,0,0,179.8702,156.875,0,45.64597,-45.64597,201.2459,47.9156,0.1362366,71.74458,18.40731,0,179.8842
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,50.93705,50.93705,0,-1,0,50.93705,57.52581,0,0,0,29.30195,53.61795,50.93705,0,0,230.588,111.2291,0,24.31599,-24.31599,175.6146,41.81292,0.1362366,56.03075,23.44156,0,140.531
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,28.70674,28.70674,0,-1,0,28.70674,120.827,0,0,0,34.68549,30.21762,28.70674,0,0,257.6057,86.91308,4.467879,0,4.467879,179.8532,42.82211,0.1362277,31.57741,27.7484,0,121.5986
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,55.43715,55.43715,0,-1,0,55.43715,33.52887,0,0,0,18.58745,58.3549,55.43715,0,0,253.1378,90.93417,0,39.76745,-39.76745,137.9346,32.84151,0.1362277,60.98087,14.86996,0,109.5216
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,297.3239,51.16672,5.689803,0,5.689803,143.3324,34.12671,0.1362163,0,4.551842,0,56.85652
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,11.4539,11.4539,0,-1,0,11.4539,41.10727,0,1.776357E-15,0,4.708385,12.05674,11.4539,0,0,291.6341,56.28754,0,7.348351,-7.348351,135.5866,32.28246,0.1362163,12.59929,3.766708,0,60.99593
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,20.41461,20.41461,0,-1,0,20.41461,0,0,0,0,0,21.48906,20.41461,0,0,299.7989,48.93919,0,21.48906,-21.48906,112.9352,26.88927,0.1362163,22.45607,0,0,48.93919
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,73.18692,26.07763,0,-1,0,26.07763,0,0,47.10929,54.42798,0,27.45013,26.07763,0,0,323.6757,27.45013,0,27.45013,-27.45013,84.00017,20,0.1362163,80.50561,0,0,27.45013
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,18.87547,0,0,-1,0,0,0,0,18.87547,20.76302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,20.76302,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,68.74277,0,0,-1,0,0,0,0,68.74277,75.61704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,75.61704,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.63821,0,0,-1,0,0,0,0,47.63821,52.40203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,52.40203,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,38.16015,0,0,-1,0,0,0,0,38.16015,41.97617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,41.97617,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.085385,0,0,-1,0,0,0,0,1.085385,1.193924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,1.193924,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,17.60818,0,0,-1,0,0,0,0,17.60818,19.369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362163,19.369,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,50.41051,50.41051,81,0,22.761,50.41051,0,0,0,0,0,0,0,30.58949,29.06001,354.1758,0,29.06001,0,29.06001,111.5689,26.56397,0.1362843,55.45156,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,32.91384,32.91384,81,0,22.761,32.91384,3.561269,0,0,0,1.17215,0,0,48.08616,45.68185,325.1158,26.15401,46.854,0,46.854,156.0185,37.14719,0.1363934,36.20522,0.9377203,81,27.32616
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,112.4734,112.4734,81,0,22.761,112.4734,17.93764,0,1.421085E-14,0,20.17507,33.12991,31.47341,0,0,278.2618,68.32262,0,12.95483,-12.95483,142.3629,33.89587,0.1363934,123.7207,16.14006,81,88.49769
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,15.22348,15.22348,81,0,22.761,15.22348,338.5155,0,0,0,51.53383,0,0,65.77653,62.4877,292.656,55.36778,114.0215,0,114.0215,250.5332,59.65065,0.1364157,16.74582,41.22706,81,106.9016
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,178.6345,157.9872,77.51153,0,77.51153,324.0671,77.15869,0.1362613,0,62.00922,0,235.4987
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,31.16984,31.16984,0,-1,0,31.16984,311.4037,0,0,0,97.06402,32.81035,31.16984,0,0,101.123,227.7475,64.25366,0,64.25366,385.0235,91.67208,0.1361335,34.28682,77.65121,0,324.8116
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,46.53994,46.53994,0,-1,0,46.53994,206.776,10.37471,0,0,96.23345,48.98941,46.53994,0,0,36.86933,285.5758,36.86933,0,36.86933,420.0009,100,0.1360603,51.19394,76.98676,0,381.8093
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,58.32189,58.32189,0,-1,0,58.32189,153.1011,27.90001,0,0,89.29147,61.39146,58.32189,0,0,0,318.7582,0,0,0,420.0009,100,0.1360603,64.15408,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,63.84174,63.84174,0,-1,0,63.84174,81.65241,0,0,1.525913,52.12832,67.20183,63.84174,0,0,0,318.7582,0,15.07351,-15.07351,404.112,96.21694,0.1360603,70.22591,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,57.67422,57.67422,0,-1,0,57.67422,155.482,12.21495,0,0,89.673,60.7097,57.67422,0,0,16.74835,303.6847,16.74835,0,16.74835,420.0009,100,0.1360271,63.44164,71.7384,0,393.3577
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,50.99033,50.99033,0,-1,0,50.99033,143.9521,19.72762,0,0,73.40166,53.67403,50.99033,0,0,0,318.7582,0,0,0,420.0009,100,0.1360271,56.08937,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,126.219,68.7,0,-1,0,68.7,69.687,0,57.519,70.14091,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1360271,138.8409,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1359733,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,171.7213,68.7,0,-1,0,68.7,7.535927,0,103.0213,120.1934,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1359733,188.8934,4.141746,0,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,74.1276,68.7,0,-1,0,68.7,0,0,5.427605,12.84037,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1359733,81.54037,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,79.61688,68.7,0,-1,0,68.7,0,0,10.91688,18.87857,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1359733,87.57858,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,61.27187,61.27187,0,-1,0,61.27187,0,0,7.105427E-15,0,0,64.4967,61.27187,0,0,235.3002,106.988,0,64.4967,-64.4967,128.79,30.66422,0.1359733,67.39906,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.26291,29.26291,0,-1,0,29.26291,0,0,3.552714E-15,0,0,30.80306,29.26291,0,0,306.9632,42.49133,0,30.80306,-30.80306,96.32069,22.93345,0.1359733,32.1892,0,0,42.49133
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,14.81017,11.10386,0,-1,0,11.10386,0,0,3.706308,5.187325,0,11.68828,11.10386,0,0,341.1888,11.68828,0,11.68828,-11.68828,84.00017,20,0.1359733,16.29119,0,0,11.68828
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.5598,0,0,-1,0,0,0,0,47.5598,52.31578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,52.31578,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,24.93617,0,0,-1,0,0,0,0,24.93617,27.42978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,27.42978,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.07658,0,0,-1,0,0,0,0,26.07658,28.68424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,28.68424,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.89247,0,0,-1,0,0,0,0,30.89247,33.98171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,33.98171,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,88.83244,81.88024,81,0,22.761,81.88024,1.131614,0,6.9522,16.53963,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1359733,97.71568,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,73.99799,73.99799,81,0,22.761,73.99799,22.17429,0,0,0,16.40853,0,0,7.002005,6.651905,354.1758,0,23.06043,0,23.06043,105.8772,25.20881,0.1360201,81.3978,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,161.1463,141.5857,81,0,22.761,141.5857,30.38443,0,19.56062,68.37045,43.02,63.77439,60.58567,0,0,331.1154,20.75439,0,20.75439,-20.75439,84.00017,20,0.1360201,177.2609,34.416,81,63.77439
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,64.34142,64.34142,0,-1,0,64.34142,115.9624,0,0,56.59931,74.61182,67.72781,64.34142,0,0,354.1758,0,6.884025,0,6.884025,90.53093,21.55494,0.1360065,70.77555,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,30.52663,30.52663,0,-1,0,30.52663,317.4094,0,0,9.283514,96.89439,32.13329,30.52663,0,0,347.2918,6.195622,64.7611,0,64.7611,151.9687,36.18295,0.1358783,33.57929,77.51552,0,103.09
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,67.40723,67.40723,0,-1,0,67.40723,145.6138,0,0,5.44795,98.15422,70.95498,67.40723,0,0,282.5307,64.48061,27.19925,0,27.19925,177.7722,42.32662,0.1358245,74.14795,78.52338,0,162.6348
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.615694,5.615694,0,-1,0,5.615694,1836.367,0,0,0,103.1248,5.911257,5.615694,0,0,255.3314,88.95993,97.2135,0,97.2135,269.997,64.28487,0.1356328,6.177263,82.49981,0,192.0847
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,83.42909,68.7,0,-1,0,68.7,162.5444,0,14.7291,23.072,111.668,72.31579,68.7,0,0,158.1179,176.4521,39.35222,0,39.35222,307.3298,73.17361,0.1355553,91.772,89.3344,0,288.1201
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,57.76657,57.76657,0,-1,0,57.76657,152.8702,0,0,0,88.30788,60.80691,57.76657,0,0,118.7657,211.8691,27.50097,0,27.50097,333.4195,79.38544,0.1355012,63.54322,70.6463,0,300.177
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,51.43701,51.43701,0,-1,0,51.43701,117.5163,0,0,0,60.44688,54.14422,51.43701,0,0,91.26475,236.6199,6.302656,0,6.302656,339.3987,80.80906,0.1354888,56.58071,48.3575,0,297.0668
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,28.16189,28.16189,0,-1,0,28.16189,181.9257,0,0,0,51.23371,29.6441,28.16189,0,0,84.96209,242.2923,21.58961,0,21.58961,359.8804,85.68565,0.1354464,30.97808,40.98697,0,293.5261
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,110.3552,68.7,0,-1,0,68.7,40.88589,0,41.65523,52.69075,28.08861,72.31579,68.7,0,0,63.37248,261.723,0,44.22718,-44.22718,313.2609,74.58578,0.1354464,121.3908,22.47089,0,289.8116
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,153.2313,68.7,0,-1,0,68.7,7.566871,0,84.5313,99.85442,5.19844,72.31579,68.7,0,0,112.5138,217.4958,0,67.11735,-67.11735,242.513,57.74107,0.1354464,168.5544,4.158752,0,222.6943
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0886,150.3785,0,0,0,242.513,57.74107,0.1354464,0,0,0,150.3785
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,14.60781,14.60781,0,-1,0,14.60781,0,0,1.776357E-15,0,0,15.37664,14.60781,0,0,187.0886,150.3785,0,15.37664,-15.37664,226.3046,53.88194,0.1354464,16.06859,0,0,150.3785
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,22.40458,22.40458,0,-1,0,22.40458,0,0,3.552714E-15,0,0,23.58376,22.40458,0,0,204.1738,135.0018,0,23.58376,-23.58376,201.4451,47.96303,0.1354464,24.64503,0,0,135.0018
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.08389,36.08389,0,-1,0,36.08389,0,0,7.105427E-15,0,0,37.98304,36.08389,0,0,230.378,111.4181,0,37.98304,-37.98304,161.4075,38.43027,0.1354464,39.69228,0,0,111.4181
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.03474,45.03474,0,-1,0,45.03474,0,0,7.105427E-15,0,0,47.40499,45.03474,0,0,272.5813,73.43502,0,47.40499,-47.40499,111.4382,26.53286,0.1354464,49.53821,0,0,73.43502
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,15.68211,15.68211,0,-1,0,15.68211,0,0,3.552714E-15,0,0,16.50748,15.68211,0,0,325.2535,26.03003,0,16.50748,-16.50748,94.03782,22.38991,0.1354464,17.25032,0,0,26.03003
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.078854,4.078854,0,-1,0,4.078854,0,0,8.881784E-16,0,0,4.29353,4.078854,0,0,343.5952,9.522552,0,4.29353,-4.29353,89.51204,21.31235,0.1354464,4.486739,0,0,9.522552
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,23.57215,4.967571,0,-1,0,4.967571,0,0,18.60458,20.96179,0,5.229022,4.967571,0,0,348.3658,5.229022,0,5.229022,-5.229022,84.00017,20,0.1354464,25.92937,0,0,5.229022
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,25.81494,0,0,-1,0,0,0,0,25.81494,28.39643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354464,28.39643,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,22.80031,0,0,-1,0,0,0,0,22.80031,25.08034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354464,25.08034,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43935,32.43935,81,0,22.761,32.43935,0,0,0,0,0,0,0,48.56065,46.13262,354.1758,0,46.13262,0,46.13262,127.7654,30.42028,0.1355537,35.68328,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,308.0432,41.51936,70.18938,0,70.18938,194.3529,46.27441,0.1356278,0,1.191504,81,43.00874
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,59.16953,59.16953,81,0,22.761,59.16953,32.7546,0,0,0,19.38074,0,0,21.83047,20.73895,237.8538,104.6898,40.11969,0,40.11969,232.4138,55.33651,0.1357128,65.08649,15.5046,81,124.0705
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,59.99681,59.99681,81,0,22.761,59.99681,42.81906,0,0,0,25.69007,0,0,21.00319,19.95303,197.7341,140.7975,45.6431,0,45.6431,275.7146,65.64621,0.1358078,65.99649,20.55206,81,166.4876
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,59.45932,59.45932,0,-1,0,59.45932,66.45967,0,7.105427E-15,0,39.51647,62.58876,59.45932,0,0,152.091,181.8763,0,23.07229,-23.07229,251.3943,59.85567,0.1358078,65.40526,31.61318,0,221.3928
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,42.21138,42.21138,0,-1,0,42.21138,111.8932,0,0,0,47.23165,44.43304,42.21138,0,0,177.7269,158.804,2.798612,0,2.798612,254.0493,60.48781,0.1358023,46.43252,37.78532,0,206.0357
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,11.39843,11.39843,0,-1,0,11.39843,580.1866,0,0,0,66.13216,11.99834,11.39843,0,0,174.9283,161.3228,54.13381,0,54.13381,305.4052,72.71536,0.1356961,12.53827,52.90572,0,227.4549
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,37.26841,37.26841,0,-1,0,37.26841,278.3625,0,0,0,103.7413,39.2299,37.26841,0,0,120.7945,210.0432,64.51138,0,64.51138,366.606,87.28697,0.1355697,40.99525,82.99303,0,313.7845
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,88.68485,68.7,0,-1,0,68.7,138.4292,0,19.98485,28.85334,95.10088,72.31579,68.7,0,0,56.28309,268.1035,22.7851,0,22.7851,388.2219,92.43359,0.1355251,97.55334,76.08071,0,363.2043
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,124.9537,68.7,0,-1,0,68.7,69.96611,0,56.25374,68.74911,48.06672,72.31579,68.7,0,0,33.49799,288.61,0,24.24907,-24.24907,362.6611,86.3477,0.1355251,137.4491,38.45337,0,336.6768
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,40.12763,40.12763,0,-1,0,40.12763,101.429,0,7.105427E-15,0,40.70105,42.23961,40.12763,0,0,60.44141,264.361,0,1.538558,-1.538558,361.0393,85.96157,0.1355251,44.1404,32.56084,0,305.062
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,29.82132,29.82132,0,-1,0,29.82132,114.9304,0,0,0,34.27376,31.39086,29.82132,0,0,62.15091,262.8224,2.882897,0,2.882897,363.7743,86.61275,0.1355195,32.80345,27.419,0,297.0962
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,37.10418,37.10418,0,-1,0,37.10418,74.53954,7.105427E-15,0,0,27.65729,39.05704,37.10418,0,0,59.26802,265.417,0,11.39975,-11.39975,351.7579,83.75171,0.1355195,40.8146,22.12583,0,293.0743
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,71.93441,254.0173,4.949774,0,4.949774,356.4536,84.86974,0.1355098,0,3.959819,0,258.967
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,65.2968,65.2968,0,-1,0,65.2968,0,0,0,3.126476,0,68.73347,65.2968,0,0,66.98463,258.472,0,68.73347,-68.73347,284.0022,67.61944,0.1355098,71.82648,0,0,258.472
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,60.38879,60.38879,0,-1,0,60.38879,0,0,7.105427E-15,0,0,63.56715,60.38879,0,0,143.3552,189.7386,0,63.56715,-63.56715,216.9965,51.66574,0.1355098,66.42767,0,0,189.7386
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,56.46126,56.46126,0,-1,0,56.46126,0,0,7.105427E-15,0,0,59.4329,56.46126,0,0,213.9853,126.1714,0,59.4329,-59.4329,154.3488,36.74963,0.1355098,62.10738,0,0,126.1714
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,9.064157,9.064157,0,-1,0,9.064157,0,0,0,0,0,9.541217,9.064157,0,0,280.0219,66.73853,0,9.541217,-9.541217,144.2914,34.35503,0.1355098,9.970572,0,0,66.73853
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,85.57343,54.33745,0,-1,0,54.33745,0,0,31.23598,39.79332,0,57.19732,54.33745,0,0,290.6232,57.19732,0,57.19732,-57.19732,84.00017,20,0.1355098,94.13077,0,0,57.19732
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.7769527,0,0,-1,0,0,0,0,0.7769527,0.854648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355098,0.854648,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,12.61065,0,0,-1,0,0,0,0,12.61065,13.87172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355098,13.87172,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,18.68878,0,0,-1,0,0,0,0,18.68878,20.55766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355098,20.55766,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,21.70588,0,0,-1,0,0,0,0,21.70588,23.87646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355098,23.87646,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.27004,0,0,-1,0,0,0,0,48.27004,53.09705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355098,53.09705,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,24.15053,24.15053,81,0,22.761,24.15053,0,0,0,0,0,0,0,56.84948,54.007,354.1758,0,54.007,0,54.007,135.2357,32.19891,0.1356347,26.56558,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,36.07124,36.07124,81,0,22.761,36.07124,4.223381,0,0,0,1.523426,0,0,44.92876,42.68232,300.1688,48.6063,44.20575,0,44.20575,177.173,42.18396,0.1357362,39.67836,1.218741,81,50.12973
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,84.20715,84.20715,81,0,22.761,84.20715,18.03363,0,0,0,15.18561,3.375944,3.207147,0,0,255.9631,88.39147,11.80966,0,11.80966,188.3766,44.85148,0.1357585,92.62786,12.14849,81,103.5771
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,48.50238,48.50238,81,0,22.761,48.50238,75.15938,0,0,0,36.45409,0,0,32.49762,30.87274,244.1534,99.02017,67.32683,0,67.32683,252.2484,60.05903,0.1358728,53.35262,29.16327,81,135.4743
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.160044,4.160044,0,-1,0,4.160044,1134.432,0,0,0,47.19286,4.378994,4.160044,0,0,176.8266,159.6143,42.81387,0,42.81387,292.8652,69.72968,0.1357891,4.576048,37.75429,0,206.8072
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,134.0127,198.1468,50.09681,0,50.09681,340.3912,81.04537,0.1356913,0,40.07745,0,248.2436
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.886226,5.886226,0,-1,0,5.886226,955.7396,0,0,0,56.25699,6.196027,5.886226,0,0,83.91589,243.2339,50.06096,0,50.06096,387.8832,92.35297,0.1355937,6.474848,45.00559,0,299.4909
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,80.6898,68.7,0,-1,0,68.7,94.75838,0,11.9898,20.05878,65.09901,72.31579,68.7,0,0,33.85493,288.2888,0,7.216785,-7.216785,380.2761,90.54174,0.1355937,88.75878,52.0792,0,353.3878
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,27.19184,0,0,69.06541,0,0,0,0,41.87358,281.072,41.87358,0,41.87358,420.0009,100,0.1355122,0,55.25233,0,350.1374
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,25.58457,25.58457,0,-1,0,25.58457,223.8963,30.35178,0,0,57.28291,26.93113,25.58457,0,0,0,318.7582,0,0,0,420.0009,100,0.1355122,28.14303,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.691174,6.691174,0,-1,0,6.691174,201.0135,6.406825,0,0,13.45017,7.043341,6.691174,0,0,0,318.7582,0,0,0,420.0009,100,0.1355122,7.360291,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,45.80161,45.80161,0,-1,0,45.80161,66.65035,0,0,0,30.52694,48.21222,45.80161,0,0,0,318.7582,0,17.68529,-17.68529,401.3589,95.56145,0.1355122,50.38177,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,19.65032,301.0729,9.352702,0,9.352702,410.2317,97.67401,0.135494,0,7.482162,0,310.4256
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,27.77898,27.77898,0,-1,0,27.77898,18.92483,0,3.552714E-15,0,5.257124,29.24104,27.77898,0,0,10.29762,309.4904,0,23.98391,-23.98391,384.9504,91.65467,0.135494,30.55688,4.2057,0,314.7475
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,24.92773,24.92773,0,-1,0,24.92773,0,0,3.552714E-15,0,0,26.23972,24.92773,0,0,36.9464,285.5065,0,26.23972,-26.23972,357.2913,85.06919,0.135494,27.4205,0,0,285.5065
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,133.6107,68.7,0,-1,0,68.7,0,0,64.91069,78.27176,0,72.31579,68.7,0,0,66.10165,259.2668,0,72.31579,-72.31579,281.0638,66.91982,0.135494,146.9718,0,0,259.2668
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,20.70254,20.70254,0,-1,0,20.70254,0,0,3.552714E-15,0,0,21.79215,20.70254,0,0,146.4525,186.951,0,21.79215,-21.79215,258.0928,61.45055,0.135494,22.7728,0,0,186.951
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,15.54568,15.54568,0,-1,0,15.54568,0,0,1.776357E-15,0,0,16.36387,15.54568,0,0,170.666,165.1588,0,16.36387,-16.36387,240.8438,57.34365,0.135494,17.10025,0,0,165.1588
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,21.12857,21.12857,0,-1,0,21.12857,0,0,0,0,0,22.2406,21.12857,0,0,188.8481,148.7949,0,22.2406,-22.2406,217.4001,51.76184,0.135494,23.24142,0,0,148.7949
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,68.33042,68.33042,0,-1,0,68.33042,0,0,0,6.463466,0,71.92677,68.33042,0,0,213.5599,126.5543,0,71.92677,-71.92677,141.5827,33.71009,0.135494,75.16347,0,0,126.5543
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,71.09834,51.89619,0,-1,0,51.89619,0,0,19.20215,26.31198,0,54.62757,51.89619,0,0,293.4785,54.62757,0,54.62757,-54.62757,84.00017,20,0.135494,78.20818,0,0,54.62757
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,61.76752,0,0,-1,0,0,0,0,61.76752,67.94428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135494,67.94428,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.30262,0,0,-1,0,0,0,0,42.30262,46.53288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135494,46.53288,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,48.10976,0,0,-1,0,0,0,0,48.10976,52.92073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135494,52.92073,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135494,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.555437,3.555437,75.87122,0,21.46342,3.555437,21.09902,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1355833,3.91098,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,35.64011,35.64011,81,0,22.761,35.64011,17.37856,0,0,0,6.193737,0,0,45.35989,43.09189,284.7256,62.50515,49.28563,0,49.28563,196.6428,46.81963,0.135694,39.20412,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,34.72896,34.72896,81,0,22.761,34.72896,50.24877,0,0,0,17.45087,0,0,46.27104,43.95749,235.44,106.8622,61.40836,0,61.40836,254.8999,60.69033,0.1358192,38.20185,13.9607,81,124.3131
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,105.603,68.7,0,-1,0,68.7,44.48605,0,36.90299,47.46329,30.56191,72.31579,68.7,0,0,174.0316,162.1297,0,41.75388,-41.75388,210.8875,50.2112,0.1358192,116.1633,24.44953,0,192.6917
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,56.4111,56.4111,0,-1,0,56.4111,63.63107,0,0,0,35.89499,59.3801,56.4111,0,0,220.4249,120.3759,0,23.48512,-23.48512,186.132,44.31705,0.1358192,62.05221,28.71599,0,156.2708
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,42.12138,42.12138,0,-1,0,42.12138,118.4702,0,0,0,49.90126,44.33829,42.12138,0,0,246.5194,96.89075,5.562968,0,5.562968,191.4095,45.57359,0.1358084,46.33352,39.92101,0,146.792
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,86.20278,68.7,0,-1,0,68.7,61.70918,0,17.50278,26.12306,42.39421,72.31579,68.7,0,0,240.9565,101.8974,0,29.92158,-29.92158,159.8694,38.06406,0.1358084,94.82306,33.91537,0,144.2916
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,16.54159,16.54159,0,-1,0,16.54159,406.5096,0,0,0,67.24313,17.4122,16.54159,0,0,274.2027,71.97584,49.83094,0,49.83094,207.1431,49.31969,0.1357116,18.19575,53.79451,0,139.219
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,87.68835,68.7,0,-1,0,68.7,51.77331,0,18.98836,27.75719,35.56826,72.31579,68.7,0,0,224.3717,116.8237,0,36.74753,-36.74753,168.4078,40.09703,0.1357116,96.45719,28.45461,0,152.3919
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,36.37601,36.37601,0,-1,0,36.37601,41.87032,0,7.105427E-15,0,15.23075,38.29054,36.37601,0,0,265.2023,80.07615,0,23.05979,-23.05979,144.1007,34.30962,0.1357116,40.01362,12.1846,0,95.30691
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,46.30156,46.30156,0,-1,0,46.30156,5.095272,0,0,0,2.35919,48.73848,46.30156,0,0,290.8243,57.01636,0,46.37929,-46.37929,95.21262,22.66963,0.1357116,50.93171,1.887352,0,59.37555
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,93.68142,21.04676,0,-1,0,21.04676,54.72298,0,72.63467,90.75604,11.51741,22.15448,21.04676,0,0,342.3568,10.63707,0,10.63707,-10.63707,84.00017,20,0.1357116,103.0496,9.213931,0,22.15448
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,28.62506,3.970496,0,-1,0,3.970496,105.2632,0,24.65456,30.69346,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,31.48756,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,90.97504,0,0,-1,0,0,0,0,90.97504,100.0725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,100.0725,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.17587,0,0,-1,0,0,0,0,30.17587,33.19346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,33.19346,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,163.0875,0,0,-1,0,0,0,0,163.0875,179.3963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,179.3963,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,87.22672,0,0,-1,0,0,0,0,87.22672,95.94939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,95.94939,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,53.68047,0,0,-1,0,0,0,0,53.68047,59.04851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,59.04851,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.114224,0,0,-1,0,0,0,0,2.114224,2.325647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,2.325647,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,80.40805,0,0,-1,0,0,0,0,80.40805,88.44885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,88.44885,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,52.46801,0,0,-1,0,0,0,0,52.46801,57.71481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,57.71481,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,64.28976,0,0,-1,0,0,0,0,64.28976,70.71874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,70.71874,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,52.20372,0,0,-1,0,0,0,0,52.20372,57.4241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357116,57.4241,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,59.83631,59.83631,81,0,22.761,59.83631,0,0,0,0,0,0,0,21.16369,20.1055,354.1758,0,20.1055,0,20.1055,103.0739,24.54136,0.1357576,65.81995,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,62.87465,62.87465,81,0,22.761,62.87465,2.246986,0,0,0,1.412785,0,0,18.12535,17.21908,334.0703,18.09495,18.63187,0,18.63187,120.7497,28.74986,0.1357997,69.16212,1.130228,81,19.50774
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,50.22353,50.22353,81,0,22.761,50.22353,32.05853,0,0,0,16.10092,0,0,30.77648,29.23765,315.4384,34.86364,45.33858,0,45.33858,163.7616,38.99078,0.1358968,55.24588,12.88074,81,50.96456
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,31.30839,31.30839,81,0,22.761,31.30839,96.7523,0,0,0,30.29159,0,0,49.69161,47.20703,270.0999,75.66835,77.49862,0,77.49862,237.2833,56.4959,0.1359902,34.43923,24.23327,81,105.9599
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,192.6012,145.4171,48.94603,0,48.94603,283.7175,67.55166,0.1358953,0,39.15683,0,194.3631
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,58.44173,58.44173,0,-1,0,58.44173,82.39946,0,0,0,48.15567,61.51761,58.44173,0,0,143.6552,189.4685,0,13.36194,-13.36194,269.6328,64.19816,0.1358953,64.2859,38.52453,0,237.6242
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,66.82411,66.82411,0,-1,0,66.82411,70.64323,0,0,4.806526,47.20671,70.34117,66.82411,0,0,158.5018,176.1066,0,23.13446,-23.13446,245.247,58.39202,0.1358953,73.50652,37.76537,0,223.3133
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,15.00836,15.00836,0,-1,0,15.00836,350.8977,0,0,0,52.66398,15.79827,15.00836,0,0,184.2068,152.9721,36.86571,0,36.86571,280.2209,66.71912,0.1358238,16.50919,42.13119,0,205.6361
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,147.341,186.1513,12.80732,0,12.80732,292.3709,69.61198,0.1357991,0,10.24585,0,198.9586
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,53.27802,53.27802,0,-1,0,53.27802,92.07913,0,0,0,49.05793,56.08212,53.27802,0,0,134.5337,197.6779,0,7.024186,-7.024186,284.9668,67.8491,0.1357991,58.60582,39.24635,0,246.7358
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,41.23542,41.23542,0,-1,0,41.23542,48.70263,0,0,0,20.08274,43.4057,41.23542,0,0,142.3384,190.6537,0,23.32297,-23.32297,260.3822,61.99564,0.1357991,45.35896,16.06619,0,210.7364
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.37012,4.37012,0,-1,0,4.37012,469.3253,0,0,0,20.51007,4.600126,4.37012,0,0,168.2528,167.3307,15.90995,0,15.90995,275.4757,65.58932,0.1357683,4.807131,16.40806,0,187.8408
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,45.28323,45.28323,0,-1,0,45.28323,25.41397,0,7.105427E-15,0,11.50827,47.66656,45.28323,0,0,152.3428,181.6497,0,36.15829,-36.15829,237.3615,56.51454,0.1357683,49.81156,9.206613,0,193.1579
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,106.5599,68.7,0,-1,0,68.7,7.055444,0,37.85995,48.51594,4.84709,72.31579,68.7,0,0,192.5187,145.4914,0,67.4687,-67.4687,166.2433,39.58165,0.1357683,117.2159,3.877672,0,150.3385
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,82.69058,68.7,0,-1,0,68.7,0,0,13.99058,22.25964,0,72.31579,68.7,0,0,267.4839,78.02267,0,72.31579,-72.31579,90.01575,21.43228,0.1357683,90.95964,0,0,78.02267
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,70.64484,5.421532,0,-1,0,5.421532,0,0,65.2233,72.28779,0,5.706876,5.421532,0,0,347.8348,5.706876,0,5.706876,-5.706876,84.00017,20,0.1357683,77.70932,0,0,5.706876
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.75237,0,0,-1,0,0,0,0,34.75237,38.22761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,38.22761,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,7.462504,0,0,-1,0,0,0,0,7.462504,8.208755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,8.208755,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,64.72871,0,0,-1,0,0,0,0,64.72871,71.20158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,71.20158,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,73.34248,0,0,-1,0,0,0,0,73.34248,80.67672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,80.67672,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.51445,0,0,-1,0,0,0,0,30.51445,33.56589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,33.56589,0,0,0
