Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.524098,0,0,-1,0,0,0,0,6.524098,7.176508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,7.176508,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,16.83042,0,0,-1,0,0,0,0,16.83042,18.51346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357683,18.51346,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.455604,4.455604,76.77139,0,21.69116,4.455604,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1358617,4.901165,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,43.29164,43.29164,81,0,22.761,43.29164,1.295483,0,0,0,0.5608358,0,0,37.70836,35.82294,285.4758,61.83,36.38378,0,36.38378,183.6914,43.73596,0.1359443,47.6208,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,45.32833,45.32833,81,0,22.761,45.32833,34.92658,0,0,0,15.83164,0,0,35.67167,33.88808,249.092,94.5754,49.71972,0,49.71972,230.8597,54.96648,0.1360509,49.86117,12.66531,81,110.407
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,52.32998,52.32998,81,0,22.761,52.32998,78.10804,0,0,0,40.87392,0,0,28.67002,27.23652,199.3723,139.3232,68.11044,0,68.11044,295.4749,70.35103,0.1361618,57.56298,32.69913,81,180.1971
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,50.68184,50.68184,0,-1,0,50.68184,117.5962,0,0,0,59.5999,53.34931,50.68184,0,0,131.2619,200.6225,6.250593,0,6.250593,301.4047,71.76289,0.1361497,55.75003,47.67992,0,260.2224
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,20.41345,20.41345,0,-1,0,20.41345,350.4644,0,0,0,71.54189,21.48784,20.41345,0,0,125.0113,206.2481,50.05404,0,50.05404,348.8902,83.06892,0.136053,22.4548,57.23351,0,277.79
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,19.86305,19.86305,0,-1,0,19.86305,472.095,0,0,0,93.77245,20.90847,19.86305,0,0,74.95723,251.2967,72.86398,0,72.86398,418.015,99.52718,0.1359125,21.84935,75.01797,0,345.0692
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,95.76973,0,0,97.86298,0,0,0,0,2.093246,316.8743,2.093246,0,2.093246,420.0009,100,0.1359084,0,78.29038,0,414.7373
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,34.54506,34.54506,0,-1,0,34.54506,252.1796,50.75236,0,0,87.11558,36.36322,34.54506,0,0,0,318.7582,0,0,0,420.0009,100,0.1359084,37.99956,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359084,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,61.3772,61.3772,0,-1,0,61.3772,103.4153,0,0,0,63.4734,64.60758,61.3772,0,0,0,318.7582,0,1.134183,-1.134183,418.8053,99.71535,0.1359084,67.51492,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,53.08927,53.08927,0,-1,0,53.08927,52.64514,0,7.105427E-15,0,27.94892,55.88344,53.08927,0,0,1.260203,317.6241,0,27.93452,-27.93452,389.3597,92.70451,0.1359084,58.3982,22.35914,0,345.573
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,92.04391,68.7,0,-1,0,68.7,33.60291,0,23.3439,32.54829,23.0852,72.31579,68.7,0,0,32.29856,289.6895,0,49.23059,-49.23059,337.4661,80.34892,0.1359084,101.2483,18.46816,0,312.7747
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,63.30539,63.30539,0,-1,0,63.30539,8.278538,0,7.105427E-15,0.9359244,5.24076,66.63725,63.30539,0,0,86.99921,240.4589,0,61.39649,-61.39649,272.7486,64.94,0.1359084,69.63593,4.192608,0,245.6997
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,76.17837,68.7,0,-1,0,68.7,0,0,7.478371,15.09621,0,72.31579,68.7,0,0,155.2175,179.0624,0,72.31579,-72.31579,196.521,46.79063,0.1359084,83.79621,0,0,179.0624
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,81.02694,68.7,0,-1,0,68.7,0,0,12.32694,20.42963,0,72.31579,68.7,0,0,235.5684,106.7467,0,72.31579,-72.31579,120.2935,28.64125,0.1359084,89.12963,0,0,106.7467
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,97.54644,32.70932,0,-1,0,32.70932,0,0,64.83712,74.59176,0,34.43087,32.70932,0,0,315.9193,34.43087,0,34.43087,-34.43087,84.00017,20,0.1359084,107.3011,0,0,34.43087
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,9.83637,0,0,-1,0,0,0,0,9.83637,10.82001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,10.82001,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,15.23674,0,0,-1,0,0,0,0,15.23674,16.76041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,16.76041,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,14.53086,0,0,-1,0,0,0,0,14.53086,15.98395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,15.98395,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,70.87627,0,0,-1,0,0,0,0,70.87627,77.9639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,77.9639,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,31.57973,0,0,-1,0,0,0,0,31.57973,34.7377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,34.7377,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.41749,0,0,-1,0,0,0,0,35.41749,38.95924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,38.95924,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,13.2188,0,0,-1,0,0,0,0,13.2188,14.54068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359084,14.54068,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,63.31348,63.31348,81,0,22.761,63.31348,0,0,0,0,0,0,0,17.68651,16.80219,354.1758,0,16.80219,0,16.80219,99.94012,23.79522,0.1359465,69.64484,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,37.83282,37.83282,81,0,22.761,37.83282,3.225259,0,0,0,1.220206,0,0,43.16718,41.00882,337.3736,15.12197,42.22903,0,42.22903,140.0021,33.33377,0.1360417,41.6161,0.9761652,81,16.34218
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,74.68246,74.68246,81,0,22.761,74.68246,19.43036,0,0,0,14.51107,0,0,6.317533,6.001657,295.1446,53.12809,20.51273,0,20.51273,159.4622,37.96711,0.1360822,82.15071,11.60886,81,67.63917
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,20.41279,20.41279,81,0,22.761,20.41279,194.4439,0,0,0,39.69142,0,0,60.58721,57.55785,274.6319,71.58955,97.24927,0,97.24927,251.7209,59.93344,0.1361366,22.45407,31.75314,81,111.281
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,33.46479,33.46479,0,-1,0,33.46479,207.3272,0,0,0,69.38161,35.2261,33.46479,0,0,177.3826,159.1139,34.15551,0,34.15551,284.1237,67.64836,0.1360709,36.81127,55.50529,0,228.4955
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,143.2271,189.8539,69.34082,0,69.34082,349.9062,83.31083,0.1359376,0,55.47266,0,259.1947
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,73.88627,252.2606,54.02942,0,54.02942,401.163,95.5148,0.135834,0,43.22353,0,306.29
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,68.7852,68.7,0,-1,0,68.7,70.75781,0,0.08520362,6.963724,48.61061,72.31579,68.7,0,0,19.85685,300.8871,0,23.70517,-23.70517,376.1755,89.56542,0.135834,75.66373,38.88849,0,349.4977
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,2.001993,0,0,48.19793,0,0,0,0,46.19593,277.1819,46.19593,0,46.19593,420.0009,100,0.1357455,0,38.55834,0,325.3798
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.753322,4.753322,0,-1,0,4.753322,799.9688,33.02159,0,0,38.02509,5.003496,4.753322,0,0,0,318.7582,0,0,0,420.0009,100,0.1357455,5.228654,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,39.28727,39.28727,0,-1,0,39.28727,94.56642,0,7.105427E-15,0,37.15257,41.35502,39.28727,0,0,0,318.7582,0,4.202456,-4.202456,415.5711,98.94529,0.1357455,43.216,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,94.35478,68.7,0,-1,0,68.7,24.18262,0,25.65478,35.09026,16.61346,72.31579,68.7,0,0,4.669395,314.5558,0,55.70233,-55.70233,356.8557,84.96546,0.1357455,103.7903,13.29077,0,331.1692
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,60.17929,60.17929,0,-1,0,60.17929,18.83555,0,0,0,11.3351,63.34663,60.17929,0,0,66.56087,258.8535,0,52.01153,-52.01153,302.0307,71.91193,0.1357455,66.19723,9.068079,0,270.1885
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,101.1533,68.7,0,-1,0,68.7,6.704328,0,32.45334,42.56868,4.605873,72.31579,68.7,0,0,124.3515,206.8419,0,67.70992,-67.70992,230.6582,54.9185,0.1357455,111.2687,3.684698,0,211.4478
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,40.01987,40.01987,0,-1,0,40.01987,0,0,0,0,0,42.12617,40.01987,0,0,199.5847,139.132,0,42.12617,-42.12617,186.2533,44.34593,0.1357455,44.02185,0,0,139.132
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3916,97.00582,0,0,0,186.2533,44.34593,0.1357455,0,0,0,97.00582
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,63.28971,63.28971,0,-1,0,63.28971,0,0,7.105427E-15,0.9186877,0,66.62075,63.28971,0,0,246.3916,97.00582,0,66.62075,-66.62075,116.0288,27.62586,0.1357455,69.61869,0,0,97.00582
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.39046,28.86581,0,-1,0,28.86581,0,0,13.52465,17.76369,0,30.38507,28.86581,0,0,320.4146,30.38507,0,30.38507,-30.38507,84.00017,20,0.1357455,46.62951,0,0,30.38507
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.657651,0,0,-1,0,0,0,0,5.657651,6.223416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,6.223416,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.45689,0,0,-1,0,0,0,0,41.45689,45.60257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,45.60257,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.13288,0,0,-1,0,0,0,0,27.13288,29.84617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,29.84617,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,53.73882,0,0,-1,0,0,0,0,53.73882,59.11271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,59.11271,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,94.65755,0,0,-1,0,0,0,0,94.65755,104.1233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,104.1233,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.47029,0,0,-1,0,0,0,0,33.47029,36.81733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,36.81733,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357455,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,10.03064,10.03064,81,0,22.761,10.03064,10.13623,0,0,0,1.016729,0,0,70.96936,67.42089,354.1758,0,68.43762,0,68.43762,148.9258,35.45845,0.1358552,11.03371,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,49.01011,49.01011,81,0,22.761,49.01011,23.78332,0,0,0,11.65623,0,0,31.98989,30.3904,285.7382,61.59386,42.04663,0,42.04663,188.8147,44.9558,0.1359452,53.91111,9.324986,81,73.25009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.541983,5.541983,77.85777,0,21.96602,5.541983,219.9088,0,0,0,12.18731,0,0,72.31579,68.7,243.6916,99.43583,80.88731,0,80.88731,265.5512,63.22634,0.1360183,6.096181,9.749846,81,111.6231
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,110.8352,68.7,0,-1,0,68.7,26.89025,0,42.13519,53.2187,18.4736,72.31579,68.7,0,0,162.8042,172.2344,0,53.84219,-53.84219,208.7965,49.71336,0.1360183,121.9187,14.77888,0,190.708
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,66.86478,66.86478,0,-1,0,66.86478,40.39283,0,1.421085E-14,4.851253,27.00857,70.38397,66.86478,0,0,222.6289,118.3922,0,43.3754,-43.3754,163.0748,38.82726,0.1360183,73.55125,21.60686,0,145.4008
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,270.8238,75.01682,11.54225,0,11.54225,174.0248,41.43439,0.1359963,0,9.2338,0,86.55907
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,57.33724,57.33724,0,-1,0,57.33724,49.50273,0,7.105427E-15,0,28.3835,60.35498,57.33724,0,0,259.2815,85.40484,0,31.97149,-31.97149,140.3239,33.41038,0.1359963,63.07096,22.7068,0,113.7883
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,82.33155,68.7,0,-1,0,68.7,39.18409,0,13.63155,34.68832,26.91947,72.31579,68.7,0,0,294.8054,53.43335,0,45.39632,-45.39632,92.47195,22.01709,0.1359963,90.5647,21.53558,0,80.35282
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,345.2458,8.037035,51.1713,0,51.1713,141.0173,33.57548,0.1358985,0,40.93704,0,59.20834
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,11.88437,11.88437,0,-1,0,11.88437,316.4961,0,0,0,37.61356,12.50986,11.88437,0,0,294.0745,54.09121,25.1037,0,25.1037,164.8328,39.24582,0.1358505,13.07281,30.09085,0,91.70477
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,268.9708,76.68454,7.647544,0,7.647544,172.0879,40.97322,0.135836,0,6.118035,0,84.33208
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,261.3232,83.56733,12.55069,0,12.55069,183.9945,43.80812,0.135812,0,10.04055,0,96.11802
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,55.99286,55.99286,0,-1,0,55.99286,9.355127,0,0,0,5.238204,58.93986,55.99286,0,0,248.7725,94.86295,0,53.70165,-53.70165,127.388,30.33041,0.135812,61.59215,4.190563,0,100.1012
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,22.94706,22.94706,0,-1,0,22.94706,0,0,0,0,0,24.1548,22.94706,0,0,308.441,41.1613,0,24.1548,-24.1548,101.9266,24.26819,0.135812,25.24177,0,0,41.1613
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,85.30748,16.15617,0,-1,0,16.15617,0,0,69.15131,77.68206,0,17.00649,16.15617,0,0,335.2797,17.00649,0,17.00649,-17.00649,84.00017,20,0.135812,93.83823,0,0,17.00649
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,81.78555,0,0,-1,0,0,0,0,81.78555,89.96411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,89.96411,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,25.77998,0,0,-1,0,0,0,0,25.77998,28.35798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,28.35798,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,71.65513,0,0,-1,0,0,0,0,71.65513,78.82064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,78.82064,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,92.45712,0,0,-1,0,0,0,0,92.45712,101.7028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,101.7028,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,19.84724,0,0,-1,0,0,0,0,19.84724,21.83197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,21.83197,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,15.07134,0,0,-1,0,0,0,0,15.07134,16.57847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,16.57847,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,57.94181,0,0,-1,0,0,0,0,57.94181,63.73599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,63.73599,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135812,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,23.78807,23.78807,81,0,22.761,23.78807,0,0,0,0,0,0,0,57.21193,54.35133,354.1758,0,54.35133,0,54.35133,135.5624,32.27669,0.1359341,26.16688,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,15.46543,15.46543,81,0,22.761,15.46543,2.514831,0,0,0,0.3889295,0,0,65.53457,62.25784,299.8245,48.9162,62.64677,0,62.64677,194.9943,46.42712,0.1360541,17.01198,0.3111436,81,49.30513
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,56.99664,56.99664,81,0,22.761,56.99664,12.15859,0,0,0,6.929986,0,0,24.00336,22.80319,237.1777,105.2983,29.73318,0,29.73318,223.2017,53.14315,0.136118,62.69631,5.543989,81,112.2283
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,144.4504,144.4504,81,0,22.761,144.4504,8.114587,0,0,9.195445,11.72155,66.7899,63.45041,0,0,207.4445,132.0582,0,55.06835,-55.06835,165.1545,39.32243,0.136118,158.8954,9.377242,81,143.7797
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,12.10868,12.10868,0,-1,0,12.10868,156.9521,0,0,0,19.00482,12.74597,12.10868,0,0,268.6316,76.9898,6.258845,0,6.258845,171.0922,40.73616,0.136106,13.31954,15.20386,0,95.99462
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,262.3727,82.62276,14.46858,0,14.46858,184.8183,44.00427,0.1360784,0,11.57487,0,97.09135
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,43.23705,43.23705,0,-1,0,43.23705,24.4974,0,0,0,10.59195,45.51269,43.23705,0,0,247.9042,95.64449,0,34.92074,-34.92074,148.0086,35.24008,0.1360784,47.56076,8.473562,0,106.2364
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,62.70875,62.70875,0,-1,0,62.70875,14.84863,0,0,9.522893,9.311387,66.00921,62.70875,0,0,286.705,60.72375,0,56.69782,-56.69782,88.24387,21.0104,0.1360784,68.97962,7.44911,0,70.03514
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,73.19396,24.0023,0,-1,0,24.0023,88.49004,0,49.19166,72.65319,21.23965,25.26558,24.0023,0,0,349.7025,4.025933,0,4.025933,-4.025933,84.00017,20,0.1360784,80.51336,16.99172,0,25.26558
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,81.19543,11.75311,0,-1,0,11.75311,105.2632,0,69.44232,86.96435,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1360784,89.31497,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1360516,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,28.70705,19.36715,0,-1,0,19.36715,39.83103,0,9.339897,18.07335,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.1360516,31.57775,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,92.198,5.806989,0,-1,0,5.806989,105.2632,0,86.39101,100.2564,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,101.4178,4.890096,0,6.112619
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,15.63923,5.006598,0,-1,0,5.006598,105.2632,0,10.63263,16.20183,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,17.20315,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.482461,0,0,-1,0,0,0,0,4.482461,4.930707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,4.930707,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,57.43258,0,0,-1,0,0,0,0,57.43258,63.17583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,63.17583,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,75.84345,0,0,-1,0,0,0,0,75.84345,83.4278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,83.4278,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,25.62412,0,0,-1,0,0,0,0,25.62412,28.18653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,28.18653,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.40273,0,0,-1,0,0,0,0,28.40273,31.24301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,31.24301,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.60376,0,0,-1,0,0,0,0,41.60376,45.76414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,45.76414,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,20.60954,0,0,-1,0,0,0,0,20.60954,22.6705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,22.6705,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360516,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1360503,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,65.06892,65.06892,81,0,22.761,65.06892,7.675572,0,0,0,4.994412,0,0,15.93108,15.13453,353.5257,0.5851135,20.12894,0,20.12894,103.7129,24.6935,0.1360934,71.57581,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,64.95262,64.95262,81,0,22.761,64.95262,9.111642,0,0,0,5.918251,0,0,16.04738,15.24501,333.3967,18.70116,21.16326,0,21.16326,123.7901,29.47379,0.1361383,71.44788,4.734601,81,24.61941
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,71.66202,46.30999,0,-1,0,46.30999,23.75139,0,25.35203,40.87767,10.99927,48.74736,46.30999,0,0,312.2335,37.74809,0,37.74809,-37.74809,84.00017,20,0.1361383,78.82822,8.799414,0,48.74736
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,105.8328,5.856843,0,-1,0,5.856843,105.2632,0,99.97598,115.2447,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1361383,116.4161,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1361308,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,76.90417,10.31153,0,-1,0,10.31153,70.92587,0,66.59264,79.84135,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1361308,84.59459,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1361053,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,29.37753,26.64312,0,-1,0,26.64312,59.9171,0,2.734403,17.80463,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.1361053,32.31528,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,41.04467,7.720249,0,-1,0,7.720249,105.2632,0,33.32442,43.60508,8.126578,8.126578,7.720249,0,0,354.1758,0,0,0,0,84.00017,20,0.1361053,45.14913,6.501262,0,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,105.3775,6.881773,0,-1,0,6.881773,105.2632,0,98.4957,114.5389,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1361053,115.9152,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1360928,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,70.77971,10.37809,0,-1,0,10.37809,48.72719,0,60.40162,71.32287,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1360928,77.85768,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,139.0954,0,0,-1,0,0,0,0,139.0954,153.0049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,153.0049,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,20.03894,0,0,-1,0,0,0,0,20.03894,22.04284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,22.04284,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,57.4039,0,0,-1,0,0,0,0,57.4039,63.14429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,63.14429,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,23.80838,0,0,-1,0,0,0,0,23.80838,26.18922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,26.18922,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.83838,0,0,-1,0,0,0,0,49.83838,54.82221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,54.82221,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,54.04829,0,0,-1,0,0,0,0,54.04829,59.45312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,59.45312,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.96328,0,0,-1,0,0,0,0,26.96328,29.65961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,29.65961,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,63.67397,0,0,-1,0,0,0,0,63.67397,70.04137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,70.04137,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.62073,0,0,-1,0,0,0,0,27.62073,30.3828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,30.3828,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360928,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,10.80657,10.80657,81,0,22.761,10.80657,0,0,0,0,0,0,0,70.19343,66.68375,354.1758,0,66.68375,0,66.68375,147.2619,35.06229,0.1362047,11.88723,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,69.50567,69.50567,81,0,22.761,69.50567,0.1805617,0,0,0,0.1255006,0,0,11.49433,10.91961,287.4921,60.01538,11.04511,0,11.04511,157.7402,37.55713,0.1362293,76.45624,0.1004005,81,60.14088
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,102.0848,102.0848,81,0,22.761,102.0848,2.845986,0,0,0,2.905318,22.19448,21.08476,0,0,276.4469,69.95598,0,19.28916,-19.28916,137.4077,32.71605,0.1362293,112.2932,2.324255,81,72.8613
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,95.21836,95.21836,81,0,22.761,95.21836,4.457326,0,1.421085E-14,0,4.244193,14.9667,14.21836,0,0,297.8793,50.66682,0,10.7225,-10.7225,126.1052,30.02498,0.1362293,104.7402,3.395354,81,54.91101
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,73.64165,48.91048,0,-1,0,48.91048,23.59495,0,24.73118,40.86605,11.5404,51.48471,48.91048,0,0,309.7932,39.94431,0,39.94431,-39.94431,84.00017,20,0.1362293,81.00582,9.232322,0,51.48471
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,95.82229,17.14553,0,-1,0,17.14553,105.2632,0,78.67676,101.9754,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1362293,105.4045,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1361924,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,70.09212,30.46479,0,-1,0,30.46479,47.98257,0,39.62733,57.74606,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1361924,77.10133,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,22.43244,7.041831,0,-1,0,7.041831,105.2632,0,15.39061,23.26731,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,24.67568,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,23.9667,2.475277,0,-1,0,2.475277,105.2632,0,21.49142,25.86831,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1361924,26.36337,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1361795,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,32.58318,9.340588,0,-1,0,9.340588,39.90302,0,23.2426,29.33357,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1361795,35.8415,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,45.7393,2.205643,0,-1,0,2.205643,105.2632,0,43.53366,49.8721,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1361795,50.31323,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1361696,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.2687,4.462976,0,-1,0,4.462976,0,0,47.80572,53.03259,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1361696,57.49556,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.90737,0,0,-1,0,0,0,0,48.90737,53.79811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,53.79811,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,12.48557,0,0,-1,0,0,0,0,12.48557,13.73412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,13.73412,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.65557,0,0,-1,0,0,0,0,32.65557,35.92113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,35.92113,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.92885,0,0,-1,0,0,0,0,45.92885,50.52174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,50.52174,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,17.69139,0,0,-1,0,0,0,0,17.69139,19.46053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,19.46053,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.63634,0,0,-1,0,0,0,0,42.63634,46.89998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,46.89998,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,62.61438,0,0,-1,0,0,0,0,62.61438,68.87582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,68.87582,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,18.05127,0,0,-1,0,0,0,0,18.05127,19.8564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361696,19.8564,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,52.58089,52.58089,81,0,22.761,52.58089,0,0,0,0,0,0,0,28.41912,26.99816,354.1758,0,26.99816,0,26.99816,109.6129,26.09825,0.1362298,57.83897,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,68.89523,68.89523,81,0,22.761,68.89523,2.132554,1.776357E-15,0,0,1.469228,0,0,12.10477,11.49953,327.1776,24.29834,12.96876,0,12.96876,121.9161,29.02759,0.1362581,75.78475,1.175382,81,25.76757
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,25.5922,25.5922,81,0,22.761,25.5922,67.9607,0,0,0,17.39264,0,0,55.4078,52.63741,314.2089,35.97023,70.03004,0,70.03004,188.3525,44.84573,0.1363633,28.15142,13.91411,81,53.36287
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,27.44808,27.44808,81,0,22.761,27.44808,93.49434,0,0,0,25.6624,0,0,53.55192,50.87432,244.1788,98.99728,76.53673,0,76.53673,260.9616,62.13358,0.1364558,30.19289,20.52992,81,124.6597
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,75.4453,68.7,0,-1,0,68.7,68.5088,0,6.745303,14.28983,47.06554,72.31579,68.7,0,0,167.6421,167.8803,0,25.25024,-25.25024,234.3455,55.79643,0.1364558,82.98983,37.65244,0,214.9459
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,84.24279,68.7,0,-1,0,68.7,80.11332,0,15.54279,23.96707,55.03785,72.31579,68.7,0,0,195.6979,142.6301,0,17.27794,-17.27794,216.1329,51.46012,0.1364558,92.66707,44.03028,0,197.6679
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,22.76811,22.76811,0,-1,0,22.76811,290.8409,0,0,0,66.21899,23.96643,22.76811,0,0,214.8956,125.3521,42.25255,0,42.25255,256.2172,61.00398,0.1363755,25.04492,52.97519,0,191.5711
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,36.99303,36.99303,0,-1,0,36.99303,206.258,0,0,0,76.30107,38.94003,36.99303,0,0,172.6431,163.3794,37.36104,0,37.36104,291.661,69.44296,0.1363046,40.69233,61.04086,0,239.6805
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,105.2707,68.7,0,-1,0,68.7,94.56458,0,36.57065,47.09771,64.96586,72.31579,68.7,0,0,135.2821,197.0044,0,7.349928,-7.349928,283.9135,67.59832,0.1363046,115.7977,51.97269,0,261.9702
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,66.02969,66.02969,0,-1,0,66.02969,85.07219,0,0,3.932651,56.1729,69.50493,66.02969,0,0,143.4486,189.6544,0,13.33203,-13.33203,269.8603,64.25233,0.1363046,72.63265,44.93832,0,245.8273
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,58.97896,58.97896,0,-1,0,58.97896,72.90904,0,0,0,43.001,62.08311,58.97896,0,0,158.262,176.3224,0,19.08212,-19.08212,249.746,59.46321,0.1363046,64.87685,34.40079,0,219.3234
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,38.51653,38.51653,0,-1,0,38.51653,52.87205,0,7.105427E-15,0,20.36448,40.54371,38.51653,0,0,179.4644,157.2403,0,20.17923,-20.17923,228.4752,54.39875,0.1363046,42.36818,16.29158,0,177.6048
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,53.41724,53.41724,0,-1,0,53.41724,44.87476,0,0,0,23.97086,56.22868,53.41724,0,0,201.8857,137.0611,0,32.25782,-32.25782,194.4725,46.30288,0.1363046,58.75897,19.17669,0,161.0319
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,106.4719,68.7,0,-1,0,68.7,7.561958,0,37.77185,48.41904,5.195065,72.31579,68.7,0,0,237.7278,104.8032,0,67.12073,-67.12073,123.721,29.45733,0.1363046,117.119,4.156052,0,109.9983
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3063,37.68252,0,0,0,123.721,29.45733,0.1363046,0,0,0,37.68252
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.6423,35.7984,0,-1,0,35.7984,0,0,13.84391,18.80814,0,37.68252,35.7984,0,0,312.3063,37.68252,0,37.68252,-37.68252,84.00017,20,0.1363046,54.60654,0,0,37.68252
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,41.79162,0,0,-1,0,0,0,0,41.79162,45.97078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,45.97078,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.65697,0,0,-1,0,0,0,0,44.65697,49.12266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,49.12266,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,23.26459,0,0,-1,0,0,0,0,23.26459,25.59105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,25.59105,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.697681,0,0,-1,0,0,0,0,3.697681,4.06745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,4.06745,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363046,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,50.03416,50.03416,81,0,22.761,50.03416,0,0,0,0,0,0,0,30.96584,29.41755,354.1758,0,29.41755,0,29.41755,111.9081,26.64473,0.1363699,55.03757,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,23.7695,23.7695,81,0,22.761,23.7695,2.97346,0,0,0,0.7067766,0,0,57.2305,54.36897,324.7583,26.47579,55.07575,0,55.07575,164.1575,39.08505,0.1364918,26.14645,0.5654213,81,27.18257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,67.97015,67.97015,81,0,22.761,67.97015,31.89344,0,0,0,21.67802,0,0,13.02986,12.37836,269.6825,76.04397,34.05639,0,34.05639,196.4663,46.77759,0.1365586,74.76716,17.34242,81,97.72198
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,235.6261,106.6947,116.8515,0,116.8515,307.3213,73.17159,0.1365402,0,38.52116,81,154.8462
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,49.87754,49.87754,0,-1,0,49.87754,146.2363,0,0,0,72.93909,52.50268,49.87754,0,0,118.7747,211.861,20.43641,0,20.43641,326.709,77.7877,0.1365015,54.8653,58.35127,0,284.8001
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,51.86454,51.86454,0,-1,0,51.86454,158.6684,0,0,0,82.29265,54.59426,51.86454,0,0,98.33826,230.2538,27.69839,0,27.69839,352.986,84.04411,0.1364491,57.051,65.83412,0,312.5464
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,21.26508,21.26508,0,-1,0,21.26508,508.3684,15.08079,0,0,108.105,22.3843,21.26508,0,0,70.63988,255.1823,70.63988,0,70.63988,420.0009,100,0.1363156,23.39159,86.48396,0,363.2873
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,65.38705,65.38705,0,-1,0,65.38705,174.9156,45.54367,0,3.22576,114.3721,68.82848,65.38705,0,0,0,318.7582,0,0,0,420.0009,100,0.1363156,71.92576,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,89.77464,68.7,0,-1,0,68.7,166.2726,41.91348,21.07464,30.05211,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363156,98.75211,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,8.593846,8.593846,0,-1,0,8.593846,1018.256,78.46117,0,0,87.50733,9.046154,8.593846,0,0,0,318.7582,0,0,0,420.0009,100,0.1363156,9.453231,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,71.68047,68.7,0,-1,0,68.7,104.3463,0,2.980463,10.14851,71.68589,72.31579,68.7,0,0,0,318.7582,0,0.6299022,-0.6299022,419.3369,99.84191,0.1363156,78.84851,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,50.37021,0,0,51.0701,0,0,0,0,0.6998913,318.1283,0.6998913,0,0.6998913,420.0009,100,0.1363143,0,40.85608,0,369.1984
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,30.8567,30.8567,0,-1,0,30.8567,83.38017,0,3.552714E-15,0,25.72836,32.48073,30.8567,0,0,0,318.7582,0,6.752369,-6.752369,412.8832,98.30533,0.1363143,33.94237,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,44.57165,44.57165,0,-1,0,44.57165,11.54135,0,0,0,5.144169,46.91753,44.57165,0,0,7.502633,312.0059,0,41.77336,-41.77336,368.8502,87.8213,0.1363143,49.02882,4.115335,0,317.15
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.91748,270.2325,0,0,0,368.8502,87.8213,0.1363143,0,0,0,270.2325
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,12.99563,12.99563,0,-1,0,12.99563,0,0,1.776357E-15,0,0,13.67961,12.99563,0,0,53.91748,270.2325,0,13.67961,-13.67961,354.4307,84.38808,0.1363143,14.29519,0,0,270.2325
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.70445,31.70445,0,-1,0,31.70445,0,0,0,0,0,33.3731,31.70445,0,0,69.11705,256.5529,0,33.3731,-33.3731,319.2523,76.01231,0.1363143,34.8749,0,0,256.5529
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,40.19687,40.19687,0,-1,0,40.19687,0,0,7.105427E-15,0,0,42.3125,40.19687,0,0,106.1983,223.1798,0,42.3125,-42.3125,274.651,65.39297,0.1363143,44.21656,0,0,223.1798
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.236104,3.236104,0,-1,0,3.236104,0,0,4.440892E-16,0,0,3.406425,3.236104,0,0,153.2122,180.8673,0,3.406425,-3.406425,271.0603,64.53805,0.1363143,3.559714,0,0,180.8673
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,15.94177,15.94177,0,-1,0,15.94177,0,0,0,0,0,16.78081,15.94177,0,0,156.9971,177.4609,0,16.78081,-16.78081,253.3718,60.3265,0.1363143,17.53594,0,0,177.4609
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,98.73689,68.7,0,-1,0,68.7,0,0,30.03689,39.91058,0,72.31579,68.7,0,0,175.6424,160.6801,0,72.31579,-72.31579,177.1443,42.17712,0.1363143,108.6106,0,0,160.6801
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,23.55817,23.55817,0,-1,0,23.55817,0,0,3.552714E-15,0,0,24.79807,23.55817,0,0,255.9933,88.36426,0,24.79807,-24.79807,151.0048,35.95346,0.1363143,25.91399,0,0,88.36426
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,49.12241,49.12241,0,-1,0,49.12241,0,0,0,0,0,51.7078,49.12241,0,0,283.5467,63.56619,0,51.7078,-51.7078,96.50001,22.97615,0.1363143,54.03465,0,0,63.56619
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9998,11.85839,0,0,0,96.50001,22.97615,0.1363143,0,0,0,11.85839
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,9.642196,9.642196,0,0,0,9.642196,0,0,0,0,0,10.14968,9.642196,0,0,340.9998,11.85839,0,10.14968,-10.14968,85.80131,20.42884,0.1363143,10.60642,0,0,11.85839
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,46.68805,46.68805,81,0,22.761,46.68805,2.965226,0,0,0,1.384406,0,0,34.31195,32.59635,352.2773,1.708708,33.98076,0,33.98076,118.0383,28.1043,0.1363888,51.35686,1.107525,81,3.093114
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,12.14388,12.14388,81,0,22.761,12.14388,146.2768,0,0,0,17.76367,0,0,68.85612,65.41331,318.2965,32.29139,83.17699,0,83.17699,196.9469,46.89202,0.1364681,13.35826,14.21094,81,50.05507
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,64.65961,64.65961,81,0,22.761,64.65961,59.82282,0,0,0,38.68121,0,0,16.34038,15.52336,235.1195,107.1507,54.20457,0,54.20457,248.3699,59.13557,0.1365721,71.12558,30.94497,81,145.8319
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,33.89215,33.89215,0,-1,0,33.89215,184.506,0,0,0,62.53306,35.67595,33.89215,0,0,180.9149,155.9348,26.85711,0,26.85711,273.8488,65.20196,0.1365214,37.28136,50.02645,0,218.4678
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,34.94769,34.94769,0,-1,0,34.94769,115.0046,0,0,0,40.19144,36.78704,34.94769,0,0,154.0578,180.1062,3.404397,0,3.404397,277.0785,65.97093,0.136515,38.44246,32.15315,0,220.2976
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,11.07071,11.07071,0,-1,0,11.07071,388.7002,0,0,0,43.03186,11.65337,11.07071,0,0,150.6534,183.1702,31.37849,0,31.37849,306.8467,73.05859,0.1364559,12.17778,34.42549,0,226.202
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,33.1302,33.1302,0,-1,0,33.1302,245.4963,0,0,0,81.3334,34.87389,33.1302,0,0,119.2749,211.4108,46.45951,0,46.45951,350.9221,83.5527,0.1363684,36.44322,65.06673,0,292.7442
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,15.39128,15.39128,0,-1,0,15.39128,556.2351,0,0,0,85.61169,16.20135,15.39128,0,0,72.81541,253.2243,69.41035,0,69.41035,416.7705,99.23087,0.1362379,16.93041,68.48936,0,338.8361
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,34.96487,34.96487,0,-1,0,34.96487,218.6676,36.24664,0,0,76.45683,36.80513,34.96487,0,0,3.405065,315.6937,3.405065,0,3.405065,420.0009,100,0.1362315,38.46136,61.16546,0,392.1505
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.564545,6.564545,0,-1,0,6.564545,775.4733,43.99625,0,0,50.90629,6.910047,6.564545,0,0,0,318.7582,0,0,0,420.0009,100,0.1362315,7.220999,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,18.59115,18.59115,0,-1,0,18.59115,165.8719,11.26786,0,0,30.8375,19.56963,18.59115,0,0,0,318.7582,0,0,0,420.0009,100,0.1362315,20.45027,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,41.29762,41.29762,0,-1,0,41.29762,36.84548,0,7.105427E-15,0,15.21631,43.47118,41.29762,0,0,0,318.7582,0,28.25487,-28.25487,390.2176,92.90877,0.1362315,45.42738,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,31.5209,31.5209,0,-1,0,31.5209,16.15193,0,3.552714E-15,0,5.091231,33.17989,31.5209,0,0,31.3943,290.5034,0,28.08866,-28.08866,360.6096,85.85925,0.1362315,34.67299,4.072985,0,295.5946
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.99323,52.99323,0,-1,0,52.99323,0,0,0,0,0,55.78235,52.99323,0,0,62.60392,262.4147,0,55.78235,-55.78235,301.8098,71.85933,0.1362315,58.29255,0,0,262.4147
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,62.36247,62.36247,0,-1,0,62.36247,0,0,0,0,0,65.6447,62.36247,0,0,124.5843,206.6324,0,65.6447,-65.6447,232.6142,55.38422,0.1362315,68.59872,0,0,206.6324
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1362315,0,0,0,140.9876
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1362315,0,0,0,140.9876
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1362315,0,0,0,140.9876
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,69.31306,68.7,0,-1,0,68.7,0,0,0.6130636,7.54437,0,72.31579,68.7,0,0,197.5229,140.9876,0,72.31579,-72.31579,156.3867,37.23484,0.1362315,76.24437,0,0,140.9876
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.8737,68.67186,0,0,0,156.3867,37.23484,0.1362315,0,0,0,68.67186
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.674198,7.674198,0,-1,0,7.674198,0,0,8.881784E-16,0,0,8.078102,7.674198,0,0,277.8737,68.67186,0,8.078102,-8.078102,147.8716,35.20745,0.1362315,8.441617,0,0,68.67186
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,19.29124,19.29124,0,-1,0,19.29124,0,0,3.552714E-15,0,0,20.30657,19.29124,0,0,286.8494,60.59375,0,20.30657,-20.30657,126.4666,30.11103,0.1362315,21.22036,0,0,60.59375
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.30017,26.30017,0,-1,0,26.30017,0,0,3.552714E-15,0,0,27.68439,26.30017,0,0,309.4123,40.28719,0,27.68439,-27.68439,97.28468,23.16297,0.1362315,28.93019,0,0,40.28719
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.888182,1.888182,0,0,0,1.888182,0,0,2.220446E-16,0,0,1.98756,1.888182,0,0,340.1727,12.60279,0,1.98756,-1.98756,95.18961,22.66415,0.1362315,2.077001,0,0,12.60279
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,97.04475,92.20815,81,0,22.761,92.20815,1.282768,0,4.836595,15.44001,1.182817,11.79805,11.20815,0,0,342.3811,10.61523,0,10.61523,-10.61523,84.00017,20,0.1362315,106.7492,0.9462537,81,11.79805
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,17.56047,17.56047,81,0,22.761,17.56047,91.9396,0,0,0,16.14502,0,0,63.43953,60.26756,354.1758,0,76.41258,0,76.41258,156.4915,37.25981,0.1363233,19.31651,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,144.1737,144.1737,81,0,22.761,144.1737,17.63659,0,0,8.891087,25.42732,66.49865,63.17371,0,0,277.7632,68.77132,0,41.07133,-41.07133,113.1985,26.95197,0.1363233,158.5911,20.34186,81,94.19864
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,84.51611,50.52777,0,-1,0,50.52777,50.44184,0,33.98833,61.81017,25.48714,53.18713,50.52777,0,0,323.398,27.69999,0,27.69999,-27.69999,84.00017,20,0.1363233,92.96772,20.38971,0,53.18713
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,80.80081,27.3073,0,-1,0,27.3073,105.2632,0,53.49352,83.41943,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1363233,88.88089,22.99562,0,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1362431,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,46.38933,46.38933,0,-1,0,46.38933,131.1752,0,0,2.921276,60.8513,48.83088,46.38933,0,0,311.4328,38.46867,12.02042,0,12.02042,135.9533,32.36977,0.1362206,51.02826,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,39.56353,39.56353,0,-1,0,39.56353,120.2349,0,0,0,47.56916,41.64582,39.56353,0,0,299.4124,49.28706,5.923342,0,5.923342,141.5727,33.70771,0.1362095,43.51988,38.05533,0,96.85622
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,29.87634,29.87634,0,-1,0,29.87634,111.4694,0,0,0,33.30298,31.44877,29.87634,0,0,293.4891,54.61806,1.854208,0,1.854208,143.3317,34.12653,0.136206,32.86397,26.64239,0,87.92104
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,69.97811,68.7,0,-1,0,68.7,57.73439,0,1.278114,15.96735,39.66352,72.31579,68.7,0,0,291.6349,56.28685,0,32.65227,-32.65227,108.9132,25.93166,0.136206,76.97593,31.73082,0,95.95037
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,23.06709,23.06709,0,-1,0,23.06709,118.4946,0,0,0,27.33326,24.28115,23.06709,0,0,327.9152,23.63458,3.052111,0,3.052111,111.8087,26.62107,0.1362003,25.3738,21.8666,0,50.96784
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,86.86354,43.08599,0,-1,0,43.08599,44.03332,0,43.77755,66.88277,18.97219,45.35368,43.08599,0,0,324.863,26.38148,0,26.38148,-26.38148,84.00017,20,0.1362003,95.54989,15.17775,0,45.35368
