Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,68.57543,4.857973,0,-1,0,4.857973,105.2632,0,63.71746,74.46138,5.113656,5.113656,4.857973,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,75.43298,4.090925,0,5.113656
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,25.78595,0,0,-1,0,0,0,0,25.78595,28.36454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,28.36454,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.64181,0,0,-1,0,0,0,0,46.64181,51.30599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,51.30599,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.4215609,0,0,-1,0,0,0,0,0.4215609,0.463717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,0.463717,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.107582,0,0,-1,0,0,0,0,1.107582,1.21834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,1.21834,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.0187,0,0,-1,0,0,0,0,34.0187,37.42057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,37.42057,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.486435,0,0,-1,0,0,0,0,1.486435,1.635078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,1.635078,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,56.97892,0,0,-1,0,0,0,0,56.97892,62.67681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,62.67681,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.47813,0,0,-1,0,0,0,0,38.47813,42.32594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,42.32594,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.06935,0,0,-1,0,0,0,0,46.06935,50.67628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362003,50.67628,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.13623,32.13623,81,0,22.761,32.13623,0,0,0,0,0,0,0,48.86377,46.42058,354.1758,0,46.42058,0,46.42058,128.0386,30.48532,0.1363022,35.34985,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,86.56889,86.56889,81,0,22.761,86.56889,1.517063,0,0,0,1.313304,5.861993,5.568893,0,0,307.7552,41.77852,0,4.548688,-4.548688,123.2439,29.34372,0.1363022,95.22578,1.050644,81,43.09183
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,44.41462,44.41462,81,0,22.761,44.41462,41.36557,0,0,0,18.37236,0,0,36.58538,34.75611,312.8093,37.22984,53.12847,0,53.12847,173.646,41.34419,0.1364114,48.85608,14.69789,81,55.60219
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,259.6808,85.04546,105.4975,0,105.4975,273.7296,65.17359,0.1364148,0,29.43798,81,121.8429
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,15.84629,15.84629,0,-1,0,15.84629,288.645,0,0,0,45.73952,16.68031,15.84629,0,0,154.1834,179.9932,29.05922,0,29.05922,301.2976,71.73739,0.1363605,17.43092,36.59162,0,225.7327
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,90.6186,68.7,0,-1,0,68.7,24.308,0,21.9186,30.98046,16.69959,72.31579,68.7,0,0,125.1242,206.1465,0,55.6162,-55.6162,242.673,57.77917,0.1363605,99.68046,13.35968,0,222.8461
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,34.91179,34.91179,0,-1,0,34.91179,66.9691,0,7.105427E-15,0,23.38012,36.74926,34.91179,0,0,186.9199,150.5303,0,13.36914,-13.36914,228.5807,54.42387,0.1363605,38.40297,18.70409,0,173.9104
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.332279,3.332279,0,-1,0,3.332279,1630.573,0,0,0,54.33522,3.507662,3.332279,0,0,201.7745,137.1611,50.82756,0,50.82756,276.8,65.90462,0.1362655,3.665506,43.46818,0,191.4964
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,111.6297,68.7,0,-1,0,68.7,105.3662,0,42.92971,54.09268,72.38657,72.31579,68.7,0,0,150.947,182.906,0.07078499,0,0.07078499,276.8671,65.92062,0.1362653,122.7927,57.90926,0,255.2925
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,71.14648,68.7,0,-1,0,68.7,120.4177,0,2.446485,9.561133,82.72694,72.31579,68.7,0,0,150.8762,182.9697,10.41115,0,10.41115,286.744,68.27225,0.1362459,78.26113,66.18156,0,265.6966
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,40.68596,40.68596,0,-1,0,40.68596,84.32874,0,0,0,34.30996,42.82733,40.68596,0,0,140.465,192.3397,0,8.517372,-8.517372,277.7659,66.13461,0.1362459,44.75456,27.44797,0,226.6497
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,42.40312,42.40312,0,-1,0,42.40312,60.74771,0,0,0,25.75892,44.63486,42.40312,0,0,149.9288,183.8223,0,18.87594,-18.87594,257.8689,61.39724,0.1362459,46.64344,20.60714,0,209.5813
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,81.44501,68.7,0,-1,0,68.7,29.19854,0,12.74501,20.88951,20.0594,72.31579,68.7,0,0,170.902,164.9464,0,52.25639,-52.25639,202.7859,48.28225,0.1362459,89.58952,16.04752,0,185.0058
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,228.9647,112.69,4.990216,0,4.990216,207.52,49.40942,0.1362366,0,3.992172,0,117.6802
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.656267,3.656267,0,-1,0,3.656267,0,0,4.440892E-16,0,0,3.848702,3.656267,0,0,223.9745,117.1812,0,3.848702,-3.848702,203.4631,48.4435,0.1362366,4.021894,0,0,117.1812
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,99.08308,68.7,0,-1,0,68.7,0,0,30.38309,40.29139,0,72.31579,68.7,0,0,228.2508,113.3325,0,72.31579,-72.31579,127.2356,30.29412,0.1362366,108.9914,0,0,113.3325
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,150.7752,38.96587,0,-1,0,38.96587,0,0,111.8093,126.8869,0,41.0167,38.96587,0,0,308.6017,41.0167,0,41.0167,-41.0167,84.00017,20,0.1362366,165.8527,0,0,41.0167
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,5.293457,0,0,-1,0,0,0,0,5.293457,5.822803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,5.822803,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.37086,0,0,-1,0,0,0,0,43.37086,47.70794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,47.70794,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,80.88594,0,0,-1,0,0,0,0,80.88594,88.97454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,88.97454,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,104.1539,0,0,-1,0,0,0,0,104.1539,114.5693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,114.5693,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.34446,0,0,-1,0,0,0,0,47.34446,52.07891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362366,52.07891,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,9.799925,9.799925,81,0,22.761,9.799925,0,0,0,0,0,0,0,71.20007,67.64007,354.1758,0,67.64007,0,67.64007,148.1692,35.27831,0.1363442,10.77992,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,101.7337,101.7337,81,0,22.761,101.7337,0.4414164,0,0,0,0.4490692,21.82493,20.73368,0,0,286.5357,60.87606,0,21.37586,-21.37586,125.637,29.91352,0.1363442,111.9071,0.3592553,81,61.32513
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,8.449721,8.449721,80.76551,0,22.70167,8.449721,219.7473,0,0,0,18.56803,0,0,72.31579,68.7,310.2867,39.50021,87.26803,0,87.26803,208.4268,49.62532,0.1364141,9.294693,14.85442,81,58.06824
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,93.54414,93.54414,81,0,22.761,93.54414,39.1396,0,0,0,36.6128,13.20436,12.54414,0,0,223.0187,118.0414,23.40844,0,23.40844,230.634,54.91274,0.1364559,102.8986,29.29024,81,154.6542
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,31.51747,31.51747,0,-1,0,31.51747,181.5245,0,0,0,57.21191,33.17628,31.51747,0,0,199.6102,139.109,24.03563,0,24.03563,253.4362,60.34182,0.1364111,34.66921,45.76953,0,196.3209
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,175.5746,160.7411,80.32143,0,80.32143,329.6358,78.48455,0.1362616,0,64.25714,0,241.0625
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,104.1621,68.7,0,-1,0,68.7,120.9973,0,35.46207,45.87828,83.12517,72.31579,68.7,0,0,95.25316,233.0304,10.80938,0,10.80938,339.8904,80.92613,0.1362415,114.5783,66.50014,0,316.1555
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,15.31224,0,0,99.75602,0,0,0,0,84.44378,242.7588,84.44378,0,84.44378,420.0009,100,0.1360846,0,79.80482,0,342.5149
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,140.1014,68.7,0,-1,0,68.7,164.3583,40.59835,71.40138,85.41152,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1360846,154.1115,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360846,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,31.61918,31.61918,0,-1,0,31.61918,191.7619,27.35021,0,0,60.63356,33.28335,31.61918,0,0,0,318.7582,0,0,0,420.0009,100,0.1360846,34.7811,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,81.89808,68.7,0,-1,0,68.7,54.47115,0,13.19808,21.38789,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1360846,90.08789,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,43.58845,43.58845,0,-1,0,43.58845,51.2728,0,7.105427E-15,0,22.34902,45.88258,43.58845,0,0,38.77123,283.8641,0,23.53356,-23.53356,358.4127,85.33618,0.1360846,47.9473,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,68.09608,68.09608,0,-1,0,68.09608,7.327152,0,1.421085E-14,6.205685,4.989503,71.68008,68.09608,0,0,64.91963,260.3306,0,66.69057,-66.69057,288.1146,68.59859,0.1360846,74.90569,3.991602,0,265.3201
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.97373,54.97373,0,-1,0,54.97373,0,0,7.105427E-15,0,0,57.86708,54.97373,0,0,139.0203,193.64,0,57.86708,-57.86708,227.1174,54.07545,0.1360846,60.4711,0,0,193.64
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.317,135.7729,0,0,0,227.1174,54.07545,0.1360846,0,0,0,135.7729
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,64.09209,64.09209,0,-1,0,64.09209,0,0,1.421085E-14,1.801295,0,67.46535,64.09209,0,0,203.317,135.7729,0,67.46535,-67.46535,156.0026,37.14341,0.1360846,70.5013,0,0,135.7729
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.08673,42.08673,0,-1,0,42.08673,0,0,7.105427E-15,0,0,44.30182,42.08673,0,0,278.2785,68.30754,0,44.30182,-44.30182,109.3044,26.02481,0.1360846,46.2954,0,0,68.30754
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.48952,22.80544,0,-1,0,22.80544,0,0,21.68408,26.13303,0,24.00573,22.80544,0,0,327.5028,24.00573,0,24.00573,-24.00573,84.00017,20,0.1360846,48.93847,0,0,24.00573
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,87.57076,0,0,-1,0,0,0,0,87.57076,96.32784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360846,96.32784,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,23.50167,0,0,-1,0,0,0,0,23.50167,25.85184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360846,25.85184,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.37074,0,0,-1,0,0,0,0,29.37074,32.30781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360846,32.30781,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,82.48235,0,0,-1,0,0,0,0,82.48235,90.73058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360846,90.73058,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.89113,0,0,-1,0,0,0,0,33.89113,37.28024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360846,37.28024,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,8.558027,8.558027,80.87382,0,22.72908,8.558027,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1361894,9.413831,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,73.49532,73.49532,81,0,22.761,73.49532,0.4703088,0,0,0,0.3456549,0,0,7.504686,7.129451,285.4758,61.83,7.475106,0,7.475106,156.2662,37.20617,0.1362055,80.84485,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,72.89246,72.89246,81,0,22.761,72.89246,13.06062,0,0,0,9.520206,0,0,8.107537,7.70216,278.0007,68.55759,17.22237,0,17.22237,172.6048,41.0963,0.1362392,80.18171,7.616165,81,78.0778
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,56.70676,56.70676,81,0,22.761,56.70676,48.47727,0,0,0,27.48989,0,0,24.29324,23.07858,260.7783,84.05772,50.56847,0,50.56847,220.5782,52.51853,0.1363383,62.37743,21.99191,81,111.5476
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,45.94489,45.94489,0,-1,0,45.94489,15.94777,0,7.105427E-15,0,7.327185,48.36304,45.94489,0,0,210.2099,129.5694,0,41.03586,-41.03586,177.3227,42.2196,0.1363383,50.53938,5.861748,0,136.8965
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,90.96461,68.7,0,-1,0,68.7,18.9872,0,22.26461,31.36107,13.04421,72.31579,68.7,0,0,255.8053,88.53349,0,59.27158,-59.27158,114.8449,27.34398,0.1363383,100.0611,10.43537,0,101.5777
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,55.23906,55.23906,0,-1,0,55.23906,101.0798,0,0,22.35541,55.83551,58.14638,55.23906,0,0,321.6626,29.26191,0,2.310875,-2.310875,112.409,26.76401,0.1363383,60.76297,44.6684,0,85.09741
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,109.7147,68.7,0,-1,0,68.7,113.9133,0,41.01467,80.21355,78.25842,72.31579,68.7,0,0,324.2302,26.95103,5.942629,0,5.942629,118.0467,28.10631,0.1363273,120.6861,62.60674,0,105.2094
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,37.46527,37.46527,0,-1,0,37.46527,240.0384,0,0,0,89.93102,39.43712,37.46527,0,0,318.2876,32.2994,50.49389,0,50.49389,165.9494,39.51169,0.1362337,41.21179,71.94481,0,122.2304
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,267.7937,77.7439,68.22282,0,68.22282,230.6713,54.92163,0.1361074,0,54.57826,0,145.9667
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,43.96899,43.96899,0,-1,0,43.96899,99.76122,0,0,0,43.864,46.28315,43.96899,0,0,199.5709,139.1444,0,2.419147,-2.419147,228.1213,54.31448,0.1361074,48.36589,35.0912,0,183.0084
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,50.02103,50.02103,0,-1,0,50.02103,81.68514,7.105427E-15,0,0,40.85975,52.65372,50.02103,0,0,202.2588,136.7253,0,11.79396,-11.79396,215.6893,51.3545,0.1361074,55.02313,32.6878,0,177.5851
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,110.2896,68.7,0,-1,0,68.7,24.25119,0,41.58964,52.6186,16.66057,72.31579,68.7,0,0,215.3632,124.9313,0,55.65522,-55.65522,157.0236,37.3865,0.1361074,121.3186,13.32845,0,141.5919
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,129.3004,68.7,0,-1,0,68.7,6.110995,1.421085E-14,60.60039,75.62046,4.198254,72.31579,68.7,0,0,277.2024,69.27611,0,68.11754,-68.11754,85.22141,20.29077,0.1361074,142.2304,3.358603,0,73.47436
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,91.96603,1.100643,0,-1,0,1.100643,0,0,90.86539,100.062,0,1.158571,1.100643,0,0,352.8885,1.158571,0,1.158571,-1.158571,84.00017,20,0.1361074,101.1626,0,0,1.158571
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,64.99988,0,0,-1,0,0,0,0,64.99988,71.49987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,71.49987,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,95.96561,0,0,-1,0,0,0,0,95.96561,105.5622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,105.5622,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.88696,0,0,-1,0,0,0,0,49.88696,54.87565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,54.87565,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,98.40429,0,0,-1,0,0,0,0,98.40429,108.2447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,108.2447,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,68.04698,0,0,-1,0,0,0,0,68.04698,74.85168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,74.85168,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.390657,0,0,-1,0,0,0,0,2.390657,2.629723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,2.629723,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.82005,0,0,-1,0,0,0,0,45.82005,50.40206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,50.40206,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,60.63661,0,0,-1,0,0,0,0,60.63661,66.70027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,66.70027,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361074,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,54.96237,54.96237,81,0,22.761,54.96237,2.328519,0,0,0,1.279809,0,0,26.03763,24.73575,354.1758,0,26.01556,0,26.01556,108.6807,25.8763,0.1361634,60.45861,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,62.68278,62.68278,81,0,22.761,62.68278,29.69763,0,0,0,18.6153,0,0,18.31722,17.40136,328.1602,23.414,36.01666,0,36.01666,142.8491,34.01162,0.1362342,68.95106,14.89224,81,42.0293
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,16.71029,16.71029,81,0,22.761,16.71029,195.6682,0,0,0,32.69672,0,0,64.28971,61.07522,292.1436,55.829,93.77194,0,93.77194,231.809,55.1925,0.1362925,18.38132,26.15738,81,88.52572
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,98.31752,68.7,0,-1,0,68.7,91.39758,0,29.61752,39.44927,62.79014,72.31579,68.7,0,0,198.3716,140.2237,0,9.525652,-9.525652,221.7681,52.80181,0.1362925,108.1493,50.23211,0,203.0139
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,29.64185,29.64185,0,-1,0,29.64185,311.6859,0,0,0,92.38946,31.20195,29.64185,0,0,208.9557,130.6981,61.18751,0,61.18751,279.8156,66.62263,0.1361796,32.60603,73.91157,0,223.0876
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.7468032,0.7468032,0,-1,0,0.7468032,12549.11,0,0,0,93.71719,0.7861086,0.7468032,0,0,147.7682,185.7669,92.93108,0,92.93108,367.9778,87.61359,0.1360084,0.8214835,74.97375,0,279.484
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,95.68546,68.7,0,-1,0,68.7,128.0847,0,26.98545,36.554,87.99416,72.31579,68.7,0,0,54.83712,269.4048,15.67838,0,15.67838,382.8516,91.15496,0.1359796,105.254,70.39533,0,357.399
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,77.15234,68.7,0,-1,0,68.7,81.8512,0,8.45234,16.16757,56.23177,72.31579,68.7,0,0,39.15874,283.5154,0,16.08402,-16.08402,365.8976,87.11829,0.1359796,84.86758,44.98542,0,339.7471
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,60.38936,60.38936,0,-1,0,60.38936,89.38347,0,0,0,53.9781,63.56775,60.38936,0,0,57.02987,267.4313,0,9.589644,-9.589644,355.7892,84.71154,0.1359796,66.4283,43.18248,0,321.4095
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,67.37525,67.37525,0,-1,0,67.37525,86.88583,0,0,5.412776,58.53955,70.92132,67.37525,0,0,67.68503,257.8417,0,12.38177,-12.38177,342.7377,81.60404,0.1359796,74.11278,46.83164,0,316.3813
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,40.11525,40.11525,0,-1,0,40.11525,131.5281,0,0,0,52.76282,42.22658,40.11525,0,0,81.44255,245.4599,10.53624,0,10.53624,352.7332,83.98393,0.1359602,44.12677,42.21025,0,298.2227
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,94.54497,68.7,0,-1,0,68.7,40.65625,0,25.84497,35.29947,27.93084,72.31579,68.7,0,0,70.9063,254.9426,0,44.38494,-44.38494,305.9474,72.84447,0.1359602,103.9995,22.34468,0,282.8734
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,48.19809,48.19809,0,-1,0,48.19809,10.16423,0,7.105427E-15,0,4.898964,50.73483,48.19809,0,0,120.2229,210.5576,0,45.83586,-45.83586,257.6321,61.34086,0.1359602,53.01789,3.919171,0,215.4566
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,66.64268,66.64268,0,-1,0,66.64268,0,0,1.421085E-14,4.606949,0,70.15019,66.64268,0,0,171.1516,164.7217,0,70.15019,-70.15019,183.6873,43.73499,0.1359602,73.30695,0,0,164.7217
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.61098,43.61098,0,-1,0,43.61098,0,0,7.105427E-15,0,0,45.90629,43.61098,0,0,249.0963,94.57155,0,45.90629,-45.90629,135.2979,32.21371,0.1359602,47.97207,0,0,94.57155
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.70008,33.70008,0,-1,0,33.70008,0,0,0,0,0,35.47377,33.70008,0,0,300.1033,48.66526,0,35.47377,-35.47377,97.90522,23.31072,0.1359602,37.07009,0,0,48.66526
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,77.92577,12.53192,0,-1,0,12.53192,0,0,65.39385,73.18643,0,13.19149,12.53192,0,0,339.5186,13.19149,0,13.19149,-13.19149,84.00017,20,0.1359602,85.71835,0,0,13.19149
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.671607,0,0,-1,0,0,0,0,1.671607,1.838768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,1.838768,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,23.07645,0,0,-1,0,0,0,0,23.07645,25.38409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,25.38409,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,67.04716,0,0,-1,0,0,0,0,67.04716,73.75187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,73.75187,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,49.6857,0,0,-1,0,0,0,0,49.6857,54.65427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,54.65427,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,17.19126,0,0,-1,0,0,0,0,17.19126,18.91038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,18.91038,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,20.20529,0,0,-1,0,0,0,0,20.20529,22.22582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359602,22.22582,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,13.93855,13.93855,81,0,22.761,13.93855,0,0,0,0,0,0,0,67.06145,63.70838,354.1758,0,63.70838,0,63.70838,144.4392,34.39023,0.1360739,15.3324,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.9562,46.9562,81,0,22.761,46.9562,0,0,0,0,0,0,0,34.0438,32.34161,290.4674,57.33754,32.34161,0,32.34161,175.1212,41.69544,0.1361437,51.65181,0,81,57.33754
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,114.2927,114.2927,81,0,22.761,114.2927,3.563295,0,0,0,4.072588,35.045,33.29275,0,0,258.1258,86.44499,0,30.97241,-30.97241,142.4734,33.92217,0.1361437,125.722,3.25807,81,90.51759
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,91.52376,91.52376,81,0,22.761,91.52376,13.52071,0,0,0,12.37466,11.07764,10.52376,0,0,292.5396,55.47258,1.297016,0,1.297016,143.7039,34.21514,0.136146,100.6761,9.899727,81,67.84724
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,58.87976,58.87976,0,-1,0,58.87976,18.89556,0,0,8.845963,11.12566,61.9787,58.87976,0,0,291.2426,56.6399,0,50.85304,-50.85304,90.10005,21.45235,0.136146,64.76775,8.900527,0,67.76556
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,31.99001,20.52493,0,-1,0,20.52493,77.06888,0,11.46508,26.68602,15.81833,21.60519,20.52493,0,0,347.746,5.786857,0,5.786857,-5.786857,84.00017,20,0.136146,35.18901,12.65467,0,21.60519
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,31.29954,19.09312,0,-1,0,19.09312,105.2632,0,12.20643,30.61087,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.136146,34.4295,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,76.63958,15.5661,0,-1,0,15.5661,105.2632,0,61.07348,81.19032,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.136146,84.30354,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,26.80174,24.09558,0,-1,0,24.09558,105.2632,0,2.706153,24.66279,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.136146,29.48191,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,12.28335,12.28335,0,-1,0,12.28335,165.1579,0,0,9.657171,20.28692,12.92984,12.28335,0,0,354.1758,0,7.357076,0,7.357076,90.97971,21.66179,0.1361324,13.51169,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.747289,4.747289,0,-1,0,4.747289,449.5529,0,0,0,21.34158,4.997146,4.747289,0,0,346.8187,6.621368,16.34443,0,16.34443,106.4854,25.35361,0.1361024,5.222018,17.07326,0,27.96294
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,96.8887,29.08091,0,-1,0,29.08091,31.91142,0,67.80779,84.54956,9.280132,30.61149,29.08091,0,0,330.4743,21.33135,0,21.33135,-21.33135,84.00017,20,0.1361024,106.5776,7.424106,0,30.61149
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,76.3541,11.05143,0,-1,0,11.05143,105.2632,0,65.30267,81.77923,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,83.98951,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,126.1539,4.620615,0,-1,0,4.620615,105.2632,0,121.5333,137.8452,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,138.7693,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,76.5714,0,0,-1,0,0,0,0,76.5714,84.22854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,84.22854,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,24.11642,0,0,-1,0,0,0,0,24.11642,26.52807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,26.52807,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.3771,0,0,-1,0,0,0,0,39.3771,43.31481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,43.31481,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.03697,0,0,-1,0,0,0,0,35.03697,38.54067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,38.54067,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,17.32423,0,0,-1,0,0,0,0,17.32423,19.05665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,19.05665,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.208287,0,0,-1,0,0,0,0,3.208287,3.529115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,3.529115,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.68178,0,0,-1,0,0,0,0,30.68178,33.74995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,33.74995,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361024,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.49995,27.49995,81,0,22.761,27.49995,0,0,0,0,0,0,0,53.50005,50.82505,354.1758,0,50.82505,0,50.82505,132.217,31.48018,0.136212,30.24994,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,20.61251,20.61251,81,0,22.761,20.61251,33.85162,0,0,0,6.977667,0,0,60.38749,57.36812,303.3508,45.74254,64.34579,0,64.34579,193.2608,46.01439,0.136324,22.67376,5.582133,81,52.72021
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.710511,3.710511,76.0263,0,21.50265,3.710511,420.9484,0,0,0,15.61934,0,0,72.31579,68.7,239.005,103.6537,84.31934,0,84.31934,273.2532,65.06015,0.1363803,4.081563,12.49547,81,119.2731
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,67.83398,67.83398,0,-1,0,67.83398,57.20096,0,0,5.917378,38.80169,71.40419,67.83398,0,0,154.6856,179.5412,0,32.6025,-32.6025,238.8871,56.87777,0.1363803,74.61738,31.04135,0,218.3428
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,64.46091,64.46091,0,-1,0,64.46091,104.5139,0,0,2.207003,67.37061,67.85359,64.46091,0,0,190.9106,146.9387,0,0.482989,-0.482989,238.378,56.75655,0.1363803,70.90701,53.89648,0,214.3092
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,191.4473,146.4557,36.44552,0,36.44552,272.9532,64.98874,0.1363134,0,29.15641,0,182.9012
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,116.813,68.7,0,-1,0,68.7,78.61911,0,48.11297,59.79427,54.01133,72.31579,68.7,0,0,155.0018,179.2566,0,18.30446,-18.30446,253.6587,60.3948,0.1363134,128.4943,43.20906,0,233.268
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,175.3401,160.9522,31.93303,0,31.93303,283.953,67.60772,0.1362549,0,25.54643,0,192.8852
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,143.407,189.6919,23.19501,0,23.19501,305.9577,72.84692,0.1362124,0,18.55601,0,212.8869
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,89.44596,68.7,0,-1,0,68.7,64.81831,0,20.74596,29.69055,44.53018,72.31579,68.7,0,0,120.212,210.5674,0,27.78561,-27.78561,276.6691,65.87347,0.1362124,98.39056,35.62414,0,255.0976
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,78.51485,68.7,0,-1,0,68.7,41.53145,0,9.814854,17.66634,28.5321,72.31579,68.7,0,0,151.0849,182.7818,0,43.78368,-43.78368,230.517,54.8849,0.1362124,86.36634,22.82568,0,211.3139
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,199.7335,138.9981,6.376651,0,6.376651,236.5665,56.32524,0.1362007,0,5.10132,0,145.3748
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,43.55931,43.55931,0,-1,0,43.55931,4.217805,0,7.105427E-15,0,1.837247,45.8519,43.55931,0,0,193.3568,144.7371,0,44.01466,-44.01466,190.1709,45.27871,0.1362007,47.91524,1.469797,0,146.5743
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,78.65267,68.7,0,-1,0,68.7,0,0,9.952672,17.81794,0,72.31579,68.7,0,0,242.262,100.7224,0,72.31579,-72.31579,113.9434,27.12933,0.1362007,86.51794,0,0,100.7224
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.992268,1.992268,0,-1,0,1.992268,0,0,2.220446E-16,0,0,2.097124,1.992268,0,0,322.6129,28.40665,0,2.097124,-2.097124,111.7328,26.60301,0.1362007,2.191495,0,0,28.40665
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.51881,24.99405,0,-1,0,24.99405,0,0,11.52476,15.17664,0,26.30953,24.99405,0,0,324.943,26.30953,0,26.30953,-26.30953,84.00017,20,0.1362007,40.17069,0,0,26.30953
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,11.17662,0,0,-1,0,0,0,0,11.17662,12.29428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,12.29428,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,53.03589,0,0,-1,0,0,0,0,53.03589,58.33948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,58.33948,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,24.02201,0,0,-1,0,0,0,0,24.02201,26.42421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,26.42421,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.044732,0,0,-1,0,0,0,0,1.044732,1.149206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,1.149206,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,59.38745,0,0,-1,0,0,0,0,59.38745,65.3262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,65.3262,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,20.97612,0,0,-1,0,0,0,0,20.97612,23.07373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,23.07373,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.396,0,0,-1,0,0,0,0,27.396,30.1356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362007,30.1356,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,47.51517,47.51517,81,0,22.761,47.51517,0,0,0,0,0,0,0,33.48483,31.81059,354.1758,0,31.81059,0,31.81059,114.1783,27.18526,0.136269,52.26669,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.34948,43.34948,81,0,22.761,43.34948,0,0,0,0,0,0,0,37.65052,35.768,322.3652,28.62953,35.768,0,35.768,148.1108,35.26442,0.1363457,47.68442,0,81,28.62953
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,11.52075,11.52075,81,0,22.761,11.52075,148.3318,0,0,0,17.08893,0,0,69.47925,66.00529,286.5972,60.82072,83.09422,0,83.09422,226.9409,54.03345,0.1364228,12.67282,13.67114,81,77.90965
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,62.19,62.19,81,0,22.761,62.19,56.91084,0,0,0,35.39285,0,0,18.81,17.8695,203.503,135.6055,53.26235,0,53.26235,277.47,66.06416,0.136523,68.409,28.31428,81,170.9984
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,34.68349,34.68349,0,-1,0,34.68349,199.4467,0,0,0,69.17507,36.50893,34.68349,0,0,150.2406,183.5416,32.66614,0,32.66614,308.4599,73.44268,0.1364632,38.15183,55.34006,0,252.7167
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.487273,3.487273,0,-1,0,3.487273,1914.071,0,0,0,66.74889,3.670814,3.487273,0,0,117.5745,212.9412,63.07807,0,63.07807,368.301,87.69053,0.136348,3.836,53.39911,0,279.69
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,94.5629,68.7,0,-1,0,68.7,146.7667,0,25.86291,35.31919,100.8287,72.31579,68.7,0,0,54.49644,269.7114,28.51294,0,28.51294,395.3507,94.13094,0.136296,104.0192,80.66299,0,370.5402
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,24.14985,24.14985,0,-1,0,24.14985,458.0154,59.20565,0,0,110.61,25.4209,24.14985,0,0,25.98351,295.3731,25.98351,0,25.98351,420.0009,100,0.1362486,26.56484,88.48804,0,405.9831
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,37.73629,37.73629,0,-1,0,37.73629,243.923,52.32508,0,0,92.04749,39.72241,37.73629,0,0,0,318.7582,0,0,0,420.0009,100,0.1362486,41.50992,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,57.82265,57.82265,0,-1,0,57.82265,160.7843,32.10377,0,0,92.96973,60.86596,57.82265,0,0,0,318.7582,0,0,0,420.0009,100,0.1362486,63.60492,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,12.75403,12.75403,0,-1,0,12.75403,532.3508,54.4709,0,0,67.8962,13.4253,12.75403,0,0,0,318.7582,0,0,0,420.0009,100,0.1362486,14.02944,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,131.6656,68.7,0,-1,0,68.7,81.30376,0,62.96558,76.13214,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1362486,144.8321,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,45.78006,45.78006,0,-1,0,45.78006,69.05384,0,0,0,31.61289,48.18954,45.78006,0,0,18.28901,302.2981,0,16.57665,-16.57665,385.177,91.70863,0.1362486,50.35807,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,98.2534,68.7,0,-1,0,68.7,6.954817,0,29.5534,39.37874,4.777959,72.31579,68.7,0,0,36.70751,285.7215,0,67.53783,-67.53783,313.9859,74.7584,0.1362486,108.0787,3.822367,0,290.4994
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.17235,44.17235,0,-1,0,44.17235,0,0,7.105427E-15,0,0,46.49721,44.17235,0,0,111.7495,218.1836,0,46.49721,-46.49721,264.9735,63.08881,0.1362486,48.58958,0,0,218.1836
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.8168,42.8168,0,-1,0,42.8168,0,0,7.105427E-15,0,0,45.07032,42.8168,0,0,163.4131,171.6864,0,45.07032,-45.07032,217.4653,51.77734,0.1362486,47.09848,0,0,171.6864
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.53759,36.53759,0,-1,0,36.53759,0,0,0,0,0,38.46062,36.53759,0,0,213.4912,126.6161,0,38.46062,-38.46062,176.9242,42.12473,0.1362486,40.19135,0,0,126.6161
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,22.07022,22.07022,0,-1,0,22.07022,0,0,0,0,0,23.23181,22.07022,0,0,256.2253,88.15548,0,23.23181,-23.23181,152.4357,36.29415,0.1362486,24.27724,0,0,88.15548
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,17.76114,17.76114,0,-1,0,17.76114,0,0,0,0,0,18.69593,17.76114,0,0,282.0384,64.92367,0,18.69593,-18.69593,132.7285,31.60196,0.1362486,19.53725,0,0,64.92367
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.91188,41.91188,0,-1,0,41.91188,0,0,7.105427E-15,2.186714,0,44.11776,41.91188,0,0,302.8116,46.22774,0,44.11776,-44.11776,86.22427,20.52955,0.1362486,46.10306,0,0,46.22774
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,21.55048,2.004473,0,-1,0,2.004473,0,0,19.54601,21.70105,0,2.109972,2.004473,0,0,351.8314,2.109972,0,2.109972,-2.109972,84.00017,20,0.1362486,23.70553,0,0,2.109972
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362486,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.94909,0,0,-1,0,0,0,0,30.94909,34.04401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362486,34.04401,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,53.19384,0,0,-1,0,0,0,0,53.19384,58.51322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362486,58.51322,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.07081,35.07081,81,0,22.761,35.07081,0,0,0,0,0,0,0,45.92919,43.63273,354.1758,0,43.63273,0,43.63273,125.3938,29.85561,0.1363417,38.57789,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,7.399632,7.399632,79.71542,0,22.436,7.399632,0,0,0,0,0,0,0,72.31579,68.7,310.5431,39.26946,68.7,0,68.7,190.5684,45.37333,0.1364399,8.139595,0,81,39.26946
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,241.8431,101.0995,89.09708,0,89.09708,275.0933,65.49827,0.136473,0,16.31767,81,121.4965
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,73.93441,73.93441,81,0,22.761,73.93441,65.04708,0,0,0,48.09217,0,0,7.065589,6.71231,152.746,181.2868,54.80449,0,54.80449,327.0854,77.87731,0.136571,81.32785,38.47374,81,229.379
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,104.5165,68.7,0,-1,0,68.7,101.8421,0,35.81646,46.2681,69.9655,72.31579,68.7,0,0,97.94151,230.6109,0,2.350288,-2.350288,324.6079,77.28745,0.136571,114.9681,55.9724,0,300.5764
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,70.07426,68.7,0,-1,0,68.7,122.5687,0,1.374257,8.381682,84.20468,72.31579,68.7,0,0,100.5529,228.2606,11.88889,0,11.88889,335.8867,79.97287,0.1365494,77.08168,67.36374,0,312.4653
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,36.23119,36.23119,0,-1,0,36.23119,227.5384,0,0,0,82.43987,38.1381,36.23119,0,0,88.66405,238.9606,44.30178,0,44.30178,377.9151,89.97961,0.1364688,39.85431,65.9519,0,321.4005
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,111.5786,68.7,0,-1,0,68.7,137.5429,0,42.8786,54.03646,94.49195,72.31579,68.7,0,0,44.36227,278.8322,22.17616,0,22.17616,398.9532,94.98868,0.1364284,122.7365,75.59356,0,373.3241
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,14.53094,14.53094,0,-1,0,14.53094,619.6348,52.5569,0,0,90.03873,15.29572,14.53094,0,0,22.18611,298.7907,22.18611,0,22.18611,420.0009,100,0.1363881,15.98403,72.03098,0,388.8295
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,24.12323,24.12323,0,-1,0,24.12323,422.25,76.46746,0,0,101.8603,25.39287,24.12323,0,0,0,318.7582,0,0,0,420.0009,100,0.1363881,26.53555,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,54.5239,54.5239,0,-1,0,54.5239,106.7504,0.8108804,0,0,58.20446,57.39358,54.5239,0,0,0,318.7582,0,0,0,420.0009,100,0.1363881,59.97629,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,42.60097,42.60097,0,-1,0,42.60097,92.07427,0,0,0,39.22453,44.84312,42.60097,0,0,0,318.7582,0,5.618593,-5.618593,414.0783,98.58988,0.1363881,46.86106,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,124.2306,68.7,0,-1,0,68.7,38.7274,0,55.53063,67.9537,26.60572,72.31579,68.7,0,0,6.242881,313.1396,0,45.71007,-45.71007,365.8957,87.11784,0.1363881,136.6537,21.28458,0,339.7454
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,57.03185,267.4296,4.65492,0,4.65492,370.3117,88.16928,0.1363797,0,3.723936,0,272.0845
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.46197,46.46197,0,-1,0,46.46197,0,0,7.105427E-15,0,0,48.90733,46.46197,0,0,52.37692,271.619,0,48.90733,-48.90733,318.7589,75.89482,0.1363797,51.10816,0,0,271.619
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7184,222.7117,0,0,0,318.7589,75.89482,0.1363797,0,0,0,222.7117
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.06786,52.06786,0,-1,0,52.06786,0,0,7.105427E-15,0,0,54.80827,52.06786,0,0,106.7184,222.7117,0,54.80827,-54.80827,260.9859,62.13937,0.1363797,57.27464,0,0,222.7117
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6165,167.9034,0,0,0,260.9859,62.13937,0.1363797,0,0,0,167.9034
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.00845,30.00845,0,-1,0,30.00845,0,0,3.552714E-15,0,0,31.58784,30.00845,0,0,167.6165,167.9034,0,31.58784,-31.58784,227.6894,54.21165,0.1363797,33.0093,0,0,167.9034
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.53349,33.53349,0,-1,0,33.53349,0,0,7.105427E-15,0,0,35.2984,33.53349,0,0,202.7141,136.3156,0,35.2984,-35.2984,190.4816,45.35267,0.1363797,36.88683,0,0,136.3156
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.64655,42.64655,0,-1,0,42.64655,0,0,7.105427E-15,0,0,44.89111,42.64655,0,0,241.9345,101.0171,0,44.89111,-44.89111,143.1622,34.08617,0.1363797,46.91121,0,0,101.0171
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,16.08813,16.08813,0,-1,0,16.08813,0,0,0,0,0,16.93487,16.08813,0,0,291.8135,56.12604,0,16.93487,-16.93487,125.3113,29.83596,0.1363797,17.69694,0,0,56.12604
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6301,39.19117,0,0,0,125.3113,29.83596,0.1363797,0,0,0,39.19117
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6301,39.19117,0,0,0,125.3113,29.83596,0.1363797,0,0,0,39.19117
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,15.72618,15.72618,0,0,0,15.72618,0,0,0,0,0,16.55388,15.72618,0,0,310.6301,39.19117,0,16.55388,-16.55388,107.862,25.68137,0.1363797,17.2988,0,0,39.19117
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,7.800591,7.800591,0,0,0,7.800591,0,0,1.776357E-15,0,0,8.211148,7.800591,0,0,329.0233,22.63729,0,8.211148,-8.211148,99.20666,23.62059,0.1363797,8.580649,0,0,22.63729
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,55.92049,55.92049,81,0,22.761,55.92049,11.33208,0,0,0,6.336953,0,0,25.07951,23.82554,338.1468,14.42614,30.16249,0,30.16249,127.8213,30.43358,0.1364413,61.51254,5.069562,81,20.7631
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,18.13614,18.13614,81,0,22.761,18.13614,58.82952,0,0,0,10.66941,0,0,62.86386,59.72066,307.9843,41.57238,70.39007,0,70.39007,194.5992,46.33305,0.1365407,19.94976,8.535525,81,52.24179
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,237.5942,104.9234,23.64535,0,23.64535,217.0311,51.67398,0.1364978,0,18.91628,0,128.5688
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,213.9488,126.2043,39.68246,0,39.68246,254.6772,60.63731,0.1364258,0,31.74597,0,165.8867
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,21.1909,21.1909,0,-1,0,21.1909,243.7919,0,0,0,51.66171,22.30621,21.1909,0,0,174.2664,161.9185,29.3555,0,29.3555,282.5263,67.26803,0.1363726,23.30999,41.32937,0,213.5802
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,144.9109,188.3384,46.88874,0,46.88874,327.0089,77.8591,0.1362877,0,37.51099,0,235.2272
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,98.02216,230.5383,44.18341,0,44.18341,368.9249,87.83909,0.1362078,0,35.34673,0,274.7217
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,27.42238,27.42238,0,-1,0,27.42238,79.84501,0,0,0,21.8954,28.86566,27.42238,0,0,53.83875,270.3033,0,6.970259,-6.970259,361.5776,86.08974,0.1362078,30.16461,17.51632,0,292.1988
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,58.46614,58.46614,0,-1,0,58.46614,49.8875,0,7.105427E-15,0,29.1673,61.54331,58.46614,0,0,61.58348,263.3331,0,32.37601,-32.37601,327.4503,77.9642,0.1362078,64.31276,23.33384,0,292.5004
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,110.2589,68.7,0,-1,0,68.7,13.87399,0,41.55887,52.58475,9.531434,72.31579,68.7,0,0,97.55683,230.9571,0,62.78436,-62.78436,261.2698,62.20697,0.1362078,121.2848,7.625147,0,240.4885
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,43.87121,43.87121,0,-1,0,43.87121,34.2552,0,0,0,15.02817,46.18022,43.87121,0,0,167.3172,168.1727,0,31.15205,-31.15205,228.4326,54.38861,0.1362078,48.25833,12.02254,0,183.2009
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,45.96046,45.96046,0,-1,0,45.96046,7.827688,0,7.105427E-15,0,3.597641,48.37943,45.96046,0,0,201.9306,137.0207,0,44.78178,-44.78178,181.2285,43.14956,0.1362078,50.5565,2.878113,0,140.6183
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,13.10737,13.10737,0,-1,0,13.10737,0,0,1.776357E-15,0,0,13.79723,13.10737,0,0,251.6882,92.23889,0,13.79723,-13.79723,166.6849,39.68681,0.1362078,14.4181,0,0,92.23889
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,10.4656,10.4656,0,-1,0,10.4656,0,0,1.776357E-15,0,0,11.01642,10.4656,0,0,267.0184,78.44167,0,11.01642,-11.01642,155.0726,36.92198,0.1362078,11.51216,0,0,78.44167
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,59.47417,59.47417,0,-1,0,59.47417,0,0,7.105427E-15,1.367604,0,62.60439,59.47417,0,0,279.2589,67.42524,0,62.60439,-62.60439,89.08179,21.20991,0.1362078,65.42159,0,0,67.42524
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.74668,4.579812,0,-1,0,4.579812,0,0,24.16686,27.04153,0,4.820855,4.579812,0,0,348.8193,4.820855,0,4.820855,-4.820855,84.00017,20,0.1362078,31.62134,0,0,4.820855
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,18.85592,0,0,-1,0,0,0,0,18.85592,20.74151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,20.74151,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,63.17181,0,0,-1,0,0,0,0,63.17181,69.48898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,69.48898,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,52.37995,0,0,-1,0,0,0,0,52.37995,57.61794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,57.61794,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362078,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.727463,1.727463,74.04325,0,21.00094,1.727463,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1362842,1.900209,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,74.6396,74.6396,81,0,22.761,74.6396,0,8.881784E-16,0,0,0,0,0,6.360403,6.042382,285.4758,61.83,6.042382,0,6.042382,154.907,36.88255,0.136297,82.10355,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,65.71954,65.71954,81,0,22.761,65.71954,18.8568,0,0,0,12.3926,0,0,15.28046,14.51644,279.4334,67.26814,26.90904,0,26.90904,180.4352,42.96067,0.1363492,72.29149,9.914081,81,79.66074
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,19.79685,19.79685,81,0,22.761,19.79685,202.5789,0,0,0,40.10423,0,0,61.20316,58.143,252.5244,91.48628,98.24722,0,98.24722,273.6407,65.15241,0.1363979,21.77653,32.08338,81,131.5905
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,90.95866,68.7,0,-1,0,68.7,70.69083,0,22.25866,31.35453,48.56461,72.31579,68.7,0,0,154.2772,179.9088,0,23.75118,-23.75118,248.6047,59.19148,0.1363979,100.0545,38.85168,0,228.4734
