Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,73.51255,68.7,0,-1,0,68.7,100.7271,0,4.812554,12.16381,69.19952,72.31579,68.7,0,0,180.6674,156.1576,0,3.116273,-3.116273,245.3199,58.40938,0.1363979,80.86381,55.35961,0,225.3571
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,21.10758,21.10758,0,-1,0,21.10758,318.209,0,0,0,67.16622,22.21851,21.10758,0,0,184.1299,153.0413,44.94772,0,44.94772,287.961,68.56201,0.1363168,23.21834,53.73298,0,220.2076
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,61.11659,61.11659,0,-1,0,61.11659,124.5321,0,0,0,76.10978,64.33326,61.11659,0,0,139.1822,193.4943,11.77652,0,11.77652,299.1332,71.22205,0.1362956,67.22826,60.88782,0,269.604
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,128.9144,68.7,0,-1,0,68.7,87.53294,0,60.21439,73.10583,60.13513,72.31579,68.7,0,0,127.4057,204.0931,0,12.18066,-12.18066,286.2937,68.16502,0.1362956,141.8058,48.1081,0,264.2283
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,82.52185,68.7,0,-1,0,68.7,105.069,0,13.82185,22.07403,72.1824,72.31579,68.7,0,0,140.9397,191.9125,0,0.1333939,-0.1333939,286.1531,68.13155,0.1362956,90.77403,57.74592,0,264.0949
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,55.6456,55.6456,0,-1,0,55.6456,129.4499,0,0,0,72.03316,58.57431,55.6456,0,0,141.0879,191.7791,13.45885,0,13.45885,298.9213,71.17159,0.1362714,61.21016,57.62653,0,263.8123
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,61.2878,61.2878,0,-1,0,61.2878,76.59933,0,7.105427E-15,0,46.94604,64.51348,61.2878,0,0,127.6291,203.892,0,17.56743,-17.56743,280.4036,66.76262,0.1362714,67.41659,37.55684,0,250.8381
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.988123,4.988123,0,-1,0,4.988123,393.0663,0,0,0,19.60663,5.250657,4.988123,0,0,147.1485,186.3246,14.35598,0,14.35598,294.0228,70.00529,0.1362455,5.486936,15.68531,0,205.9312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,102.8871,68.7,0,-1,0,68.7,6.664569,0,34.1871,44.47581,4.578559,72.31579,68.7,0,0,132.7925,199.245,0,67.73723,-67.73723,222.6215,53.00502,0.1362455,113.1758,3.662847,0,203.8235
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,22.37232,22.37232,0,-1,0,22.37232,0,0,3.552714E-15,0,0,23.54981,22.37232,0,0,208.0561,131.5078,0,23.54981,-23.54981,197.7978,47.09463,0.1362455,24.60955,0,0,131.5078
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,22.59307,22.59307,0,-1,0,22.59307,0,0,3.552714E-15,0,0,23.78218,22.59307,0,0,234.2225,107.9579,0,23.78218,-23.78218,172.7292,41.12592,0.1362455,24.85238,0,0,107.9579
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.23942,39.23942,0,-1,0,39.23942,0,0,7.105427E-15,0,0,41.30465,39.23942,0,0,260.6472,84.17577,0,41.30465,-41.30465,129.1903,30.75953,0.1362455,43.16336,0,0,84.17577
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.96197,40.72756,0,-1,0,40.72756,0,0,5.234414,9.830611,0,42.87112,40.72756,0,0,306.5412,42.87112,0,42.87112,-42.87112,84.00017,20,0.1362455,50.55817,0,0,42.87112
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,22.64824,0,0,-1,0,0,0,0,22.64824,24.91306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,24.91306,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,82.72301,0,0,-1,0,0,0,0,82.72301,90.99531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,90.99531,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,72.61542,0,0,-1,0,0,0,0,72.61542,79.87696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,79.87696,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.73225,0,0,-1,0,0,0,0,26.73225,29.40548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,29.40548,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.64505,0,0,-1,0,0,0,0,33.64505,37.00956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,37.00956,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,77.08422,0,0,-1,0,0,0,0,77.08422,84.79264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362455,84.79264,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,6.412511,6.412511,78.7283,0,22.18626,6.412511,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.136339,7.053762,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,64.05755,64.05755,81,0,22.761,64.05755,0,0,0,0,0,0,0,16.94245,16.09533,285.4758,61.83,16.09533,0,16.09533,164.4441,39.15327,0.1363729,70.4633,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,269.3805,76.3158,89.16322,0,89.16322,249.0317,59.29315,0.1364055,0,16.37057,81,96.77901
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,49.26844,49.26844,81,0,22.761,49.26844,103.1446,0,0,0,50.81771,0,0,31.73157,30.14499,180.2173,156.5627,80.96269,0,80.96269,325.8397,77.58072,0.136485,54.19528,40.65417,81,207.3804
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,12.46541,12.46541,0,-1,0,12.46541,497.2917,0,0,0,61.98943,13.12148,12.46541,0,0,99.25457,229.4291,48.86795,0,48.86795,372.1999,88.61884,0.1363972,13.71195,49.59154,0,291.4185
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,113.6489,68.7,0,-1,0,68.7,135.5624,0,44.9489,56.31379,93.13137,72.31579,68.7,0,0,50.38662,273.4103,20.81558,0,20.81558,391.9473,93.32059,0.1363599,125.0138,74.5051,0,366.5416
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,58.45945,0,0,88.03049,0,0,0,0,29.57104,292.1443,29.57104,0,29.57104,420.0009,100,0.1363068,0,70.42439,0,380.1748
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,10.20981,10.20981,0,-1,0,10.20981,1000.323,91.38392,0,0,102.1311,10.74717,10.20981,0,0,0,318.7582,0,0,0,420.0009,100,0.1363068,11.23079,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,7.431442,7.431442,0,-1,0,7.431442,1212.446,82.27964,0,0,90.10221,7.82257,7.431442,0,0,0,318.7582,0,0,0,420.0009,100,0.1363068,8.174586,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,87.83873,68.7,0,-1,0,68.7,108.1271,1.967533,19.13873,27.9226,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363068,96.6226,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,98.76141,68.7,0,-1,0,68.7,96.5089,0,30.06141,39.93755,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1363068,108.6376,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,26.81697,26.81697,0,-1,0,26.81697,162.4165,8.644394,0,0,43.55519,28.22838,26.81697,0,0,6.682413,312.744,6.682413,0,6.682413,420.0009,100,0.1362948,29.49866,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362948,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,20.02091,20.02091,0,-1,0,20.02091,19.01343,3.552714E-15,0,0,3.806662,21.07465,20.02091,0,0,0,318.7582,0,17.26798,-17.26798,401.7988,95.66618,0.1362948,22.02301,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,10.14413,10.14413,0,-1,0,10.14413,0,0,1.776357E-15,0,0,10.67803,10.14413,0,0,19.18665,301.4902,0,10.67803,-10.67803,390.5432,92.98628,0.1362948,11.15854,0,0,301.4902
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05113,290.8122,0,0,0,390.5432,92.98628,0.1362948,0,0,0,290.8122
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,10.21007,10.21007,0,-1,0,10.21007,0,0,0,0,0,10.74745,10.21007,0,0,31.05113,290.8122,0,10.74745,-10.74745,379.2144,90.28895,0.1362948,11.23108,0,0,290.8122
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,16.84678,16.84678,0,-1,0,16.84678,0,0,3.552714E-15,0,0,17.73346,16.84678,0,0,42.99273,280.0648,0,17.73346,-17.73346,360.5216,85.83832,0.1362948,18.53146,0,0,280.0648
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.04929,35.04929,0,-1,0,35.04929,0,0,0,0,0,36.89399,35.04929,0,0,62.69657,262.3313,0,36.89399,-36.89399,321.632,76.57889,0.1362948,38.55422,0,0,262.3313
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,67.53928,67.53928,0,-1,0,67.53928,0,0,1.421085E-14,5.593213,0,71.09399,67.53928,0,0,103.6899,225.4373,0,71.09399,-71.09399,246.6923,58.73615,0.1362948,74.29321,0,0,225.4373
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.43027,39.43027,0,-1,0,39.43027,0,0,7.105427E-15,0,0,41.50555,39.43027,0,0,182.6832,154.3433,0,41.50555,-41.50555,202.9416,48.31934,0.1362948,43.3733,0,0,154.3433
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,9.90477,9.90477,0,-1,0,9.90477,0,0,1.776357E-15,0,0,10.42607,9.90477,0,0,228.8005,112.8378,0,10.42607,-10.42607,191.9516,45.70267,0.1362948,10.89525,0,0,112.8378
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.28115,45.28115,0,-1,0,45.28115,0,0,7.105427E-15,0,0,47.66437,45.28115,0,0,240.385,102.4117,0,47.66437,-47.66437,141.7089,33.74015,0.1362948,49.80927,0,0,102.4117
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,18.63428,18.63428,0,-1,0,18.63428,0,0,0,0,0,19.61504,18.63428,0,0,293.3454,54.74734,0,19.61504,-19.61504,121.0329,28.81729,0.1362948,20.49771,0,0,54.74734
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.90148,35.90148,81,0,22.761,35.90148,0,0,0,0,0,0,0,45.09852,42.84359,315.1399,35.13231,42.84359,0,42.84359,161.6779,38.49466,0.1363847,39.49163,0,81,35.13231
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,13.41081,13.41081,81,0,22.761,13.41081,0,0,0,0,0,0,0,67.5892,64.20973,272.2963,73.69154,64.20973,0,64.20973,222.5926,52.99813,0.136494,14.75189,0,81,73.69154
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,72.47365,72.47365,81,0,22.761,72.47365,20.63336,0,0,0,14.95375,0,0,8.526353,8.100035,208.0866,131.4803,23.05378,0,23.05378,244.4633,58.20543,0.1365366,79.72102,11.963,81,146.4341
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,29.59004,29.59004,81,0,22.761,29.59004,50.07213,0,0,0,14.81636,0,0,51.40996,48.83946,185.0328,152.2287,63.65583,0,63.65583,304.8525,72.58379,0.1366466,32.54905,11.85309,81,167.0451
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,69.44584,68.7,0,-1,0,68.7,21.99348,0,0.7458398,7.690424,15.10952,72.31579,68.7,0,0,121.377,209.519,0,57.20627,-57.20627,244.5518,58.22651,0.1366466,76.39043,12.08762,0,224.6285
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,57.71919,57.71919,0,-1,0,57.71919,100.1935,0,0,0,57.83086,60.75705,57.71919,0,0,184.9395,152.3127,0,2.926185,-2.926185,241.4674,57.49212,0.1366466,63.49112,46.26469,0,210.1435
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,53.92728,53.92728,0,-1,0,53.92728,112.4339,0,0,0,60.63256,56.76556,53.92728,0,0,188.1908,149.3865,3.867004,0,3.867004,245.1359,58.36558,0.1366397,59.32001,48.50605,0,210.0191
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,36.05647,36.05647,0,-1,0,36.05647,186.3802,0,0,0,67.20211,37.95418,36.05647,0,0,184.3238,152.8668,29.24793,0,29.24793,272.8829,64.972,0.1365873,39.66211,53.76168,0,220.0689
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,28.72153,28.72153,0,-1,0,28.72153,319.3687,0,0,0,91.72761,30.2332,28.72153,0,0,155.0759,179.1899,61.49441,0,61.49441,331.2217,78.86214,0.1364772,31.59369,73.38209,0,270.9175
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,16.98503,16.98503,0,-1,0,16.98503,182.9715,0,0,0,31.07776,17.87898,16.98503,0,0,93.58147,234.5349,13.19878,0,13.19878,343.7431,81.84344,0.1364536,18.68354,24.86221,0,265.6127
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,177.1114,68.7,0,-1,0,68.7,18.45305,0,108.4114,126.1226,12.67724,72.31579,68.7,0,0,80.38268,246.4138,0,59.63855,-59.63855,280.8786,66.87572,0.1364536,194.8226,10.14179,0,259.0911
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,151.8697,68.7,0,-1,0,68.7,25.34982,0,83.16971,98.35667,17.41533,72.31579,68.7,0,0,146.6477,186.7753,0,54.90046,-54.90046,223.0084,53.09713,0.1364536,167.0567,13.93226,0,204.1906
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,28.27562,28.27562,0,-1,0,28.27562,66.4407,0,0,0,18.78652,29.76381,28.27562,0,0,207.6483,131.8748,0,10.97729,-10.97729,211.4373,50.34212,0.1364536,31.10318,15.02921,0,150.6613
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,48.80944,48.80944,0,-1,0,48.80944,8.897856,0,7.105427E-15,0,4.342994,51.37836,48.80944,0,0,219.8452,120.8975,0,47.03537,-47.03537,161.8577,38.53747,0.1364536,53.69038,3.474395,0,125.2405
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1068,73.86214,0,0,0,161.8577,38.53747,0.1364536,0,0,0,73.86214
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,69.94266,68.7,0,-1,0,68.7,0,0,1.242656,8.236922,0,72.31579,68.7,0,0,272.1068,73.86214,0,72.31579,-72.31579,85.63017,20.3881,0.1364536,76.93692,0,0,73.86214
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,130.2959,1.469039,0,-1,0,1.469039,0,0,128.8268,141.8564,0,1.546357,1.469039,0,0,352.4576,1.546357,0,1.546357,-1.546357,84.00017,20,0.1364536,143.3254,0,0,1.546357
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.67836,0,0,-1,0,0,0,0,30.67836,33.7462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,33.7462,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.43931,0,0,-1,0,0,0,0,43.43931,47.78324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,47.78324,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,82.32307,0,0,-1,0,0,0,0,82.32307,90.55537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,90.55537,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,22.29447,0,0,-1,0,0,0,0,22.29447,24.52391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,24.52391,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,67.91187,0,0,-1,0,0,0,0,67.91187,74.70305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,74.70305,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.19642,0,0,-1,0,0,0,0,29.19642,32.11606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,32.11606,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,121.9763,91.74827,81,0,22.761,91.74827,12.33153,0,30.22801,51.02425,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1364536,134.1739,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,33.36209,33.36209,81,0,22.761,33.36209,64.49194,0,0,0,21.51586,0,0,47.63791,45.25601,354.1758,0,66.77187,0,66.77187,147.3455,35.0822,0.1365579,36.6983,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,77.40076,68.7,0,-1,0,68.7,51.09325,0,8.700764,21.38169,35.10106,72.31579,68.7,0,0,287.4039,60.09468,0,37.21473,-37.21473,108.1178,25.74227,0.1365579,85.14084,28.08085,0,95.19574
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,33.79465,33.79465,0,-1,0,33.79465,179.5533,0,0,3.909075,60.67941,35.57332,33.79465,0,0,328.7536,22.87995,25.10609,0,25.10609,131.9355,31.41315,0.136513,37.17412,48.54353,0,83.55937
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,103.5347,68.7,0,-1,0,68.7,80.64956,0,34.8347,60.15932,55.40625,72.31579,68.7,0,0,303.6476,45.47544,0,16.90954,-16.90954,114.1113,27.16929,0.136513,113.8882,44.325,0,100.8817
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,48.66198,48.66198,0,-1,0,48.66198,114.9328,0,0,15.76414,55.92857,51.22313,48.66198,0,0,322.4359,28.5659,4.705441,0,4.705441,118.5752,28.23214,0.1365046,53.52817,44.74286,0,84.49447
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,53.19357,53.19357,0,-1,0,53.19357,127.9405,0,0,14.42151,68.05614,55.99323,53.19357,0,0,317.7305,32.80079,12.06291,0,12.06291,130.0191,30.95687,0.1364831,58.51293,54.44492,0,100.8569
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,111.7574,68.7,0,-1,0,68.7,111.9073,0,43.05743,66.85136,76.88035,72.31579,68.7,0,0,305.6676,43.65741,4.564561,0,4.564561,134.3494,31.9879,0.1364749,122.9332,61.50428,0,120.5378
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,47.41496,47.41496,0,-1,0,47.41496,114.7911,0,0,0,54.42816,49.91049,47.41496,0,0,301.103,47.76552,4.51767,0,4.51767,138.6353,33.00834,0.1364669,52.15646,43.54253,0,102.1937
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,296.5853,51.83142,25.98417,0,25.98417,163.286,38.87755,0.1364205,0,20.78733,0,77.81559
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,52.99262,52.99262,0,-1,0,52.99262,27.16687,7.105427E-15,0,0,14.39644,55.7817,52.99262,0,0,270.6012,75.21717,0,41.38527,-41.38527,119.6621,28.49093,0.1364205,58.29188,11.51715,0,89.61361
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,38.68597,35.50226,0,-1,0,35.50226,9.968074,0,3.183714,9.741868,3.538891,37.3708,35.50226,0,0,316.5848,33.83191,0,33.83191,-33.83191,84.00017,20,0.1364205,42.55457,2.831113,0,37.3708
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,68.7901,0,0,-1,0,0,0,0,68.7901,75.66911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,75.66911,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,65.95342,0,0,-1,0,0,0,0,65.95342,72.54877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,72.54877,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,62.41607,0,0,-1,0,0,0,0,62.41607,68.65768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,68.65768,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,9.267275,0,0,-1,0,0,0,0,9.267275,10.194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,10.194,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,8.353634,0,0,-1,0,0,0,0,8.353634,9.188996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,9.188996,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.64676,0,0,-1,0,0,0,0,39.64676,43.61143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,43.61143,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,16.64851,0,0,-1,0,0,0,0,16.64851,18.31336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,18.31336,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,21.90889,0,0,-1,0,0,0,0,21.90889,24.09978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,24.09978,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.91849,0,0,-1,0,0,0,0,32.91849,36.21034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,36.21034,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,21.3547,0,0,-1,0,0,0,0,21.3547,23.49017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364205,23.49017,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,9.546908,9.546908,81,0,22.761,9.546908,0,0,0,0,0,0,0,71.45309,67.88044,354.1758,0,67.88044,0,67.88044,148.3972,35.3326,0.1365226,10.5016,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2954,61.09239,68.7,0,68.7,213.5717,50.85032,0.1365913,0,0,81,61.09239
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,47.81264,47.81264,81,0,22.761,47.81264,31.46624,0,0,0,15.04484,0,0,33.18736,31.52799,217.5954,122.9224,46.57283,0,46.57283,257.7546,61.37002,0.1366824,52.59391,12.03587,81,137.9672
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,43.01768,43.01768,81,0,22.761,43.01768,85.07778,0,0,0,36.59849,0,0,37.98232,36.0832,171.0225,164.8379,72.68169,0,72.68169,326.7065,77.78711,0.1367755,47.31945,29.27879,81,201.4364
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,98.34085,230.2515,67.11581,0,67.11581,390.3782,92.947,0.1366559,0,53.69265,0,297.3673
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,76.64577,68.7,0,-1,0,68.7,143.2359,0,7.945774,15.61035,98.40305,72.31579,68.7,0,0,31.22503,290.6557,26.08726,0,26.08726,415.1267,98.8395,0.1366095,84.31035,78.72244,0,389.0587
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.000198,5.000198,0,-1,0,5.000198,2304.959,104.8514,0,0,115.2525,5.263366,5.000198,0,0,5.137774,314.1342,5.137774,0,5.137774,420.0009,100,0.1366004,5.500218,92.20202,0,429.3867
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,61.24309,61.24309,0,-1,0,61.24309,192.5345,53.44766,0,0,117.9141,64.46642,61.24309,0,0,0,318.7582,0,0,0,420.0009,100,0.1366004,67.3674,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,27.21003,27.21003,0,-1,0,27.21003,452.5742,94.50344,0,0,123.1456,28.64214,27.21003,0,0,0,318.7582,0,0,0,420.0009,100,0.1366004,29.93103,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,82.69602,68.7,0,-1,0,68.7,161.0256,38.30882,13.99602,22.26562,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366004,90.96562,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,91.83847,68.7,0,-1,0,68.7,134.149,19.84457,23.13847,32.32232,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366004,101.0223,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.560678,6.560678,0,-1,0,6.560678,918.9398,53.38271,0,0,60.28869,6.905977,6.560678,0,0,0,318.7582,0,0,0,420.0009,100,0.1366004,7.216746,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,102.3507,68.7,0,-1,0,68.7,31.28632,0,33.65066,43.88573,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1366004,112.5857,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,117.3417,68.7,0,-1,0,68.7,5.009773,0,48.64172,60.37589,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1366004,129.0759,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,82.59417,68.7,0,-1,0,68.7,0,0,13.89417,22.15359,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1366004,90.85358,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.13183,31.13183,0,-1,0,31.13183,0,0,3.552714E-15,0,0,32.77035,31.13183,0,0,213.3466,126.7463,0,32.77035,-32.77035,183.0595,43.58551,0.1366004,34.24501,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7581,93.97592,0,0,0,183.0595,43.58551,0.1366004,0,0,0,93.97592
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,14.76084,14.76084,0,-1,0,14.76084,0,0,1.776357E-15,0,0,15.53772,14.76084,0,0,249.7581,93.97592,0,15.53772,-15.53772,166.6813,39.68594,0.1366004,16.23692,0,0,93.97592
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,12.84631,12.84631,0,-1,0,12.84631,0,0,1.776357E-15,0,0,13.52243,12.84631,0,0,267.0222,78.4382,0,13.52243,-13.52243,152.4274,36.29217,0.1366004,14.13094,0,0,78.4382
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72124,40.72124,0,-1,0,40.72124,0,0,7.105427E-15,0,0,42.86447,40.72124,0,0,282.0472,64.91577,0,42.86447,-42.86447,107.2443,25.5343,0.1366004,44.79337,0,0,64.91577
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.01479,20.94874,0,-1,0,20.94874,0,0,14.06606,17.56754,0,22.05131,20.94874,0,0,329.6743,22.05131,0,22.05131,-22.05131,84.00017,20,0.1366004,38.51627,0,0,22.05131
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,21.30267,0,0,-1,0,0,0,0,21.30267,23.43294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366004,23.43294,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366004,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,80.5527,0,0,-1,0,0,0,0,80.5527,88.60797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366004,88.60797,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,23.10331,23.10331,81,0,22.761,23.10331,0,0,0,0,0,0,0,57.89669,55.00185,354.1758,0,55.00185,0,55.00185,136.1795,32.42363,0.1367144,25.41364,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.03144,40.03144,81,0,22.761,40.03144,0,0,0,0,0,0,0,40.96856,38.92013,299.174,49.50167,38.92013,0,38.92013,173.1024,41.21477,0.1367949,44.03459,0,81,49.50167
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,46.67992,46.67992,81,0,22.761,46.67992,23.81316,0,0,0,11.11596,0,0,34.32008,32.60408,260.2538,84.52979,43.72004,0,43.72004,214.5789,51.0901,0.1368811,51.34791,8.892771,81,95.64574
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,8.113741,8.113741,80.42953,0,22.61667,8.113741,205.8609,0,0,0,16.70302,0,0,72.31579,68.7,216.5338,123.8778,85.40302,0,85.40302,295.5993,70.38064,0.136949,8.925115,13.36241,81,140.5808
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,131.1308,200.7405,36.71442,0,36.71442,330.4296,78.67356,0.1368838,0,29.37153,0,237.455
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,79.98899,68.7,0,-1,0,68.7,41.93524,0,11.28899,19.28789,28.80951,72.31579,68.7,0,0,94.41635,233.7835,0,43.50628,-43.50628,284.57,67.75462,0.1368838,87.98789,23.04761,0,262.593
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,39.48717,39.48717,0,-1,0,39.48717,119.5879,0,0,0,47.22189,41.56545,39.48717,0,0,142.7567,190.2772,5.656441,0,5.656441,289.9362,69.03228,0.1368737,43.43589,37.77751,0,237.4991
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,60.72679,60.72679,0,-1,0,60.72679,74.68948,0,7.105427E-15,0,45.35652,63.92294,60.72679,0,0,137.1002,195.368,0,18.56641,-18.56641,270.3654,64.3726,0.1368737,66.79947,36.28522,0,240.7245
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,9.405514,9.405514,0,-1,0,9.405514,157.0635,0,0,0,14.77262,9.900541,9.405514,0,0,157.7296,176.8016,4.872084,0,4.872084,274.9875,65.47308,0.136865,10.34607,11.8181,0,191.5742
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,73.66528,68.7,0,-1,0,68.7,8.124113,0,4.965274,12.3318,5.581265,72.31579,68.7,0,0,152.8575,181.1865,0,66.73453,-66.73453,204.6431,48.72446,0.136865,81.0318,4.465013,0,186.7678
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,28.15858,28.15858,0,-1,0,28.15858,66.7971,0,0,0,18.80911,29.64061,28.15858,0,0,227.007,114.452,0,10.8315,-10.8315,193.2257,46.00603,0.136865,30.97443,15.04729,0,133.2611
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,239.0419,103.6205,27.00166,0,27.00166,218.8418,52.10508,0.1368171,0,21.60133,0,130.6221
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,91.55596,68.7,0,-1,0,68.7,29.22616,0,22.85596,32.01156,20.07837,72.31579,68.7,0,0,212.0403,127.922,0,52.23742,-52.23742,163.7787,38.99485,0.1368171,100.7116,16.0627,0,148.0003
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,44.64832,44.64832,0,-1,0,44.64832,9.352468,0,0,0,4.175721,46.99823,44.64832,0,0,270.0819,75.68455,0,42.82251,-42.82251,118.6398,28.24751,0.1368171,49.11316,3.340576,0,79.86027
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,86.00672,31.21893,0,-1,0,31.21893,0,0,54.78779,63.38846,0,32.86203,31.21893,0,0,317.6624,32.86203,0,32.86203,-32.86203,84.00017,20,0.1368171,94.60739,0,0,32.86203
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,20.42231,0,0,-1,0,0,0,0,20.42231,22.46455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,22.46455,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,94.00541,0,0,-1,0,0,0,0,94.00541,103.4059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,103.4059,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.36934,0,0,-1,0,0,0,0,44.36934,48.80627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,48.80627,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,63.21723,0,0,-1,0,0,0,0,63.21723,69.53896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,69.53896,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.19716,0,0,-1,0,0,0,0,40.19716,44.21688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,44.21688,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,71.78167,0,0,-1,0,0,0,0,71.78167,78.95984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,78.95984,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.81703,0,0,-1,0,0,0,0,41.81703,45.99873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,45.99873,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,63.98248,0,0,-1,0,0,0,0,63.98248,70.38072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368171,70.38072,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,13.29613,13.29613,81,0,22.761,13.29613,0,1.421085E-14,0,0,0,0,0,67.70387,64.31868,354.1758,0,64.31868,0,64.31868,145.0182,34.52808,0.1369244,14.62574,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,71.17919,71.17919,81,0,22.761,71.17919,0,0,0,0,0,0,0,9.820807,9.329766,289.8571,57.88681,9.329766,0,9.329766,153.8692,36.63546,0.1369436,78.29711,0,81,57.88681
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,17.67375,17.67375,81,0,22.761,17.67375,117.5405,0,0,0,20.77381,0,0,63.32625,60.15994,280.5274,66.2836,80.93375,0,80.93375,230.6497,54.91649,0.1370211,19.44112,16.61904,81,87.0574
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,71.11541,71.11541,81,0,22.761,71.11541,64.92103,0,0,0,46.16885,0,0,9.884592,9.390363,199.5936,139.124,55.55922,0,55.55922,283.3578,67.46601,0.1371181,78.22695,36.93508,81,185.2928
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.623035,3.623035,0,-1,0,3.623035,2067.901,0,0,0,74.92077,3.813721,3.623035,0,0,144.0344,189.1273,71.10705,0,71.10705,350.8159,83.52742,0.1369921,3.985339,59.93661,0,264.048
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,23.57606,0,0,96.50342,0,0,0,0,72.92735,253.1236,72.92735,0,72.92735,420.0009,100,0.1368632,0,77.20273,0,349.627
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,36.04422,36.04422,0,-1,0,36.04422,259.715,55.67097,0,0,93.61226,37.94128,36.04422,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,39.64864,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,115.007,68.7,0,-1,0,68.7,167.4741,42.73893,46.30695,57.80765,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,126.5076,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,31.41593,31.41593,0,-1,0,31.41593,126.9296,6.806699,0,0,39.8761,33.0694,31.41593,0,0,0,318.7582,0,0,0,420.0009,100,0.1368632,34.55752,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,13.33726,13.33726,0,-1,0,13.33726,100.5826,0,0,0,13.41496,14.03922,13.33726,0,0,0,318.7582,0,0.6242613,-0.6242613,419.3428,99.84333,0.1368632,14.67099,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,132.7415,68.7,0,-1,0,68.7,5.7899,0,64.04147,77.31562,3.977661,72.31579,68.7,0,0,0.6936237,318.134,0,68.33813,-68.33813,347.3081,82.69224,0.1368632,146.0156,3.182129,0,322.1116
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,80.58533,68.7,0,-1,0,68.7,0,0,11.88534,19.94387,0,72.31579,68.7,0,0,76.62488,249.7958,0,72.31579,-72.31579,271.0806,64.54286,0.1368632,88.64387,0,0,249.7958
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,81.47578,68.7,0,-1,0,68.7,0,0,12.77577,20.92335,0,72.31579,68.7,0,0,156.9758,177.48,0,72.31579,-72.31579,194.853,46.39349,0.1368632,89.62335,0,0,177.48
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,71.70254,68.7,0,-1,0,68.7,0,0,3.002536,10.17279,0,72.31579,68.7,0,0,237.3266,105.1643,0,72.31579,-72.31579,118.6255,28.24411,0.1368632,78.87279,0,0,105.1643
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.76395,31.20605,0,-1,0,31.20605,0,0,1.557908,4.834303,0,32.84847,31.20605,0,0,317.6775,32.84847,0,32.84847,-32.84847,84.00017,20,0.1368632,36.04035,0,0,32.84847
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.22381,0,0,-1,0,0,0,0,32.22381,35.44619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,35.44619,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,69.59754,0,0,-1,0,0,0,0,69.59754,76.5573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,76.5573,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.7579,0,0,-1,0,0,0,0,45.7579,50.33369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,50.33369,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,55.04239,0,0,-1,0,0,0,0,55.04239,60.54663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368632,60.54663,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,18.22116,18.22116,81,0,22.761,18.22116,0,0,0,0,0,0,0,62.77884,59.6399,354.1758,0,59.6399,0,59.6399,140.5795,33.47125,0.1369781,20.04327,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,86.27966,86.27966,81,0,22.761,86.27966,0,0,0,0,0,5.557537,5.27966,0,0,294.5359,53.67591,0,5.557537,-5.557537,134.7214,32.07646,0.1369781,94.90762,0,81,53.67591
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,8.527274,8.527274,80.84306,0,22.72129,8.527274,40.31756,0,0,0,3.437989,0,0,72.31579,68.7,300.7109,48.11837,72.13799,0,72.13799,203.1575,48.37074,0.1370703,9.380001,2.750391,81,51.55636
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,15.54199,15.54199,81,0,22.761,15.54199,39.2394,0,0,0,6.098581,0,0,65.45802,62.18511,228.573,113.0426,68.28369,0,68.28369,267.9371,63.79442,0.1371696,17.09618,4.878865,81,119.1411
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,30.09868,30.09868,0,-1,0,30.09868,46.12243,0,0,0,13.88224,31.68282,30.09868,0,0,160.2893,174.4979,0,17.80058,-17.80058,249.1736,59.32694,0.1371696,33.10855,11.10579,0,188.3801
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,45.68188,45.68188,0,-1,0,45.68188,23.83781,0,0,0,10.88956,48.08619,45.68188,0,0,180.0677,156.6973,0,37.19663,-37.19663,209.965,49.99155,0.1371696,50.25006,8.711648,0,167.5869
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,221.3973,119.5007,6.940847,0,6.940847,216.5496,51.55933,0.1371574,0,5.552678,0,126.4415
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,214.4564,125.7474,15.41773,0,15.41773,231.1762,55.04183,0.1371302,0,12.33419,0,141.1652
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,30.39071,30.39071,0,-1,0,30.39071,139.382,0,0,0,42.3592,31.99023,30.39071,0,0,199.0387,139.6234,10.36898,0,10.36898,241.013,57.38394,0.1371119,33.42979,33.88736,0,181.9826
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,35.39937,35.39937,0,-1,0,35.39937,84.5883,0,0,0,29.94373,37.26249,35.39937,0,0,188.6697,148.9555,0,7.318769,-7.318769,233.2984,55.54712,0.1371119,38.9393,23.95498,0,178.8992
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,134.7437,68.7,0,-1,0,68.7,24.06165,0,66.04369,79.51805,16.53035,72.31579,68.7,0,0,196.8017,141.6367,0,55.78543,-55.78543,174.4954,41.54643,0.1371119,148.218,13.22428,0,158.1671
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,54.67502,54.67502,0,-1,0,54.67502,23.58324,0,0,0,12.89414,57.55265,54.67502,0,0,258.7855,85.85128,0,44.65851,-44.65851,127.4212,30.33831,0.1371119,60.14252,10.31531,0,98.74542
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,32.38766,32.38766,0,-1,0,32.38766,44.47618,0,0,0,14.40479,34.09228,32.38766,0,0,308.4061,41.19277,0,19.68748,-19.68748,106.6687,25.39727,0.1371119,35.62643,11.52384,0,55.59756
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,98.24847,24.20428,0,-1,0,24.20428,16.41406,0,74.04418,86.88844,3.972905,25.47819,24.20428,0,0,330.281,21.50529,0,21.50529,-21.50529,84.00017,20,0.1371119,108.0733,3.178324,0,25.47819
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,20.90681,0,0,-1,0,0,0,0,20.90681,22.99749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,22.99749,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.68523,0,0,-1,0,0,0,0,37.68523,41.45375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,41.45375,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,61.42635,0,0,-1,0,0,0,0,61.42635,67.56898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,67.56898,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.97762,0,0,-1,0,0,0,0,32.97762,36.27539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,36.27539,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,93.58434,0,0,-1,0,0,0,0,93.58434,102.9428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,102.9428,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,12.16038,0,0,-1,0,0,0,0,12.16038,13.37642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,13.37642,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,59.48528,0,0,-1,0,0,0,0,59.48528,65.43381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,65.43381,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.73591,0,0,-1,0,0,0,0,30.73591,33.8095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,33.8095,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,20.51968,0,0,-1,0,0,0,0,20.51968,22.57165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371119,22.57165,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,16.43683,16.43683,81,0,22.761,16.43683,0,0,0,0,0,0,0,64.56317,61.33501,354.1758,0,61.33501,0,61.33501,142.1877,33.85414,0.1372233,18.08051,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.8408,55.20151,68.7,0,68.7,207.3622,49.37186,0.1372902,0,0,81,55.20151
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,42.60401,42.60401,81,0,22.761,42.60401,2.194635,0,0,0,0.9350027,0,0,38.39599,36.47619,224.1408,117.0315,37.41119,0,37.41119,242.8536,57.82217,0.1373661,46.86441,0.7480022,81,117.9665
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,68.75865,68.75865,81,0,22.761,68.75865,13.58138,0,0,0,9.338375,0,0,12.24135,11.62928,186.7296,150.7016,20.96766,0,20.96766,262.7452,62.55827,0.1374053,75.63451,7.4707,81,160.04
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,67.87303,67.87303,0,-1,0,67.87303,12.64156,0,1.421085E-14,5.960335,8.580209,71.4453,67.87303,0,0,165.7619,169.5725,0,62.86509,-62.86509,196.4796,46.78077,0.1374053,74.66033,6.864167,0,178.1527
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,39.72613,39.72613,0,-1,0,39.72613,67.13883,0,7.105427E-15,0,26.67166,41.81697,39.72613,0,0,235.612,106.7074,0,15.14532,-15.14532,180.5151,42.97969,0.1374053,43.69874,21.33733,0,133.379
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,84.21974,68.7,0,-1,0,68.7,32.51836,0,15.51974,23.94172,22.34011,72.31579,68.7,0,0,252.4402,91.56207,0,49.97568,-49.97568,127.8361,30.4371,0.1374053,92.64172,17.87209,0,113.9022
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,307.9687,41.5864,6.678251,0,6.678251,134.1716,31.94556,0.1373935,0,5.342601,0,48.26465
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,17.92266,17.92266,0,-1,0,17.92266,115.0976,0,0,0,20.62856,18.86596,17.92266,0,0,301.2904,47.59682,1.762601,0,1.762601,135.8438,32.34369,0.1373904,19.71493,16.50285,0,68.22538
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,31.28031,31.28031,0,-1,0,31.28031,77.90617,0,0,0,24.36929,32.92664,31.28031,0,0,299.5278,49.18316,0,8.55735,-8.55735,126.8235,30.19602,0.1373904,34.40834,19.49543,0,73.55245
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,56.92643,50.25757,0,-1,0,50.25757,24.42795,0,6.668861,21.69194,12.27689,52.90271,50.25757,0,0,309.036,40.62581,0,40.62581,-40.62581,84.00017,20,0.1373904,62.61908,9.821514,0,52.90271
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,43.3061,19.80968,0,-1,0,19.80968,105.2632,0,23.49642,43.67477,20.85229,20.85229,19.80968,0,0,354.1758,0,0,0,0,84.00017,20,0.1373904,47.63671,16.68183,0,20.85229
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,48.96054,14.55073,0,-1,0,14.55073,105.2632,0,34.40981,50.94645,15.31656,15.31656,14.55073,0,0,354.1758,0,0,0,0,84.00017,20,0.1373904,53.85659,12.25324,0,15.31656
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1373835,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,17.60192,3.351797,0,-1,0,3.351797,0,0,14.25012,16.01031,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1373835,19.36211,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.4528,0,0,-1,0,0,0,0,48.4528,53.29808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,53.29808,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,81.16753,0,0,-1,0,0,0,0,81.16753,89.28429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,89.28429,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,68.92155,0,0,-1,0,0,0,0,68.92155,75.8137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,75.8137,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.30189,0,0,-1,0,0,0,0,38.30189,42.13208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,42.13208,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,15.79344,0,0,-1,0,0,0,0,15.79344,17.37278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,17.37278,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,12.66989,0,0,-1,0,0,0,0,12.66989,13.93688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,13.93688,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,48.72521,0,0,-1,0,0,0,0,48.72521,53.59773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,53.59773,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,24.5847,0,0,-1,0,0,0,0,24.5847,27.04317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373835,27.04317,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.568333,2.568333,74.88412,0,21.21368,2.568333,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1374594,2.825166,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.34113,38.34113,81,0,22.761,38.34113,0,7.105427E-15,0,0,0,0,0,42.65887,40.52593,285.4758,61.83,40.52593,0,40.52593,187.621,44.67157,0.1375417,42.17524,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,244.9499,98.30334,89.3063,0,89.3063,272.3444,64.84377,0.1375718,0,16.48505,81,118.9096
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,155.6436,178.679,101.9332,0,101.9332,369.0467,87.8681,0.1375797,0,26.58657,81,211.9122
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,15.97914,15.97914,0,-1,0,15.97914,354.6818,0,0,0,56.67509,16.82014,15.97914,0,0,53.71035,270.4189,39.85495,0,39.85495,406.8564,96.87039,0.1375096,17.57705,45.34007,0,327.094
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,55.47279,55.47279,0,-1,0,55.47279,139.1901,4.964811,0,0,77.21262,58.39241,55.47279,0,0,13.8554,306.2884,13.8554,0,13.8554,420.0009,100,0.1374853,61.02006,61.7701,0,383.501
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,102.6344,68.7,0,-1,0,68.7,120.2147,10.27169,33.93441,44.19785,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1374853,112.8979,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374853,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374853,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,7.435886,7.435886,0,-1,0,7.435886,1463.227,100.9766,0,0,108.8039,7.827249,7.435886,0,0,0,318.7582,0,0,0,420.0009,100,0.1374853,8.179475,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,34.79018,34.79018,0,-1,0,34.79018,251.2492,50.78881,0,0,87.41006,36.62124,34.79018,0,0,0,318.7582,0,0,0,420.0009,100,0.1374853,38.2692,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,82.93684,68.7,0,-1,0,68.7,90.57926,0,14.23685,22.53053,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1374853,91.23053,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,8.354052,8.354052,0,-1,0,8.354052,313.8661,6.218084,0,0,26.22053,8.793738,8.354052,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1374656,9.189456,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,95.62852,68.7,0,-1,0,68.7,5.601727,0,26.92852,36.49137,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1374656,105.1914,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.998553,7.998553,0,-1,0,7.998553,0,0,8.881784E-16,0,0,8.41953,7.998553,0,0,76.07489,250.2908,0,8.41953,-8.41953,338.9549,80.70338,0.1374656,8.798409,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,13.51406,13.51406,0,-1,0,13.51406,0,0,0,0,0,14.22533,13.51406,0,0,85.42992,241.8713,0,14.22533,-14.22533,323.9601,77.1332,0.1374656,14.86547,0,0,241.8713
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,11.46484,11.46484,0,-1,0,11.46484,0,0,1.776357E-15,0,0,12.06825,11.46484,0,0,101.2358,227.646,0,12.06825,-12.06825,311.239,74.10439,0.1374656,12.61132,0,0,227.646
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,61.96777,61.96777,0,-1,0,61.96777,0,0,7.105427E-15,0,0,65.22923,61.96777,0,0,114.645,215.5777,0,65.22923,-65.22923,242.4814,57.73355,0.1374656,68.16454,0,0,215.5777
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.61683,32.61683,0,-1,0,32.61683,0,0,7.105427E-15,0,0,34.33351,32.61683,0,0,187.1219,150.3485,0,34.33351,-34.33351,206.2907,49.11673,0.1374656,35.87851,0,0,150.3485
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,23.12946,23.12946,0,-1,0,23.12946,0,0,0,0,0,24.3468,23.12946,0,0,225.2703,116.015,0,24.3468,-24.3468,180.6269,43.00632,0.1374656,25.44241,0,0,116.015
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,19.33169,19.33169,0,-1,0,19.33169,0,0,3.552714E-15,0,0,20.34915,19.33169,0,0,252.3223,91.66818,0,20.34915,-20.34915,159.177,37.89922,0.1374656,21.26486,0,0,91.66818
