Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.03227,30.03227,0,-1,0,30.03227,0,0,3.552714E-15,0,0,31.61292,30.03227,0,0,274.9324,71.31903,0,31.61292,-31.61292,125.8541,29.9652,0.1374656,33.0355,0,0,71.31903
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,76.31946,37.72081,0,-1,0,37.72081,0,0,38.59865,46.23059,0,39.70611,37.72081,0,0,310.0579,39.70611,0,39.70611,-39.70611,84.00017,20,0.1374656,83.9514,0,0,39.70611
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,51.82724,0,0,-1,0,0,0,0,51.82724,57.00997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374656,57.00997,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.7295812,0.7295812,73.04537,0,20.74848,0.7295812,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1375345,0.8025393,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.49597,44.49597,81,0,22.761,44.49597,0,0,0,0,0,0,0,36.50403,34.67883,285.4758,61.83,34.67883,0,34.67883,182.0739,43.35085,0.1376045,48.94557,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,37.59501,37.59501,81,0,22.761,37.59501,48.40749,7.105427E-15,0,0,18.1988,0,0,43.40499,41.23474,250.797,93.04095,59.43354,0,59.43354,238.4575,56.77549,0.1377178,41.35451,14.55904,81,111.2397
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,191.3634,146.5311,101.0912,0,101.0912,334.3611,79.60962,0.1377269,0,25.91296,81,178.9223
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,20.60773,20.60773,0,-1,0,20.60773,179.689,0,0,0,37.02982,21.69234,20.60773,0,0,90.27224,237.5132,15.33747,0,15.33747,348.9115,83.074,0.1377,22.6685,29.62385,0,274.543
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.107614,1.107614,0,-1,0,1.107614,4932.641,0,0,0,54.63462,1.165909,1.107614,0,0,74.93476,251.3169,53.46871,0,53.46871,399.6364,95.15132,0.1376063,1.218375,43.7077,0,305.9516
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,19.5669,19.5669,0,-1,0,19.5669,365.8357,29.51993,0,0,71.58273,20.59674,19.5669,0,0,21.46605,299.4388,21.46605,0,21.46605,420.0009,100,0.1375688,21.5236,57.26618,0,371.0215
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375688,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,78.36224,68.7,0,-1,0,68.7,58.78135,0,9.662245,17.49847,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1375688,86.19847,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,128.0683,68.7,0,-1,0,68.7,107.1709,0,59.36828,72.17511,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1375665,140.8751,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,56.99601,56.99601,0,-1,0,56.99601,88.46222,0,0,0,50.41994,59.9958,56.99601,0,0,34.17051,288.0048,0,9.575864,-9.575864,377.49,89.8784,0.1375665,62.69561,40.33595,0,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,44.81036,278.4289,30.67957,0,30.67957,406.5952,96.80819,0.1375128,0,24.54366,0,309.1085
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,1.526651,0,0,15.65744,0,0,0,0,14.13079,306.0405,14.13079,0,14.13079,420.0009,100,0.1374881,0,12.52595,0,321.698
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,56.31284,56.31284,0,-1,0,56.31284,6.524621,0,7.105427E-15,0,3.6742,59.27668,56.31284,0,0,0,318.7582,0,55.60247,-55.60247,361.3907,86.04523,0.1374881,61.94413,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,63.74514,63.74514,0,-1,0,63.74514,0,0,7.105427E-15,1.419654,0,67.10014,63.74514,0,0,61.78053,263.1558,0,67.10014,-67.10014,290.6609,69.20484,0.1374881,70.11965,0,0,263.1558
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.18611,29.18611,0,-1,0,29.18611,0,0,3.552714E-15,0,0,30.72222,29.18611,0,0,136.3362,196.0556,0,30.72222,-30.72222,258.2769,61.49437,0.1374881,32.10472,0,0,196.0556
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,86.04439,68.7,0,-1,0,68.7,0,0,17.34439,25.94883,0,72.31579,68.7,0,0,170.472,165.3334,0,72.31579,-72.31579,182.0493,43.34499,0.1374881,94.64883,0,0,165.3334
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,59.3876,59.3876,0,-1,0,59.3876,0,0,7.105427E-15,0,0,62.51327,59.3876,0,0,250.8229,93.01759,0,62.51327,-62.51327,116.1545,27.65579,0.1374881,65.32636,0,0,93.01759
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,68.85925,28.97911,0,-1,0,28.97911,0,0,39.88014,46.76606,0,30.50432,28.97911,0,0,320.2821,30.50432,0,30.50432,-30.50432,84.00017,20,0.1374881,75.74517,0,0,30.50432
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,13.54088,0,0,-1,0,0,0,0,13.54088,14.89497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374881,14.89497,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,10.56293,0,0,-1,0,0,0,0,10.56293,11.61923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374881,11.61923,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374881,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,49.01064,0,0,-1,0,0,0,0,49.01064,53.91171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374881,53.91171,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,54.51341,0,0,-1,0,0,0,0,54.51341,59.96475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374881,59.96475,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.32315,46.32315,81,0,22.761,46.32315,0,0,0,0,0,0,0,34.67685,32.94301,354.1758,0,32.94301,0,32.94301,115.2526,27.44105,0.1375544,50.95547,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,23.17371,23.17371,81,0,22.761,23.17371,0,0,0,0,0,0,0,57.82629,54.93497,321.2328,29.64871,54.93497,0,54.93497,167.3685,39.84957,0.1376649,25.49109,0,81,29.64871
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,117.7037,117.7037,81,0,22.761,117.7037,11.68369,0,0,0,13.75214,38.6355,36.70372,0,0,266.2978,79.09018,0,24.88336,-24.88336,141.1392,33.6045,0.1376649,129.4741,11.00171,81,92.84232
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,24.4944,24.4944,81,0,22.761,24.4944,153.7856,0,0,0,37.66885,0,0,56.5056,53.68032,293.946,54.20682,91.34917,0,91.34917,227.8006,54.23813,0.137722,26.94384,30.13508,81,91.87567
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,11.63036,11.63036,0,-1,0,11.63036,381.236,0,0,0,44.33913,12.24249,11.63036,0,0,202.5968,136.4211,32.09665,0,32.09665,258.2502,61.48801,0.1376659,12.7934,35.47131,0,180.7602
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,170.5002,165.3081,50.32284,0,50.32284,305.9906,72.85476,0.1375782,0,40.25827,0,215.6309
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,88.18618,68.7,0,-1,0,68.7,130.9041,0,19.48618,28.3048,89.93108,72.31579,68.7,0,0,120.1773,210.5986,17.61529,0,17.61529,322.7019,76.83364,0.1375475,97.0048,71.94486,0,300.5297
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0.6458547,0,0,103.2079,0,0,0,0,102.562,226.4524,102.562,0,102.562,420.0009,100,0.137369,0,82.56632,0,329.6603
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,94.66183,68.7,0,-1,0,68.7,130.5092,17.344,25.96183,35.42802,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.137369,104.128,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,17.31406,17.31406,0,-1,0,17.31406,344.5545,41.43104,0,0,59.65637,18.22533,17.31406,0,0,0,318.7582,0,0,0,420.0009,100,0.137369,19.04547,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,30.91215,30.91215,0,-1,0,30.91215,74.03444,0,7.105427E-15,0,22.88564,32.53911,30.91215,0,0,0,318.7582,0,9.653469,-9.653469,409.8252,97.57723,0.137369,34.00337,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,41.58972,41.58972,0,-1,0,41.58972,14.36958,0,7.105427E-15,0,5.976269,43.77865,41.58972,0,0,10.72608,309.1048,0,37.80238,-37.80238,369.978,88.08982,0.137369,45.74869,4.781015,0,315.081
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,6.427531,6.427531,0,-1,0,6.427531,127.3981,0,0,0,8.188553,6.765822,6.427531,0,0,52.72873,271.3024,1.422731,0,1.422731,371.3277,88.41118,0.1373666,7.070284,6.550842,0,279.4909
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,109.4447,68.7,0,-1,0,68.7,1.645142,0,40.74472,51.68919,1.130212,72.31579,68.7,0,0,51.306,272.5828,0,71.18558,-71.18558,296.2915,70.54546,0.1373666,120.3892,0.9041698,0,273.713
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,42.88766,42.88766,0,-1,0,42.88766,0,0,7.105427E-15,0,0,45.14491,42.88766,0,0,130.4011,201.3972,0,45.14491,-45.14491,248.7046,59.21526,0.1373666,47.17643,0,0,201.3972
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,113.3769,68.7,0,-1,0,68.7,0,0,44.67692,56.01461,0,72.31579,68.7,0,0,180.5621,156.2523,0,72.31579,-72.31579,172.4771,41.06589,0.1373666,124.7146,0,0,156.2523
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.10303,32.10303,0,-1,0,32.10303,0,0,7.105427E-15,0,0,33.79266,32.10303,0,0,260.913,83.93655,0,33.79266,-33.79266,136.8565,32.58481,0.1373666,35.31333,0,0,83.93655
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,75.20274,47.6367,0,-1,0,47.6367,0,0,27.56604,35.08632,0,50.1439,47.6367,0,0,298.4604,50.1439,0,50.1439,-50.1439,84.00017,20,0.1373666,82.72302,0,0,50.1439
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.41864,0,0,-1,0,0,0,0,46.41864,51.0605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,51.0605,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,56.76059,0,0,-1,0,0,0,0,56.76059,62.43665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,62.43665,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,17.46899,0,0,-1,0,0,0,0,17.46899,19.21589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,19.21589,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.263026,0,0,-1,0,0,0,0,2.263026,2.489328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,2.489328,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.02981,0,0,-1,0,0,0,0,37.02981,40.73279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373666,40.73279,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.97485,36.97485,81,0,22.761,36.97485,0,0,0,0,0,0,0,44.02515,41.82389,354.1758,0,41.82389,0,41.82389,123.6778,29.44704,0.1374504,40.67233,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.386407,1.386407,73.70219,0,20.91466,1.386407,0,0,0,0,0,0,0,72.31579,68.7,312.3519,37.64151,68.7,0,68.7,188.8523,44.96475,0.1375209,1.525048,0,81,37.64151
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,31.86461,31.86461,81,0,22.761,31.86461,71.56326,0,0,0,22.80336,0,0,49.13539,46.67862,243.6519,99.4715,69.48197,0,69.48197,254.7687,60.6591,0.1376158,35.05107,18.24269,81,122.2749
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,28.76757,28.76757,81,0,22.761,28.76757,155.0509,0,0,0,44.60438,0,0,52.23243,49.62081,174.1699,162.0053,94.22518,0,94.22518,344.1586,81.94236,0.1376676,31.64433,35.6835,81,206.6097
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,37.02237,37.02237,0,-1,0,37.02237,130.0728,0,0,0,48.15601,38.97091,37.02237,0,0,79.94476,246.808,9.185099,0,9.185099,352.8723,84.01705,0.1376517,40.7246,38.52481,0,294.964
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,70.75965,255.0745,41.14595,0,41.14595,391.9068,93.31096,0.1375804,0,32.91676,0,296.2205
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,20.69108,20.69108,0,-1,0,20.69108,339.1542,18.78088,0,0,70.17466,21.78008,20.69108,0,0,29.6137,292.1059,29.6137,0,29.6137,420.0009,100,0.1375291,22.76019,56.13973,0,362.2805
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,28.52515,28.52515,0,-1,0,28.52515,196.2287,25.94806,0,0,55.97453,30.02648,28.52515,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,31.37767,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,13.44935,13.44935,0,-1,0,13.44935,467.7147,48.74737,0,0,62.90458,14.15721,13.44935,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,14.79428,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,48.28794,48.28794,0,-1,0,48.28794,109.1879,1.895177,0,0,52.72459,50.82942,48.28794,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,53.11674,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,25.31565,25.31565,0,-1,0,25.31565,287.2528,46.07187,0,0,72.71992,26.64806,25.31565,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,27.84722,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,18.67872,18.67872,0,-1,0,18.67872,182.3609,14.40088,0,0,34.06269,19.66181,18.67872,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,20.5466,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375291,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,71.71994,68.7,0,-1,0,68.7,0,0,3.019941,10.19193,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1375291,78.89194,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,63.1798,63.1798,0,-1,0,63.1798,0,0,7.105427E-15,0.7977791,0,66.50505,63.1798,0,0,80.35088,246.4424,0,66.50505,-66.50505,273.6708,65.15959,0.1375291,69.49778,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,20.17426,20.17426,0,-1,0,20.17426,0,0,3.552714E-15,0,0,21.23606,20.17426,0,0,154.2454,179.9374,0,21.23606,-21.23606,251.2861,59.8299,0.1375291,22.19168,0,0,179.9374
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.17421,40.17421,0,-1,0,40.17421,0,0,7.105427E-15,0,0,42.28864,40.17421,0,0,177.841,158.7013,0,42.28864,-42.28864,206.7099,49.21655,0.1375291,44.19162,0,0,158.7013
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.81826,31.81826,0,-1,0,31.81826,0,0,3.552714E-15,0,0,33.4929,31.81826,0,0,224.8284,116.4127,0,33.4929,-33.4929,171.4053,40.8107,0.1375291,35.00009,0,0,116.4127
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.09492,43.09492,0,-1,0,43.09492,0,0,0,0,0,45.36308,43.09492,0,0,262.0427,82.91978,0,45.36308,-45.36308,123.5884,29.42575,0.1375291,47.40442,0,0,82.91978
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.1734,27.1734,0,-1,0,27.1734,0,0,3.552714E-15,0,0,28.60358,27.1734,0,0,312.4461,37.55671,0,28.60358,-28.60358,93.43759,22.247,0.1375291,29.89074,0,0,37.55671
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.89931,8.505473,0,-1,0,8.505473,0,0,27.39384,30.98377,0,8.95313,8.505473,0,0,344.2279,8.95313,0,8.95313,-8.95313,84.00017,20,0.1375291,39.48925,0,0,8.95313
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,7.089483,0,0,-1,0,0,0,0,7.089483,7.798431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1375291,7.798431,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,65.55205,0,0,-1,0,0,0,0,65.55205,72.10725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1375291,72.10725,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.6672,2.6672,74.98299,0,21.2387,2.6672,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1376038,2.93392,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1376669,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,14.01481,14.01481,81,0,22.761,14.01481,65.15965,0,0,0,9.132002,0,0,66.98519,63.63593,215.6013,124.7171,72.76793,0,72.76793,284.4973,67.7373,0.1377555,15.41629,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,57.08114,57.08114,81,0,22.761,57.08114,15.41401,0,0,0,8.798492,0,0,23.91886,22.72292,142.8333,190.2082,31.52141,0,31.52141,314.4011,74.85725,0.1378149,62.78925,7.038794,81,199.0067
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,123.2852,68.7,0,-1,0,68.7,13.19417,0,54.58523,66.91376,9.064397,72.31579,68.7,0,0,111.3119,218.5775,0,63.25139,-63.25139,247.7283,58.9828,0.1378149,135.6138,7.251518,0,227.6419
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,56.14607,56.14607,0,-1,0,56.14607,44.46463,0,0,0,24.96514,59.10113,56.14607,0,0,181.5912,155.3261,0,34.13598,-34.13598,211.7458,50.41556,0.1378149,61.76068,19.97211,0,180.2912
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,17.81938,17.81938,0,-1,0,17.81938,189.3972,0,0,0,33.74941,18.75724,17.81938,0,0,219.5201,121.1901,14.99217,0,14.99217,225.9686,53.80194,0.137789,19.60132,26.99953,0,154.9395
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,10.45478,10.45478,0,-1,0,10.45478,344.5681,0,0,0,36.02384,11.00503,10.45478,0,0,204.528,134.6831,25.01881,0,25.01881,249.7035,59.4531,0.1377458,11.50026,28.81907,0,170.7069
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,42.4452,42.4452,0,-1,0,42.4452,37.72513,0,0,0,16.01251,44.67916,42.4452,0,0,179.5091,157.2,0,28.66665,-28.66665,219.4862,52.25852,0.1377458,46.68972,12.81001,0,173.2125
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.9740516,0.9740516,0,-1,0,0.9740516,3161.345,0,0,0,30.79313,1.025317,0.9740516,0,0,211.361,128.5334,29.76781,0,29.76781,247.7264,58.98237,0.1376943,1.071457,24.6345,0,159.3265
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,31.95278,31.95278,0,-1,0,31.95278,83.13832,0,3.552714E-15,0,26.56501,33.63451,31.95278,0,0,181.5932,155.3244,0,7.0695,-7.0695,240.2745,57.20811,0.1376943,35.14806,21.25201,0,181.8894
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,13.47436,13.47436,0,-1,0,13.47436,108.2148,0,0,0,14.58125,14.18353,13.47436,0,0,189.4482,148.2549,0.3977187,0,0.3977187,240.6518,57.29794,0.1376936,14.82179,11.665,0,162.8361
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,9.088511,9.088511,0,-1,0,9.088511,148.8993,0,0,0,13.53273,9.566854,9.088511,0,0,189.0504,148.6128,3.965876,0,3.965876,244.4142,58.19374,0.1376868,9.997363,10.82618,0,162.1456
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,55.54956,55.54956,0,-1,0,55.54956,6.210713,0,7.105427E-15,0,3.450024,58.47322,55.54956,0,0,185.0846,152.1821,0,55.0232,-55.0232,186.4147,44.38435,0.1376868,61.10452,2.760019,0,155.6321
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,5.075051,5.075051,0,-1,0,5.075051,0,0,0,0,0,5.342159,5.075051,0,0,246.2215,97.15891,0,5.342159,-5.342159,180.7835,43.04361,0.1376868,5.582557,0,0,97.15891
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.35765,39.35765,0,-1,0,39.35765,0,0,0,0,0,41.42911,39.35765,0,0,252.1572,91.81676,0,41.42911,-41.42911,137.1134,32.64598,0.1376868,43.29342,0,0,91.81676
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.32453,47.86827,0,-1,0,47.86827,0,0,3.456264,8.588717,0,50.38765,47.86827,0,0,298.1895,50.38765,0,50.38765,-50.38765,84.00017,20,0.1376868,56.45698,0,0,50.38765
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.49334,0,0,-1,0,0,0,0,36.49334,40.14268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,40.14268,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,69.86236,0,0,-1,0,0,0,0,69.86236,76.84859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,76.84859,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,86.83216,0,0,-1,0,0,0,0,86.83216,95.51537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,95.51537,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,63.64949,0,0,-1,0,0,0,0,63.64949,70.01444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,70.01444,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.23481,0,0,-1,0,0,0,0,37.23481,40.95829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,40.95829,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,63.03111,0,0,-1,0,0,0,0,63.03111,69.33422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376868,69.33422,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,51.26956,51.26956,81,0,22.761,51.26956,0,0,0,0,0,0,0,29.73044,28.24392,354.1758,0,28.24392,0,28.24392,110.7947,26.37964,0.1377428,56.39651,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,26.01209,26.01209,81,0,22.761,26.01209,4.145952,0,0,0,1.078449,0,0,54.98791,52.23851,325.9319,25.41953,53.31696,0,53.31696,161.3756,38.42269,0.1378481,28.6133,0.8627592,81,26.49798
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,51.53363,51.53363,81,0,22.761,51.53363,13.73924,0,0,0,7.080329,0,0,29.46637,27.99305,272.6149,73.40479,35.07338,0,35.07338,194.6491,46.34494,0.1379149,56.68699,5.664264,81,80.48512
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,111.1311,111.1311,81,0,22.761,111.1311,13.85505,7.105427E-15,0,0,15.39727,31.71693,30.13108,0,0,237.5415,104.9708,0,16.31966,-16.31966,177.4467,42.24913,0.1379149,122.2442,12.31781,81,120.3681
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,69.18085,68.7,0,-1,0,68.7,74.43464,0,0.4808576,7.398943,51.1366,72.31579,68.7,0,0,255.6745,88.65118,0,21.17919,-21.17919,155.1219,36.93371,0.1379149,76.09895,40.90928,0,139.7878
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,130.5442,68.7,0,-1,0,68.7,63.51263,0,61.84419,74.89861,43.63317,72.31579,68.7,0,0,279.2069,67.47198,0,28.68261,-28.68261,124.8878,29.73512,0.1379149,143.5986,34.90654,0,111.1052
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,26.22112,26.22112,0,-1,0,26.22112,40.08641,0,3.552714E-15,0,10.51111,27.60118,26.22112,0,0,311.0765,38.78937,0,17.09007,-17.09007,106.8732,25.44596,0.1379149,28.84323,8.408885,0,49.30048
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,39.16589,39.16589,0,-1,0,39.16589,60.5394,0,0,17.9631,23.7108,41.22725,39.16589,0,0,330.0655,21.6993,0,17.51646,-17.51646,88.40926,21.04978,0.1379149,43.08248,18.96864,0,45.41009
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,54.75982,37.63305,0,-1,0,37.63305,94.14836,0,17.12676,49.53023,35.4309,39.61374,37.63305,0,0,349.5282,4.182838,0,4.182838,-4.182838,84.00017,20,0.1379149,60.23579,28.34472,0,39.61374
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,48.56639,36.39155,0,-1,0,36.39155,105.2632,0,12.17484,46.14471,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1379149,53.42302,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,16.99945,16.99945,0,-1,0,16.99945,217.3497,0,0,11.67923,36.94825,17.89416,16.99945,0,0,354.1758,0,19.05409,0,19.05409,102.0765,24.30387,0.137882,18.6994,29.5586,0,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,335.1217,17.14868,30.26721,0,30.26721,130.7905,31.14052,0.1378298,0,24.21377,0,47.41589
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,32.89838,32.89838,0,-1,0,32.89838,34.92221,0,7.105427E-15,0,11.48884,34.62988,32.89838,0,0,304.8545,44.38917,0,23.14103,-23.14103,106.3977,25.33273,0.1378298,36.18822,9.191073,0,55.87801
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,62.1273,23.3729,0,-1,0,23.3729,14.35386,0,38.7544,47.51687,3.354913,24.60305,23.3729,0,0,330.5668,21.24814,0,21.24814,-21.24814,84.00017,20,0.1378298,68.34003,2.683931,0,24.60305
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,97.76987,0,0,-1,0,0,0,0,97.76987,107.5469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,107.5469,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.74895,0,0,-1,0,0,0,0,35.74895,39.32385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,39.32385,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.881176,0,0,-1,0,0,0,0,5.881176,6.469293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,6.469293,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,51.7363,0,0,-1,0,0,0,0,51.7363,56.90993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,56.90993,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,12.91553,0,0,-1,0,0,0,0,12.91553,14.20708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,14.20708,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,95.57728,0,0,-1,0,0,0,0,95.57728,105.135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,105.135,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.98643,0,0,-1,0,0,0,0,26.98643,29.68508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378298,29.68508,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.96713,28.96713,81,0,22.761,28.96713,0,0,0,0,0,0,0,52.03287,49.43122,354.1758,0,49.43122,0,49.43122,130.8947,31.16535,0.1379275,31.86385,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,304.7446,44.4881,69.57524,0,69.57524,196.8996,46.88077,0.1379905,0,0.7001955,81,45.36335
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,94.79915,94.79915,81,0,22.761,94.79915,11.26725,0,0,0,10.68126,14.52542,13.79915,0,0,235.1693,107.1058,0,3.844158,-3.844158,192.8475,45.91599,0.1379905,104.2791,8.545008,81,117.7871
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,91.99454,91.99454,81,0,22.761,91.99454,32.76255,0,0,0,30.13976,11.5732,10.99454,0,0,239.4406,103.2617,18.56656,0,18.56656,210.4613,50.10973,0.1380205,101.194,24.11181,81,133.4014
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,89.41222,68.7,0,-1,0,68.7,66.554,0,20.71222,29.65345,45.7226,72.31579,68.7,0,0,220.8741,119.9716,0,26.59319,-26.59319,182.4296,43.43554,0.1380205,98.35345,36.57808,0,165.6942
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,29.41422,29.41422,0,-1,0,29.41422,213.8385,0,0,0,62.89893,30.96233,29.41422,0,0,250.4221,93.37838,31.9366,0,31.9366,212.7273,50.64927,0.1379654,32.35564,50.31915,0,156.2773
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.95877,2.95877,0,-1,0,2.95877,2667.287,0,0,0,78.91888,3.114495,2.95877,0,0,218.4855,122.1213,75.80438,0,75.80438,284.6417,67.7717,0.1378349,3.254647,63.1351,0,201.0402
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,39.71419,39.71419,0,-1,0,39.71419,81.30851,7.105427E-15,0,0,32.29101,41.80441,39.71419,0,0,142.6811,190.3453,0,9.513394,-9.513394,274.6137,65.38408,0.1378349,43.6856,25.83281,0,222.6363
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,14.0439,14.0439,0,-1,0,14.0439,324.7492,0,0,0,45.60746,14.78305,14.0439,0,0,153.2515,180.8319,30.8244,0,30.8244,303.8563,72.34659,0.1377819,15.44829,36.48596,0,226.4393
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,26.51269,26.51269,0,-1,0,26.51269,156.029,0,0,0,41.36748,27.90809,26.51269,0,0,122.4271,208.5738,13.45938,0,13.45938,316.625,75.38675,0.1377588,29.16396,33.09398,0,249.9413
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,12.14784,12.14784,0,-1,0,12.14784,277.5081,0,0,0,33.71123,12.7872,12.14784,0,0,108.9677,220.6873,20.92403,0,20.92403,336.4753,80.11299,0.1377229,13.36262,26.96898,0,254.3985
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,20.42651,20.42651,0,-1,0,20.42651,126.9744,0,0,0,25.93645,21.50159,20.42651,0,0,88.0437,239.5189,4.434857,0,4.434857,340.6825,81.11472,0.1377153,22.46916,20.74916,0,265.4554
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,106.0127,68.7,0,-1,0,68.7,40.43335,0,37.31267,47.91394,27.77771,72.31579,68.7,0,0,83.60884,243.5103,0,44.53808,-44.53808,293.7353,69.93683,0.1377153,116.6139,22.22217,0,271.288
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,37.93534,37.93534,0,-1,0,37.93534,9.015457,0,0,0,3.420044,39.93194,37.93534,0,0,133.0956,198.9722,0,36.51189,-36.51189,255.2484,60.7733,0.1377153,41.72888,2.736036,0,202.3922
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,81.77799,68.7,0,-1,0,68.7,0,0,13.07799,21.25579,0,72.31579,68.7,0,0,173.6644,162.4603,0,72.31579,-72.31579,179.0208,42.62392,0.1377153,89.95579,0,0,162.4603
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.94695,29.94695,0,-1,0,29.94695,0,0,0,0,0,31.52311,29.94695,0,0,254.0152,90.1445,0,31.52311,-31.52311,145.7925,34.71244,0.1377153,32.94165,0,0,90.1445
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.35939,32.35939,0,-1,0,32.35939,0,0,0,0,0,34.06252,32.35939,0,0,289.0409,58.62139,0,34.06252,-34.06252,109.8875,26.16364,0.1377153,35.59533,0,0,58.62139
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.45163,23.33093,0,-1,0,23.33093,0,0,27.1207,32.16587,0,24.55887,23.33093,0,0,326.8882,24.55887,0,24.55887,-24.55887,84.00017,20,0.1377153,55.4968,0,0,24.55887
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,24.18375,0,0,-1,0,0,0,0,24.18375,26.60213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,26.60213,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,48.71793,0,0,-1,0,0,0,0,48.71793,53.58972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377153,53.58972,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,14.0361,14.0361,81,0,22.761,14.0361,0,0,0,0,0,0,0,66.9639,63.6157,354.1758,0,63.6157,0,63.6157,144.3513,34.36929,0.1378188,15.43971,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,290.5601,57.25413,69.33983,0,69.33983,210.1329,50.03153,0.1378821,0,0.511862,81,57.89396
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,95.89225,95.89225,81,0,22.761,95.89225,1.724998,0,0,0,1.65414,15.67605,14.89225,0,0,221.2203,119.66,0,14.02191,-14.02191,195.3525,46.5124,0.1378821,105.4815,1.323312,81,121.3141
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,93.17258,93.17258,81,0,22.761,93.17258,4.549141,1.776357E-15,0,0,4.238553,12.81325,12.17259,0,0,236.8002,105.6381,0,8.574697,-8.574697,186.3139,44.36037,0.1378821,102.4898,3.390842,81,109.8766
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,55.93973,55.93973,0,-1,0,55.93973,10.84712,0,7.105427E-15,0,6.067848,58.88392,55.93973,0,0,246.3276,97.06337,0,52.81607,-52.81607,130.6409,31.10492,0.1378821,61.5337,4.854279,0,103.1312
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,305.0121,44.24729,12.53601,0,12.53601,142.5336,33.9365,0.1378606,0,10.02881,0,56.7833
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,24.46069,24.46069,0,-1,0,24.46069,77.22546,0,0,0,18.88988,25.7481,24.46069,0,0,292.4761,55.5297,0,6.858214,-6.858214,135.3044,32.21527,0.1378606,26.90676,15.11191,0,74.41959
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,9.820365,9.820365,0,-1,0,9.820365,187.2327,0,0,0,18.38694,10.33723,9.820365,0,0,300.0964,48.67149,8.049708,0,8.049708,142.941,34.03351,0.1378468,10.8024,14.70955,0,67.05842
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,93.89233,60.95467,0,-1,0,60.95467,13.52905,0,32.93766,48.5943,8.246585,64.1628,60.95467,0,0,292.0467,55.91622,0,55.91622,-55.91622,84.00017,20,0.1378468,103.2816,6.597268,0,64.1628
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,32.7117,4.214958,0,-1,0,4.214958,105.2632,0,28.49674,35.13987,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,35.98287,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,55.11315,13.23748,0,-1,0,13.23748,105.2632,0,41.87567,57.97697,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,60.62447,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,28.81544,9.297903,0,-1,0,9.297903,105.2632,0,19.51753,29.8374,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,31.69698,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,103.3194,3.118962,0,-1,0,3.118962,105.2632,0,100.2004,113.0276,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,113.6514,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,21.63341,2.971467,0,-1,0,2.971467,105.2632,0,18.66195,23.20246,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,23.79675,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,71.31519,0,0,-1,0,0,0,0,71.31519,78.44671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,78.44671,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,64.23241,0,0,-1,0,0,0,0,64.23241,70.65564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,70.65564,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,90.03702,0,0,-1,0,0,0,0,90.03702,99.04072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,99.04072,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.59681,0,0,-1,0,0,0,0,42.59681,46.85649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,46.85649,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.45696,0,0,-1,0,0,0,0,31.45696,34.60265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,34.60265,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,6.182169,0,0,-1,0,0,0,0,6.182169,6.800386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,6.800386,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,12.77112,0,0,-1,0,0,0,0,12.77112,14.04823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,14.04823,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.702,0,0,-1,0,0,0,0,28.702,31.5722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378468,31.5722,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.15996,3.15996,75.47575,0,21.36337,3.15996,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.137922,3.475956,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,37.8784,37.8784,81,0,22.761,37.8784,1.246195,0,0,0,0.4720387,0,0,43.1216,40.96553,285.4758,61.83,41.43756,0,41.43756,188.4858,44.87749,0.1380032,41.66623,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,8.609396,8.609396,80.92519,0,22.74207,8.609396,28.50417,0,0,0,2.454037,0,0,72.31579,68.7,244.0382,99.12381,71.15404,0,71.15404,255.9885,60.94952,0.138093,9.470335,1.96323,81,101.5778
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,73.60761,73.60761,81,0,22.761,73.60761,10.15499,0,0,0,7.474843,0,0,7.392384,7.022765,172.8842,163.1624,14.49761,0,14.49761,269.7421,64.22418,0.1381188,80.96838,5.979874,81,170.6373
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,69.05096,68.7,0,-1,0,68.7,19.24589,0,0.3509618,7.256058,13.22193,72.31579,68.7,0,0,158.3866,176.2103,0,59.09386,-59.09386,207.4517,49.39317,0.1381188,75.95605,10.57754,0,189.4322
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,11.33627,11.33627,0,-1,0,11.33627,32.07351,0,1.776357E-15,0,3.63594,11.93292,11.33627,0,0,224.0464,117.1164,0,8.296977,-8.296977,198.7059,47.31084,0.1381188,12.4699,2.908752,0,120.7524
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,11.54145,11.54145,0,-1,0,11.54145,61.57373,0,0,0,7.106502,12.1489,11.54145,0,0,233.2653,108.8195,0,5.042394,-5.042394,193.3908,46.04533,0.1381188,12.6956,5.685201,0,115.9259
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,51.10038,51.10038,0,-1,0,51.10038,40.48045,0,0,0,20.68566,53.78987,51.10038,0,0,238.868,103.7771,0,33.10421,-33.10421,158.4959,37.73704,0.1381188,56.21041,16.54853,0,124.4627
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,38.19204,38.19204,0,-1,0,38.19204,62.66347,0,0,0,23.93246,40.20214,38.19204,0,0,275.6504,70.67284,0,16.26969,-16.26969,141.3461,33.65377,0.1381188,42.01124,19.14596,0,94.6053
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,91.50551,68.7,0,-1,0,68.7,37.5434,0,22.80551,44.07252,25.79232,72.31579,68.7,0,0,293.7278,54.40316,0,46.52347,-46.52347,92.30608,21.97759,0.1381188,100.6561,20.63386,0,80.19547
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,54.36657,29.28869,0,-1,0,29.28869,78.35965,0,25.07788,47.95693,22.95051,30.8302,29.28869,0,0,345.4206,7.879684,0,7.879684,-7.879684,84.00017,20,0.1381188,59.80323,18.36041,0,30.8302
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,55.66449,8.912433,0,-1,0,8.912433,105.2632,0,46.75206,59.44846,9.381509,9.381509,8.912433,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,61.23095,7.505207,0,9.381509
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,52.9992,11.61456,0,-1,0,11.61456,105.2632,0,41.38464,55.97621,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,58.29912,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,12.15872,2.524633,0,-1,0,2.524633,105.2632,0,9.634086,12.86966,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,13.37459,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,90.08194,0,0,-1,0,0,0,0,90.08194,99.09013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,99.09013,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,54.89393,0,0,-1,0,0,0,0,54.89393,60.38332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,60.38332,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,8.113185,0,0,-1,0,0,0,0,8.113185,8.924503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,8.924503,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,76.03487,0,0,-1,0,0,0,0,76.03487,83.63836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,83.63836,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,62.35704,0,0,-1,0,0,0,0,62.35704,68.59274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,68.59274,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,23.51812,0,0,-1,0,0,0,0,23.51812,25.86993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,25.86993,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,15.64693,0,0,-1,0,0,0,0,15.64693,17.21162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,17.21162,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.17781,0,0,-1,0,0,0,0,41.17781,45.29559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381188,45.29559,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.91142,36.91142,81,0,22.761,36.91142,0,0,0,0,0,0,0,44.08858,41.88415,354.1758,0,41.88415,0,41.88415,123.735,29.46065,0.1382007,40.60257,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,312.2917,37.69574,70.00774,0,70.00774,190.1501,45.27375,0.1382622,0,1.046195,81,39.00348
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,20.91101,20.91101,81,0,22.761,20.91101,93.77653,0,0,0,19.60962,0,0,60.08899,57.08455,242.2839,100.7027,76.69416,0,76.69416,262.9086,62.59716,0.1383424,23.00211,15.68769,81,120.3123
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,78.76509,78.76509,81,0,22.761,78.76509,59.9318,0,0,0,47.20534,0,0,2.234906,2.123161,165.5898,169.7274,49.3285,0,49.3285,309.7057,73.73931,0.1384217,86.6416,37.76427,81,216.9328
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,21.14724,21.14724,0,-1,0,21.14724,294.3244,0,0,0,62.24148,22.26025,21.14724,0,0,116.2613,214.1231,39.98123,0,39.98123,347.6353,82.77013,0.1383533,23.26196,49.79319,0,276.3646
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.895136,6.895136,0,-1,0,6.895136,935.4871,0,0,0,64.50311,7.258038,6.895136,0,0,76.28002,250.1062,57.24508,0,57.24508,401.9427,95.70045,0.1382554,7.58465,51.60249,0,314.6093
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,53.83174,53.83174,0,-1,0,53.83174,120.6256,0,0,0,64.93484,56.66499,53.83174,0,0,19.03495,301.6268,8.269846,0,8.269846,409.7882,97.56841,0.1382413,59.21492,51.94787,0,366.5616
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,54.22345,0,0,64.98855,0,0,0,0,10.7651,309.0696,10.7651,0,10.7651,420.0009,100,0.1382229,0,51.99084,0,374.0582
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382229,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,19.56194,19.56194,0,-1,0,19.56194,213.4175,21.1571,0,0,41.74862,20.59152,19.56194,0,0,0,318.7582,0,0,0,420.0009,100,0.1382229,21.51814,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,70.8097,68.7,0,-1,0,68.7,67.52892,0,2.1097,9.19067,46.39237,72.31579,68.7,0,0,0,318.7582,0,25.92342,-25.92342,392.6752,93.4939,0.1382229,77.89067,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,60.67342,60.67342,0,-1,0,60.67342,51.22289,0,7.105427E-15,0,31.07868,63.86676,60.67342,0,0,28.8038,292.8348,0,32.78807,-32.78807,358.1135,85.26495,0.1382229,66.74076,24.86295,0,323.9135
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,44.7521,44.7521,0,-1,0,44.7521,23.97491,0,7.105427E-15,0,10.72927,47.10747,44.7521,0,0,65.23499,260.0467,0,36.3782,-36.3782,319.7675,76.13497,0.1382229,49.22731,8.58342,0,270.776
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,105.6552,223.6685,2.127666,0,2.127666,321.786,76.61555,0.1382192,0,1.702133,0,225.7962
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.54747,48.54747,0,-1,0,48.54747,0,0,0,0,0,51.1026,48.54747,0,0,103.5275,225.5834,0,51.1026,-51.1026,267.9191,63.79014,0.1382192,53.40221,0,0,225.5834
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,141.0609,68.7,0,-1,0,68.7,0,0,72.36093,86.46703,0,72.31579,68.7,0,0,160.3082,174.4808,0,72.31579,-72.31579,191.6916,45.64076,0.1382192,155.167,0,0,174.4808
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6591,102.165,0,0,0,191.6916,45.64076,0.1382192,0,0,0,102.165
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.221154,3.221154,0,-1,0,3.221154,0,0,0,0,0,3.390688,3.221154,0,0,240.6591,102.165,0,3.390688,-3.390688,188.1175,44.78979,0.1382192,3.543269,0,0,102.165
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.966629,5.966629,0,-1,0,5.966629,0,0,0,0,0,6.280662,5.966629,0,0,244.4265,98.77436,0,6.280662,-6.280662,181.4971,43.2135,0.1382192,6.563292,0,0,98.77436
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,69.53875,68.7,0,-1,0,68.7,0,0,0.8387479,7.792623,0,72.31579,68.7,0,0,251.405,92.4937,0,72.31579,-72.31579,105.2695,25.06413,0.1382192,76.49262,0,0,92.4937
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,20.44074,19.16901,0,-1,0,19.16901,0,0,1.271729,3.315803,0,20.17791,19.16901,0,0,331.7559,20.17791,0,20.17791,-20.17791,84.00017,20,0.1382192,22.48481,0,0,20.17791
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.22041,0,0,-1,0,0,0,0,42.22041,46.44245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382192,46.44245,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,16.02225,0,0,-1,0,0,0,0,16.02225,17.62447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382192,17.62447,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.76376,0,0,-1,0,0,0,0,46.76376,51.44013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382192,51.44013,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,51.44468,51.44468,81,0,22.761,51.44468,0,0,0,0,0,0,0,29.55532,28.07756,354.1758,0,28.07756,0,28.07756,110.6369,26.34206,0.1382739,56.58915,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,46.34618,46.34618,81,0,22.761,46.34618,2.247503,0,0,0,1.041632,0,0,34.65382,32.92113,326.0982,25.2698,33.96276,0,33.96276,142.8568,34.01345,0.1383397,50.98079,0.8333053,81,26.31143
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,292.1355,55.83629,83.19181,0,83.19181,221.7795,52.80453,0.1383782,0,11.59345,81,70.3281
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,58.38367,58.38367,81,0,22.761,58.38367,73.58762,0,0,0,42.96315,0,0,22.61633,21.48552,208.9437,130.7089,64.44867,0,64.44867,282.9208,67.36197,0.1384788,64.22204,34.37052,81,173.6721
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,54.33502,54.33502,0,-1,0,54.33502,66.52654,0,0,0,36.14721,57.19476,54.33502,0,0,144.495,188.7127,0,21.04755,-21.04755,260.7348,62.07959,0.1384788,59.76852,28.91777,0,224.8599
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,143.1245,68.7,0,-1,0,68.7,85.29643,0,74.42453,88.73698,58.59865,72.31579,68.7,0,0,167.8812,167.6652,0,13.71714,-13.71714,246.2756,58.63694,0.1384788,157.437,46.87892,0,226.2638
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,183.1224,153.948,91.04982,0,91.04982,332.6531,79.20296,0.1383236,0,72.83985,0,244.9978
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,43.45578,43.45578,0,-1,0,43.45578,241.2402,0,0,0,104.8328,45.74292,43.45578,0,0,92.07262,235.8929,59.08989,0,59.08989,388.7107,92.54997,0.138223,47.80136,83.86626,0,340.7257
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,49.06414,0,0,82.04688,0,0,0,0,32.98273,289.0738,32.98273,0,32.98273,420.0009,100,0.1381669,0,65.6375,0,371.1206
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,69.82671,68.7,0,-1,0,68.7,120.3612,10.37239,1.126711,8.109382,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1381669,76.80938,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,19.78905,19.78905,0,-1,0,19.78905,319.4431,42.38417,0,0,63.21474,20.83058,19.78905,0,0,0,318.7582,0,0,0,420.0009,100,0.1381669,21.76796,50.5718,0,381.973
