Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,75.13259,68.7,0,-1,0,68.7,56.33313,0,6.432591,13.94585,38.70086,72.31579,68.7,0,0,0,318.7582,0,33.61493,-33.61493,384.5676,91.56353,0.1381669,82.64585,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,71.58245,68.7,0,-1,0,68.7,16.9037,0,2.882449,10.04069,11.61284,72.31579,68.7,0,0,37.34993,285.1433,0,60.70295,-60.70295,320.5811,76.32867,0.1381669,78.74069,9.290273,0,296.7561
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,60.80381,60.80381,0,-1,0,60.80381,2.713025,0,7.105427E-15,0,1.649622,64.00401,60.80381,0,0,104.7976,224.4403,0,62.35439,-62.35439,254.8538,60.67935,0.1381669,66.88419,1.319698,0,226.09
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,10.99016,10.99016,0,-1,0,10.99016,0,0,0,0,0,11.56859,10.99016,0,0,174.0803,162.086,0,11.56859,-11.56859,242.6594,57.77593,0.1381669,12.08918,0,0,162.086
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,21.77916,21.77916,0,-1,0,21.77916,0,0,3.552714E-15,0,0,22.92543,21.77916,0,0,186.9343,150.5174,0,22.92543,-22.92543,218.4939,52.02225,0.1381669,23.95707,0,0,150.5174
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.30397,32.30397,0,-1,0,32.30397,0,0,0,0,0,34.00418,32.30397,0,0,212.407,127.5919,0,34.00418,-34.00418,182.6503,43.48809,0.1381669,35.53437,0,0,127.5919
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.03915,51.03915,0,-1,0,51.03915,0,0,7.105427E-15,0,0,53.72542,51.03915,0,0,250.1894,93.58775,0,53.72542,-53.72542,126.0188,30.00441,0.1381669,56.14307,0,0,93.58775
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.06003,31.06003,0,-1,0,31.06003,0,0,3.552714E-15,0,0,32.69477,31.06003,0,0,309.8843,39.86234,0,32.69477,-32.69477,91.55545,21.79887,0.1381669,34.16603,0,0,39.86234
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,67.22062,6.809188,0,-1,0,6.809188,0,0,60.41143,67.13349,0,7.167567,6.809188,0,0,346.2119,7.167567,0,7.167567,-7.167567,84.00017,20,0.1381669,73.94268,0,0,7.167567
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,8.342896,0,0,-1,0,0,0,0,8.342896,9.177185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381669,9.177185,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.71916,0,0,-1,0,0,0,0,44.71916,49.19108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381669,49.19108,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,17.84929,0,0,-1,0,0,0,0,17.84929,19.63422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381669,19.63422,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,15.63122,0,0,-1,0,0,0,0,15.63122,17.19434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381669,17.19434,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381669,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,17.38779,17.38779,81,0,22.761,17.38779,8.124164,0,0,0,1.412613,0,0,63.61221,60.4316,354.1758,0,61.84421,0,61.84421,142.6707,33.96915,0.1382718,19.12657,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,13.94162,13.94162,81,0,22.761,13.94162,101.9331,0,0,0,14.21113,0,0,67.05838,63.70546,292.3316,55.65979,77.91659,0,77.91659,216.5889,51.56868,0.1383492,15.33578,11.3689,81,69.87092
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,69.98614,69.98614,81,0,22.761,69.98614,27.90032,0,0,0,19.52635,0,0,11.01386,10.46317,214.415,125.7847,29.98952,0,29.98952,245.0395,58.34261,0.1384003,76.98475,15.62108,81,145.3111
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,92.94309,68.7,0,-1,0,68.7,61.92151,0,24.24309,33.5374,42.54008,72.31579,68.7,0,0,184.4255,152.7753,0,29.77571,-29.77571,213.6531,50.86969,0.1384003,102.2374,34.03206,0,195.3154
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,69.97978,68.7,0,-1,0,68.7,43.41235,0,1.279778,8.277757,29.82428,72.31579,68.7,0,0,217.5096,122.9996,0,42.49151,-42.49151,168.8631,40.20543,0.1384003,76.97775,23.85942,0,152.8239
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,78.6797,68.7,0,-1,0,68.7,29.89126,0,9.979705,17.84768,20.53529,72.31579,68.7,0,0,264.7224,80.50807,0,51.78049,-51.78049,114.2817,27.20987,0.1384003,86.54768,16.42823,0,101.0434
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,322.2563,28.72758,22.42924,0,22.42924,135.5599,32.27611,0.1383622,0,17.94339,0,51.15681
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,299.827,48.91389,47.89434,0,47.89434,180.9965,43.09432,0.1382809,0,38.31548,0,96.80824
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,20.54876,20.54876,0,-1,0,20.54876,212.4262,0,0,0,43.65094,21.63027,20.54876,0,0,251.9327,92.0188,22.02067,0,22.02067,201.8871,48.06827,0.1382436,22.60363,34.92075,0,135.6697
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,15.43869,15.43869,0,-1,0,15.43869,197.9595,0,0,0,30.56235,16.25125,15.43869,0,0,229.912,111.8374,14.3111,0,14.3111,215.4638,51.30081,0.1382194,16.98255,24.44988,0,142.3997
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,6.041637,6.041637,0,-1,0,6.041637,377.1479,0,0,0,22.78591,6.359618,6.041637,0,0,215.6009,124.7174,16.42629,0,16.42629,231.0472,55.01112,0.1381915,6.645801,18.22873,0,147.5033
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,93.54897,68.7,0,-1,0,68.7,15.28264,0,24.84896,34.20386,10.49918,72.31579,68.7,0,0,199.1746,139.5011,0,61.81661,-61.81661,165.8867,39.49677,0.1381915,102.9039,8.399341,0,150.0002
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,24.21531,24.21531,0,-1,0,24.21531,11.35063,0,0,0,2.748591,25.4898,24.21531,0,0,267.8598,77.68444,0,22.74121,-22.74121,141.9154,33.78932,0.1381915,26.63684,2.198873,0,80.43303
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,62.14718,52.19607,0,-1,0,52.19607,0,0,9.951112,16.16583,0,54.94323,52.19607,0,0,293.1278,54.94323,0,54.94323,-54.94323,84.00017,20,0.1381915,68.3619,0,0,54.94323
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.62016,0,0,-1,0,0,0,0,49.62016,54.58218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,54.58218,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.80746,0,0,-1,0,0,0,0,32.80746,36.08821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,36.08821,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,7.084767,0,0,-1,0,0,0,0,7.084767,7.793244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,7.793244,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.29814,0,0,-1,0,0,0,0,45.29814,49.82795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,49.82795,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.18223,0,0,-1,0,0,0,0,42.18223,46.40045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,46.40045,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,10.74356,0,0,-1,0,0,0,0,10.74356,11.81792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,11.81792,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381915,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,20.03123,20.03123,81,0,22.761,20.03123,0,0,0,0,0,0,0,60.96877,57.92033,354.1758,0,57.92033,0,57.92033,138.9482,33.08284,0.1383026,22.03436,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,17.58666,17.58666,81,0,22.761,17.58666,8.881748,0,0,0,1.562003,0,0,63.41334,60.24267,296.2555,52.1283,61.80467,0,61.80467,197.5813,47.04307,0.138407,19.34533,1.249603,81,53.6903
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,27.36302,27.36302,81,0,22.761,27.36302,30.77679,0,0,0,8.421459,0,0,53.63698,50.95513,234.4508,107.7525,59.37659,0,59.37659,253.9109,60.45485,0.1385153,30.09932,6.737167,81,116.174
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,14.54217,14.54217,81,0,22.761,14.54217,154.8242,0,0,0,22.5148,0,0,66.45783,63.13494,175.0742,161.1914,85.64973,0,85.64973,335.1653,79.80111,0.138579,15.99639,18.01184,81,183.7062
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,62.48954,62.48954,0,-1,0,62.48954,56.99628,0,0,0.03848818,35.61671,65.77846,62.48954,0,0,89.42448,238.2762,0,30.16175,-30.16175,303.3721,72.2313,0.138579,68.73849,28.49337,0,273.8929
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,35.56604,35.56604,0,-1,0,35.56604,135.2183,0,0,0,48.09182,37.43794,35.56604,0,0,122.9375,208.1144,10.65387,0,10.65387,313.4792,74.63776,0.138561,39.12265,38.47345,0,256.2063
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,11.36294,11.36294,0,-1,0,11.36294,203.0146,0,0,0,23.06843,11.96099,11.36294,0,0,112.2837,217.7029,11.10744,0,11.10744,324.0167,77.14667,0.1385422,12.49923,18.45474,0,240.7714
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,101.1762,227.6996,14.39984,0,14.39984,337.6776,80.39925,0.1385178,0,11.51987,0,242.0995
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,59.11523,59.11523,0,-1,0,59.11523,52.74759,0,0,0,31.18186,62.22655,59.11523,0,0,86.77638,240.6595,0,31.0447,-31.0447,304.9536,72.60784,0.1385178,65.02675,24.94548,0,271.8413
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,6.134636,6.134636,0,-1,0,6.134636,245.8904,0,0,0,15.08448,6.457511,6.134636,0,0,121.2705,209.6148,8.626968,0,8.626968,313.1378,74.55647,0.1385032,6.748099,12.06758,0,224.6993
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,112.6435,217.3791,19.81478,0,19.81478,331.9358,79.03217,0.1384698,0,15.85182,0,237.1938
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2161524,0.2161524,0,-1,0,0.2161524,8906.995,0,0,0,19.25268,0.2275288,0.2161524,0,0,92.82874,235.2124,19.02515,0,19.02515,349.9846,83.3295,0.1384376,0.2377676,15.40215,0,254.465
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,67.68023,67.68023,0,-1,0,67.68023,7.681334,0,0,5.748249,5.198744,71.24234,67.68023,0,0,73.80359,252.335,0,66.0436,-66.0436,280.3685,66.75428,0.1384376,74.44825,4.158995,0,257.5338
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,112.6918,68.7,0,-1,0,68.7,3.826206,0,43.99185,55.26104,2.628603,72.31579,68.7,0,0,147.1854,186.2914,0,69.68719,-69.68719,206.9118,49.26461,0.1384376,123.961,2.102883,0,188.92
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.62078,39.62078,0,-1,0,39.62078,0,0,7.105427E-15,0,0,41.70609,39.62078,0,0,224.6156,116.6042,0,41.70609,-41.70609,162.9497,38.79747,0.1384376,43.58287,0,0,116.6042
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,80.43472,68.7,0,-1,0,68.7,0,0,11.73472,19.7782,0,72.31579,68.7,0,0,270.9557,74.89812,0,72.31579,-72.31579,86.72218,20.6481,0.1384376,88.4782,0,0,74.89812
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,126.3228,2.453213,0,-1,0,2.453213,0,0,123.8696,136.5019,0,2.582329,2.453213,0,0,351.3065,2.582329,0,2.582329,-2.582329,84.00017,20,0.1384376,138.9551,0,0,2.582329
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.36173,0,0,-1,0,0,0,0,48.36173,53.19791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,53.19791,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,13.83175,0,0,-1,0,0,0,0,13.83175,15.21493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,15.21493,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,64.88644,0,0,-1,0,0,0,0,64.88644,71.37509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,71.37509,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,8.489725,0,0,-1,0,0,0,0,8.489725,9.338697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,9.338697,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.8788,0,0,-1,0,0,0,0,27.8788,30.66668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,30.66668,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.611192,0,0,-1,0,0,0,0,6.611192,7.272311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,7.272311,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,11.92568,0,0,-1,0,0,0,0,11.92568,13.11825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384376,13.11825,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,64.53774,64.53774,81,0,22.761,64.53774,0,0,0,0,0,0,0,16.46226,15.63914,354.1758,0,15.63914,0,15.63914,98.83676,23.53252,0.1384677,70.99152,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,24.64222,24.64222,81,0,22.761,24.64222,6.390056,0,0,0,1.574652,0,0,56.35778,53.53989,338.5367,14.07523,55.11454,0,55.11454,151.123,35.9816,0.1385729,27.10645,1.259721,81,15.64988
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,83.96629,83.96629,81,0,22.761,83.96629,23.13215,0,0,0,19.42321,3.122406,2.966285,0,0,283.4221,63.67832,16.3008,0,16.3008,166.5873,39.66356,0.1385984,92.36292,15.53856,81,83.10152
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,59.96778,59.96778,81,0,22.761,59.96778,73.15856,0,0,0,43.87157,0,0,21.03222,19.98061,267.1213,78.34904,63.85217,0,63.85217,227.1628,54.08627,0.1386986,65.96456,35.09725,81,122.2206
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,203.2691,135.816,67.99487,0,67.99487,291.6684,69.44472,0.1385839,0,54.3959,0,203.8109
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,100.3544,68.7,0,-1,0,68.7,118.2268,0,31.65445,41.68989,81.22184,72.31579,68.7,0,0,135.2743,197.0114,8.906052,0,8.906052,300.1174,71.45638,0.1385688,110.3899,64.97747,0,278.2332
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,35.77967,35.77967,0,-1,0,35.77967,254.202,0,0,0,90.95267,37.66282,35.77967,0,0,126.3682,205.0268,53.28985,0,53.28985,350.6726,83.49331,0.138479,39.35764,72.76213,0,295.9795
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,115.5102,68.7,0,-1,0,68.7,173.0658,0,46.81024,58.36126,118.8962,72.31579,68.7,0,0,73.07838,252.9877,46.58044,0,46.58044,394.8627,94.01474,0.1384006,127.0613,95.11699,0,371.8839
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,27.33525,27.33525,0,-1,0,27.33525,450.361,67.83543,0,0,123.1073,28.77395,27.33525,0,0,26.49793,294.9101,26.49793,0,26.49793,420.0009,100,0.1383561,30.06877,98.48584,0,418.0174
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,26.08869,26.08869,0,-1,0,26.08869,425.9673,83.66752,0,0,111.1293,27.46178,26.08869,0,0,0,318.7582,0,0,0,420.0009,100,0.1383561,28.69756,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,17.0792,17.0792,0,-1,0,17.0792,507.5913,68.71445,0,0,86.69256,17.97811,17.0792,0,0,0,318.7582,0,0,0,420.0009,100,0.1383561,18.78712,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,10.72341,10.72341,0,-1,0,10.72341,438.4287,35.7267,0,0,47.0145,11.2878,10.72341,0,0,0,318.7582,0,0,0,420.0009,100,0.1383561,11.79575,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383561,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,48.24134,48.24134,0,-1,0,48.24134,4.974259,0,7.105427E-15,0,2.399649,50.78036,48.24134,0,0,0,318.7582,0,48.38071,-48.38071,369.0031,87.8577,0.1383561,53.06547,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.75634,270.3775,0,0,0,369.0031,87.8577,0.1383561,0,0,0,270.3775
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.75634,270.3775,0,0,0,369.0031,87.8577,0.1383561,0,0,0,270.3775
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,90.25368,68.7,0,-1,0,68.7,0,0,21.55368,30.57904,0,72.31579,68.7,0,0,53.75634,270.3775,0,72.31579,-72.31579,292.7756,69.70833,0.1383561,99.27905,0,0,270.3775
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,52.83548,52.83548,0,-1,0,52.83548,0,0,7.105427E-15,0,0,55.61629,52.83548,0,0,134.1072,198.0617,0,55.61629,-55.61629,234.1508,55.75009,0.1383561,58.11902,0,0,198.0617
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,11.4638,11.4638,0,-1,0,11.4638,0,0,0,0,0,12.06716,11.4638,0,0,195.9031,142.4454,0,12.06716,-12.06716,221.4309,52.72155,0.1383561,12.61018,0,0,142.4454
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,18.13424,18.13424,0,-1,0,18.13424,0,0,0,0,0,19.08868,18.13424,0,0,209.3111,130.3783,0,19.08868,-19.08868,201.3097,47.93079,0.1383561,19.94767,0,0,130.3783
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.94135,39.94135,0,-1,0,39.94135,0,0,0,0,0,42.04353,39.94135,0,0,230.5207,111.2896,0,42.04353,-42.04353,156.9919,37.37896,0.1383561,43.93548,0,0,111.2896
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.2357,69.24608,0,0,0,156.9919,37.37896,0.1383561,0,0,0,69.24608
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.2357,69.24608,0,0,0,156.9919,37.37896,0.1383561,0,0,0,69.24608
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,77.51423,65.78378,0,-1,0,65.78378,0,0,11.73045,19.48188,0,69.24608,65.78378,0,0,277.2357,69.24608,0,69.24608,-69.24608,84.00017,20,0.1383561,85.26565,0,0,69.24608
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.54126,37.54126,81,0,22.761,37.54126,0,0,0,0,0,0,0,43.45874,41.28581,354.1758,0,41.28581,0,41.28581,123.1673,29.32549,0.1384351,41.29538,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,21.06676,21.06676,81,0,22.761,21.06676,5.456704,0,0,0,1.149551,0,0,59.93324,56.93657,312.89,37.15723,58.08612,0,58.08612,178.2727,42.44579,0.1385447,23.17344,0.9196408,81,38.30678
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,254.8039,89.43474,87.08566,0,87.08566,260.8894,62.11639,0.1385759,0,14.70853,81,107.8204
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,65.53455,65.53455,81,0,22.761,65.53455,66.33723,0,0,0,43.47381,0,0,15.46545,14.69218,167.7182,167.8118,58.16599,0,58.16599,316.0705,75.25472,0.1386715,72.08801,34.77905,81,211.2856
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,30.08221,30.08221,0,-1,0,30.08221,238.2197,0,0,0,71.66177,31.66549,30.08221,0,0,109.5522,220.1612,39.99628,0,39.99628,354.0143,84.28895,0.1386044,33.09044,57.32942,0,291.823
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,59.88004,59.88004,0,-1,0,59.88004,132.9937,0,0,0,79.63667,63.03162,59.88004,0,0,69.55594,256.1579,16.60505,0,16.60505,369.7672,88.03963,0.1385765,65.86804,63.70934,0,335.7946
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,27.52696,27.52696,0,-1,0,27.52696,282.603,0,0,0,77.79201,28.97574,27.52696,0,0,52.95089,271.1024,48.81626,0,48.81626,416.0784,99.06609,0.1384947,30.27965,62.2336,0,348.8944
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,69.99751,68.7,0,-1,0,68.7,123.6385,8.489214,1.297503,8.297254,84.93963,72.31579,68.7,0,0,4.134628,315.037,4.134628,0,4.134628,420.0009,100,0.1384878,76.99725,67.95171,0,399.9767
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384878,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,40.24135,40.24135,0,-1,0,40.24135,213.9185,43.72436,0,0,86.08368,42.35932,40.24135,0,0,0,318.7582,0,0,0,420.0009,100,0.1384878,44.26548,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,18.20521,18.20521,0,-1,0,18.20521,454.7164,63.6187,0,0,82.78208,19.16338,18.20521,0,0,0,318.7582,0,0,0,420.0009,100,0.1384878,20.02573,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,56.29803,56.29803,0,-1,0,56.29803,102.1685,0,7.105427E-15,0,57.51883,59.26109,56.29803,0,0,0,318.7582,0,1.742257,-1.742257,418.1643,99.56274,0.1384878,61.92783,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,56.58582,56.58582,0,-1,0,56.58582,41.24059,0,7.105427E-15,0,23.33633,59.56402,56.58582,0,0,1.935841,317.016,0,36.2277,-36.2277,379.977,90.47054,0.1384878,62.2444,18.66906,0,340.3523
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,14.82414,14.82414,0,-1,0,14.82414,16.35594,0,0,0,2.424626,15.60435,14.82414,0,0,42.18884,280.7883,0,13.17973,-13.17973,366.0844,87.16277,0.1384878,16.30655,1.939701,0,283.2129
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,63.64376,63.64376,0,-1,0,63.64376,0,0,0,1.308138,0,66.99343,63.64376,0,0,56.83298,267.6086,0,66.99343,-66.99343,295.4671,70.34916,0.1384878,70.00814,0,0,267.6086
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,16.98052,16.98052,0,-1,0,16.98052,0,0,0,0,0,17.87423,16.98052,0,0,131.2701,200.6151,0,17.87423,-17.87423,276.626,65.8632,0.1384878,18.67857,0,0,200.6151
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1304,182.7409,0,0,0,276.626,65.8632,0.1384878,0,0,0,182.7409
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.178341,4.178341,0,-1,0,4.178341,0,0,8.881784E-16,0,0,4.398254,4.178341,0,0,151.1304,182.7409,0,4.398254,-4.398254,271.9898,64.75935,0.1384878,4.596176,0,0,182.7409
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.7714857,0.7714857,0,-1,0,0.7714857,0,0,1.110223E-16,0,0,0.8120903,0.7714857,0,0,156.0173,178.3426,0,0.8120903,-0.8120903,271.1338,64.55553,0.1384878,0.8486344,0,0,178.3426
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,56.724,56.724,0,-1,0,56.724,0,0,7.105427E-15,0,0,59.70948,56.724,0,0,156.9196,177.5305,0,59.70948,-59.70948,208.1945,49.57001,0.1384878,62.3964,0,0,177.5305
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.08926,26.08926,0,-1,0,26.08926,0,0,3.552714E-15,0,0,27.46237,26.08926,0,0,223.2635,117.8211,0,27.46237,-27.46237,179.2466,42.67767,0.1384878,28.69818,0,0,117.8211
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,12.12921,12.12921,0,-1,0,12.12921,0,0,1.776357E-15,0,0,12.76759,12.12921,0,0,253.7773,90.35869,0,12.76759,-12.76759,165.7884,39.47334,0.1384878,13.34213,0,0,90.35869
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,26.67941,26.67941,0,-1,0,26.67941,0,0,3.552714E-15,0,0,28.08359,26.67941,0,0,267.9635,77.5911,0,28.08359,-28.08359,136.1857,32.42509,0.1384878,29.34735,0,0,77.5911
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.01405,25.01405,0,-1,0,25.01405,0,0,0,0,0,26.33058,25.01405,0,0,299.1674,49.50751,0,26.33058,-26.33058,108.4308,25.8168,0.1384878,27.51545,0,0,49.50751
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,51.33533,51.33533,81,0,22.761,51.33533,0,0,0,0,0,0,0,29.66467,28.18143,328.4236,23.17693,28.18143,0,28.18143,135.1661,32.18233,0.1385414,56.46887,0,81,23.17693
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,60.17875,60.17875,81,0,22.761,60.17875,2.53817,0,0,0,1.527439,0,0,20.82126,19.78019,300.2422,48.54022,21.30763,0,21.30763,155.3802,36.99522,0.1385814,66.19662,1.221951,81,50.06766
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,278.9346,67.71709,87.49696,0,87.49696,238.3872,56.75873,0.1386117,0,15.03757,81,86.51405
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,25.54628,25.54628,81,0,22.761,25.54628,194.5601,0,0,0,49.70287,0,0,55.45372,52.68103,191.4376,146.4644,102.3839,0,102.3839,335.5171,79.88485,0.1386466,28.10091,39.76229,81,196.1672
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,121.7178,68.7,0,-1,0,68.7,122.2882,0,53.01775,65.18952,84.01198,72.31579,68.7,0,0,89.05373,238.6099,11.69619,0,11.69619,346.613,82.52675,0.138627,133.8895,67.20959,0,322.6219
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,64.25217,64.25217,0,-1,0,64.25217,153.5827,0,0,1.977391,98.68022,67.63387,64.25217,0,0,77.35754,249.1364,31.04635,0,31.04635,376.0662,89.53939,0.1385751,70.67739,78.94418,0,347.8167
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,82.62209,68.7,0,-1,0,68.7,169.3667,0,13.92209,22.18429,116.3549,72.31579,68.7,0,0,46.31119,277.0782,44.03917,0,44.03917,417.8454,99.4868,0.1385016,90.88429,93.08396,0,393.4331
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,99.86329,0,0,102.1353,0,0,0,0,2.272027,316.7134,2.272027,0,2.272027,420.0009,100,0.1384978,0,81.70825,0,418.8487
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,38.3276,38.3276,0,-1,0,38.3276,209.069,39.78631,0,0,80.13115,40.34484,38.3276,0,0,0,318.7582,0,0,0,420.0009,100,0.1384978,42.16036,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,39.62112,39.62112,0,-1,0,39.62112,202.5843,38.55972,0,0,80.26616,41.70644,39.62112,0,0,0,318.7582,0,0,0,420.0009,100,0.1384978,43.58323,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,13.88391,13.88391,0,-1,0,13.88391,337.1797,32.19908,0,0,46.81372,14.61464,13.88391,0,0,0,318.7582,0,0,0,420.0009,100,0.1384978,15.2723,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,27.74298,27.74298,0,-1,0,27.74298,147.5208,11.72354,0,0,40.92668,29.20314,27.74298,0,0,0,318.7582,0,0,0,420.0009,100,0.1384978,30.51728,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01093634,0.01093634,0,-1,0,0.01093634,151091.7,16.51238,0,0,16.5239,0.01151193,0.01093634,0,0,0,318.7582,0,0,0,420.0009,100,0.1384978,0.01202997,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,38.13307,38.13307,0,-1,0,38.13307,5.932717,0,0,0,2.262327,40.14007,38.13307,0,0,0,318.7582,0,37.87774,-37.87774,380.0742,90.49368,0.1384978,41.94637,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.81902,45.81902,0,-1,0,45.81902,0,0,7.105427E-15,0,0,48.23054,45.81902,0,0,42.08638,280.8805,0,48.23054,-48.23054,329.2347,78.38907,0.1384978,50.40092,0,0,280.8805
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.96701,36.96701,0,-1,0,36.96701,0,0,0,0,0,38.91265,36.96701,0,0,95.67587,232.6499,0,38.91265,-38.91265,288.2172,68.62301,0.1384978,40.66372,0,0,232.6499
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,10.81903,10.81903,0,-1,0,10.81903,0,0,0,0,0,11.38846,10.81903,0,0,138.9122,193.7373,0,11.38846,-11.38846,276.2127,65.7648,0.1384978,11.90094,0,0,193.7373
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.566,182.3488,0,0,0,276.2127,65.7648,0.1384978,0,0,0,182.3488
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,22.42132,22.42132,0,-1,0,22.42132,0,0,3.552714E-15,0,0,23.60139,22.42132,0,0,151.566,182.3488,0,23.60139,-23.60139,251.3347,59.84147,0.1384978,24.66346,0,0,182.3488
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.042486,2.042486,0,-1,0,2.042486,0,0,4.440892E-16,0,0,2.149985,2.042486,0,0,177.7898,158.7474,0,2.149985,-2.149985,249.0684,59.30188,0.1384978,2.246735,0,0,158.7474
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,74.74043,68.7,0,-1,0,68.7,0,0,6.040433,13.51448,0,72.31579,68.7,0,0,180.1786,156.5975,0,72.31579,-72.31579,172.8409,41.1525,0.1384978,82.21448,0,0,156.5975
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.65866,42.65866,0,-1,0,42.65866,0,0,7.105427E-15,0,0,44.90385,42.65866,0,0,260.5295,84.28167,0,44.90385,-44.90385,125.508,29.8828,0.1384978,46.92452,0,0,84.28167
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,34.12064,34.12064,0,-1,0,34.12064,0,0,0,0.1237808,0,35.91647,34.12064,0,0,310.4227,39.37782,0,35.91647,-35.91647,87.64875,20.86871,0.1384978,37.53271,0,0,39.37782
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,18.95964,3.288284,0,-1,0,3.288284,0,0,15.67135,17.56732,0,3.461351,3.288284,0,0,350.3299,3.461351,0,3.461351,-3.461351,84.00017,20,0.1384978,20.8556,0,0,3.461351
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,5.306929,5.306929,77.62272,0,21.90655,5.306929,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1385774,5.837622,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,12.34272,12.34272,81,0,22.761,12.34272,11.59083,0,0,0,1.430623,0,0,68.65729,65.22442,285.4758,61.83,66.65504,0,66.65504,212.4092,50.57353,0.1386717,13.57699,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,90.7738,90.7738,81,0,22.761,90.7738,24.3852,0,0,0,22.13537,10.28822,9.773805,0,0,218.8208,121.8195,11.84715,0,11.84715,223.6484,53.24952,0.13869,99.85119,17.7083,81,143.9549
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,63.87609,63.87609,81,0,22.761,63.87609,68.21867,0,0,0,43.57542,0,0,17.12391,16.26771,206.9736,132.482,59.84313,0,59.84313,280.4206,66.76668,0.138788,70.2637,34.86034,81,176.0574
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,147.1305,186.3408,78.40181,0,78.40181,354.7991,84.47581,0.1386573,0,62.72145,0,264.7426
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,35.97773,35.97773,0,-1,0,35.97773,239.555,0,0,0,86.18644,37.8713,35.97773,0,0,68.72867,256.9024,48.31514,0,48.31514,400.6349,95.38907,0.1385769,39.5755,68.94915,0,343.0889
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,85.51396,68.7,0,-1,0,68.7,166.6088,21.73091,16.81396,25.36536,114.4602,72.31579,68.7,0,0,20.41352,300.386,20.41352,0,20.41352,420.0009,100,0.138543,94.06535,91.56818,0,414.8463
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,8.442946,8.442946,0,-1,0,8.442946,1487.306,116.6851,0,0,125.5725,8.887312,8.442946,0,0,0,318.7582,0,0,0,420.0009,100,0.138543,9.287241,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,19.09258,19.09258,0,-1,0,19.09258,589.3082,92.4167,0,0,112.5142,20.09746,19.09258,0,0,0,318.7582,0,0,0,420.0009,100,0.138543,21.00184,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,76.4675,68.7,0,-1,0,68.7,148.021,29.37467,7.767498,15.41425,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138543,84.11425,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,66.46682,66.46682,0,-1,0,66.46682,81.96733,0,0,4.413501,54.48108,69.96507,66.46682,0,0,0,318.7582,0,15.48399,-15.48399,403.6793,96.11392,0.138543,73.1135,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,42.22403,42.22403,0,-1,0,42.22403,108.3206,0,0,0,45.73734,44.44635,42.22403,0,0,17.20444,303.2742,1.290996,0,1.290996,404.904,96.40553,0.1385408,46.44643,36.58987,0,349.0116
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,66.95515,66.95515,0,-1,0,66.95515,32.77681,0,1.421085E-14,4.95067,21.94577,70.47911,66.95515,0,0,15.91344,304.4361,0,48.53334,-48.53334,353.7454,84.22492,0.1385408,73.65067,17.55661,0,326.3819
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,8.38373,8.38373,0,-1,0,8.38373,24.72924,0,1.776357E-15,0,2.073233,8.824979,8.38373,0,0,69.83938,255.9028,0,6.751746,-6.751746,346.6284,82.53041,0.1385408,9.222103,1.658586,0,257.976
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1261753,0.1261753,0,-1,0,0.1261753,0,0,2.775558E-17,0,0,0.1328161,0.1261753,0,0,77.34132,249.151,0,0.1328161,-0.1328161,346.4884,82.49708,0.1385408,0.1387928,0,0,249.151
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,63.74455,63.74455,0,-1,0,63.74455,0,0,7.105427E-15,1.419005,0,67.09953,63.74455,0,0,77.48889,249.0182,0,67.09953,-67.09953,275.7593,65.65685,0.1385408,70.119,0,0,249.0182
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.95734,32.95734,0,-1,0,32.95734,0,0,7.105427E-15,0,0,34.69194,32.95734,0,0,152.0439,181.9187,0,34.69194,-34.69194,239.1908,56.95007,0.1385408,36.25308,0,0,181.9187
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.33116,27.33116,0,-1,0,27.33116,0,0,3.552714E-15,0,0,28.76965,27.33116,0,0,190.5905,147.2267,0,28.76965,-28.76965,208.8649,49.72964,0.1385408,30.06428,0,0,147.2267
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,53.19072,53.19072,0,-1,0,53.19072,0,0,7.105427E-15,0,0,55.99023,53.19072,0,0,222.5568,118.4571,0,55.99023,-55.99023,149.846,35.67756,0.1385408,58.50979,0,0,118.4571
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.27185,31.27185,0,-1,0,31.27185,0,0,3.552714E-15,0,0,32.91774,31.27185,0,0,284.7682,62.46687,0,32.91774,-32.91774,115.1477,27.41606,0.1385408,34.39904,0,0,62.46687
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,51.50284,28.07168,0,-1,0,28.07168,0,0,23.43116,28.58144,0,29.54914,28.07168,0,0,321.3434,29.54914,0,29.54914,-29.54914,84.00017,20,0.1385408,56.65312,0,0,29.54914
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,53.7556,0,0,-1,0,0,0,0,53.7556,59.13116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385408,59.13116,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,53.26961,0,0,-1,0,0,0,0,53.26961,58.59657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385408,58.59657,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.85363,0,0,-1,0,0,0,0,31.85363,35.03899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385408,35.03899,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,20.31024,20.31024,81,0,22.761,20.31024,0,0,0,0,0,0,0,60.68976,57.65527,354.1758,0,57.65527,0,57.65527,138.6968,33.02297,0.1386496,22.34127,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,51.23103,51.23103,81,0,22.761,51.23103,2.733684,0,0,0,1.400495,0,0,29.76897,28.28052,296.5205,51.88974,29.68101,0,29.68101,166.8546,39.72721,0.1387051,56.35414,1.120396,81,53.29024
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,8.94869,8.94869,81,0,22.761,8.94869,246.5954,0,0,0,22.06706,0,0,72.05131,68.44875,266.8395,78.60265,90.5158,0,90.5158,252.7255,60.17261,0.1387592,9.843559,17.65365,81,100.6697
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,66.62623,66.62623,81,0,22.761,66.62623,57.8812,0,0,0,38.56406,0,0,14.37377,13.65508,176.3237,160.0669,52.21914,0,52.21914,302.2649,71.96769,0.1388441,73.28886,30.85125,81,198.6309
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,80.15862,68.7,0,-1,0,68.7,91.36629,0,11.45861,19.47447,62.76864,72.31579,68.7,0,0,124.1046,207.0641,0,9.547151,-9.547151,292.2013,69.5716,0.1388441,88.17448,50.21491,0,269.8327
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,74.53183,68.7,0,-1,0,68.7,118.0993,0,5.831829,13.28501,81.13425,72.31579,68.7,0,0,134.7125,197.517,8.818465,0,8.818465,300.5673,71.56348,0.1388295,81.98502,64.9074,0,278.6512
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,148.7448,68.7,0,-1,0,68.7,155.3911,0,80.04478,94.91925,106.7537,72.31579,68.7,0,0,125.8941,205.4536,34.43792,0,34.43792,333.2379,79.3422,0.1387723,163.6192,85.40296,0,312.2073
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,77.67755,68.7,0,-1,0,68.7,149.6745,0,8.97755,16.7453,102.8264,72.31579,68.7,0,0,91.45615,236.4477,30.51057,0,30.51057,362.1828,86.23383,0.1387217,85.4453,82.26109,0,339.274
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,38.92752,38.92752,0,-1,0,38.92752,194.1855,0,0,0,75.59161,40.97634,38.92752,0,0,60.94558,263.9072,34.61526,0,34.61526,395.0217,94.0526,0.1386643,42.82027,60.47328,0,339.4988
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,42.79296,42.79296,0,-1,0,42.79296,200.8503,14.57425,0,0,85.94978,45.04522,42.79296,0,0,26.33031,295.0609,26.33031,0,26.33031,420.0009,100,0.1386207,47.07225,68.75983,0,381.0107
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,12.47865,12.47865,0,-1,0,12.47865,683.3646,72.13928,0,0,85.27471,13.13543,12.47865,0,0,0,318.7582,0,0,0,420.0009,100,0.1386207,13.72652,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,8.869523,8.869523,0,-1,0,8.869523,626.4932,46.23061,0,0,55.56695,9.33634,8.869523,0,0,0,318.7582,0,0,0,420.0009,100,0.1386207,9.756475,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,74.79945,68.7,0,-1,0,68.7,31.79991,0,6.099452,13.5794,21.84654,72.31579,68.7,0,0,0,318.7582,0,50.46925,-50.46925,366.8016,87.33353,0.1386207,82.2794,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,69.54372,68.7,0,-1,0,68.7,3.01939,0,0.8437199,7.798092,2.074321,72.31579,68.7,0,0,56.07694,268.289,0,70.24147,-70.24147,292.7606,69.70476,0.1386207,76.49809,1.659457,0,270.3633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,96.51308,68.7,0,-1,0,68.7,0,0,27.81308,37.46438,0,72.31579,68.7,0,0,134.123,198.0475,0,72.31579,-72.31579,216.533,51.55538,0.1386207,106.1644,0,0,198.0475
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,75.43259,68.7,0,-1,0,68.7,0,0,6.732584,14.27584,0,72.31579,68.7,0,0,214.4739,125.7317,0,72.31579,-72.31579,140.3055,33.40601,0.1386207,82.97585,0,0,125.7317
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,117.0529,50.74513,0,-1,0,50.74513,0,0,66.30778,78.01307,0,53.41593,50.74513,0,0,294.8248,53.41593,0,53.41593,-53.41593,84.00017,20,0.1386207,128.7582,0,0,53.41593
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.1529,0,0,-1,0,0,0,0,52.1529,57.36819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,57.36819,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,78.51804,0,0,-1,0,0,0,0,78.51804,86.36984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,86.36984,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.01239,0,0,-1,0,0,0,0,46.01239,50.61364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,50.61364,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.42986,0,0,-1,0,0,0,0,41.42986,45.57284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,45.57284,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,14.16115,0,0,-1,0,0,0,0,14.16115,15.57726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,15.57726,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,86.0388,0,0,-1,0,0,0,0,86.0388,94.64268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386207,94.64268,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,42.82593,42.82593,81,0,22.761,42.82593,0,0,0,0,0,0,0,38.17407,36.26537,354.1758,0,36.26537,0,36.26537,118.4045,28.19149,0.1386888,47.10852,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,317.9104,32.63883,69.56233,0,69.56233,184.3971,43.90399,0.1387483,0,0.6898648,81,33.50116
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,110.7604,110.7604,81,0,22.761,110.7604,22.60121,0,0,0,25.0332,31.32678,29.76044,0,0,248.3481,95.24493,0,6.293584,-6.293584,177.7631,42.32447,0.1387483,121.8365,20.02656,81,120.2781
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.876999,2.876999,75.19279,0,21.29177,2.876999,1813.459,0,0,0,52.17318,0,0,72.31579,68.7,255.341,88.95134,120.8732,0,120.8732,292.4335,69.62688,0.1387325,3.164699,41.73854,81,141.1245
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,100.7114,68.7,0,-1,0,68.7,115.7133,0,32.01144,42.08259,79.49506,72.31579,68.7,0,0,134.4678,197.7372,7.179277,0,7.179277,299.2444,71.24851,0.1387206,110.7826,63.59605,0,277.2323
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,127.2885,204.1986,98.17541,0,98.17541,392.3817,93.42403,0.1385586,0,78.54033,0,302.374
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,29.38653,29.38653,0,-1,0,29.38653,405.1373,59.00949,0,0,119.0558,30.93319,29.38653,0,0,29.11311,292.5564,29.11311,0,29.11311,420.0009,100,0.1385106,32.32518,95.24464,0,411.6122
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,85.31226,68.7,0,-1,0,68.7,145.4409,27.60208,16.61226,25.14349,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,93.84349,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,17.08558,17.08558,0,-1,0,17.08558,407.8329,51.6958,0,0,69.68063,17.98482,17.08558,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,18.79414,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,37.06865,37.06865,0,-1,0,37.06865,152.0853,17.35633,0,0,56.37596,39.01963,37.06865,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,40.77551,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,34.70716,34.70716,0,-1,0,34.70716,116.9888,4.069642,0,0,40.6035,36.53386,34.70716,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,38.17788,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385106,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,62.81508,62.81508,0,-1,0,62.81508,0,0,0,0.3965906,0,66.12114,62.81508,0,0,0,318.7582,0,66.12114,-66.12114,350.303,83.40532,0.1385106,69.09659,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,89.79481,68.7,0,-1,0,68.7,0,0,21.0948,30.07429,0,72.31579,68.7,0,0,73.46793,252.6371,0,72.31579,-72.31579,274.0755,65.25594,0.1385106,98.77428,0,0,252.6371
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,114.4225,68.7,0,-1,0,68.7,0,0,45.72246,57.1647,0,72.31579,68.7,0,0,153.8188,180.3213,0,72.31579,-72.31579,197.848,47.10656,0.1385106,125.8647,0,0,180.3213
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,53.82082,53.82082,0,-1,0,53.82082,0,0,7.105427E-15,0,0,56.65349,53.82082,0,0,234.1697,108.0055,0,56.65349,-56.65349,138.1299,32.88802,0.1385106,59.2029,0,0,108.0055
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,26.65659,26.65659,0,-1,0,26.65659,0,0,3.552714E-15,0,0,28.05957,26.65659,0,0,297.118,51.35202,0,28.05957,-28.05957,108.5526,25.8458,0.1385106,29.32225,0,0,51.35202
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.077434,4.077434,0,-1,0,4.077434,0,0,0,0,0,4.292036,4.077434,0,0,328.2953,23.29245,0,4.292036,-4.292036,104.0284,24.76861,0.1385106,4.485177,0,0,23.29245
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.40051,18.05039,0,-1,0,18.05039,0,0,23.35012,27.49017,0,19.00041,18.05039,0,0,333.0642,19.00041,0,19.00041,-19.00041,84.00017,20,0.1385106,45.54056,0,0,19.00041
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,60.10448,0,0,-1,0,0,0,0,60.10448,66.11494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385106,66.11494,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,17.67807,0,0,-1,0,0,0,0,17.67807,19.44587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385106,19.44587,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,73.45232,0,0,-1,0,0,0,0,73.45232,80.79755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385106,80.79755,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.63383,47.63383,81,0,22.761,47.63383,0,0,0,0,0,0,0,33.36617,31.69786,354.1758,0,31.69786,0,31.69786,114.0714,27.1598,0.1385699,52.39721,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,96.52733,96.52733,81,0,22.761,96.52733,1.385832,0,0,0,1.337707,16.34455,15.52733,0,0,322.4779,28.52808,0,15.00685,-15.00685,98.2528,23.39348,0.1385699,106.1801,1.070165,81,29.86578
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,106.378,106.378,81,0,22.761,106.378,18.2019,0,0,19.49174,19.36283,26.71373,25.37804,0,0,339.1522,13.52123,0,7.350901,-7.350901,90.50426,21.54859,0.1385699,117.0158,15.49026,81,32.88406
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,90.32933,90.32933,81,0,22.761,90.32933,57.40497,0,0,2.648277,51.85352,9.820344,9.329327,0,0,347.3199,6.17033,42.03318,0,42.03318,130.3804,31.0429,0.1386341,99.36226,41.48282,81,58.02385
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,46.03121,46.03121,0,-1,0,46.03121,169.9823,0,0,0,78.24491,48.45391,46.03121,0,0,305.2867,44.00019,29.79101,0,29.79101,158.6427,37.77199,0.1385851,50.63433,62.59593,0,122.2451
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,93.38654,68.7,0,-1,0,68.7,145.0367,0,24.68653,34.02519,99.64019,72.31579,68.7,0,0,275.4957,70.8121,27.3244,0,27.3244,184.5649,43.94393,0.1385401,102.7252,79.71215,0,170.4523
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,65.10049,65.10049,0,-1,0,65.10049,184.2585,0,0,2.910542,119.9532,68.52683,65.10049,0,0,248.1713,95.40406,51.42638,0,51.42638,233.3522,55.55994,0.1384555,71.61054,95.96257,0,215.3573
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,40.19839,40.19839,0,-1,0,40.19839,314.2677,0,0,0,126.3306,42.3141,40.19839,0,0,196.7449,141.6878,84.01649,0,84.01649,313.0573,74.53729,0.1383176,44.21824,101.0645,0,268.0184
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,87.52698,68.7,0,-1,0,68.7,156.4436,0,18.82698,27.57968,107.4768,72.31579,68.7,0,0,112.7284,217.3026,35.16099,0,35.16099,346.4139,82.47933,0.13826,96.27968,85.98142,0,324.7794
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,56.43686,56.43686,0,-1,0,56.43686,134.6874,0,0,0,76.01334,59.40722,56.43686,0,0,77.56744,248.9475,16.60611,0,16.60611,362.1678,86.23026,0.1382328,62.08055,60.81067,0,324.9608
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,12.25819,12.25819,0,-1,0,12.25819,398.829,0,0,0,48.88922,12.90336,12.25819,0,0,60.96133,263.893,35.98586,0,35.98586,396.307,94.35863,0.1381738,13.48401,39.11137,0,312.7823
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,100.167,68.7,0,-1,0,68.7,52.98838,0,31.46704,41.48374,36.40302,72.31579,68.7,0,0,24.97547,296.2803,0,35.91277,-35.91277,358.4516,85.34546,0.1381738,110.1837,29.12242,0,332.6833
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,92.72914,68.7,0,-1,0,68.7,24.77891,0,24.02914,33.30206,17.02311,72.31579,68.7,0,0,64.87855,260.3675,0,55.29268,-55.29268,300.168,71.46844,0.1381738,102.0021,13.61849,0,277.3906
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,29.67202,29.67202,0,-1,0,29.67202,6.104434,0,0,0,1.811309,31.2337,29.67202,0,0,126.3149,205.0748,0,29.42239,-29.42239,269.1541,64.08418,0.1381738,32.63922,1.449047,0,206.8862
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,66.81252,66.81252,0,-1,0,66.81252,0,0,0,4.793768,0,70.32896,66.81252,0,0,159.0064,175.6525,0,70.32896,-70.32896,195.0209,46.43345,0.1381738,73.49377,0,0,175.6525
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,8.731692,8.731692,0,-1,0,8.731692,0,0,1.776357E-15,0,0,9.191256,8.731692,0,0,237.1497,105.3235,0,9.191256,-9.191256,185.3324,44.12668,0.1381738,9.604862,0,0,105.3235
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.493969,2.493969,0,-1,0,2.493969,0,0,4.440892E-16,0,0,2.62523,2.493969,0,0,247.3622,96.13223,0,2.62523,-2.62523,182.5652,43.46782,0.1381738,2.743366,0,0,96.13223
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,44.64444,44.64444,0,-1,0,44.64444,0,0,7.105427E-15,0,0,46.99415,44.64444,0,0,250.2791,93.507,0,46.99415,-46.99415,133.029,31.67351,0.1381738,49.10889,0,0,93.507
