Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,79.14519,44.18721,0,-1,0,44.18721,0,0,34.95798,42.87249,0,46.51285,44.18721,0,0,302.4949,46.51285,0,46.51285,-46.51285,84.00017,20,0.1381738,87.05971,0,0,46.51285
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.92884,0,0,-1,0,0,0,0,36.92884,40.62173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,40.62173,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.24945,0,0,-1,0,0,0,0,38.24945,42.0744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,42.0744,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,61.144,0,0,-1,0,0,0,0,61.144,67.25841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,67.25841,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.59781,0,0,-1,0,0,0,0,46.59781,51.25759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,51.25759,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381738,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,53.97834,53.97834,81,0,22.761,53.97834,1.128081,0,0,0,0.6089193,0,0,27.02166,25.67058,354.1758,0,26.2795,0,26.2795,108.9311,25.93592,0.1382227,59.37617,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,327.8963,23.65155,76.67877,0,76.67877,181.675,43.25586,0.1382705,0,6.383018,81,31.63032
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,19.96773,19.96773,81,0,22.761,19.96773,36.14989,0,0,0,7.218311,0,0,61.03228,57.98066,251.2175,92.66244,65.19897,0,65.19897,243.5281,57.98277,0.1383658,21.9645,5.774649,81,99.88075
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,49.64946,49.64946,0,-1,0,49.64946,49.16718,0,0,0,24.41124,52.26258,49.64946,0,0,186.0186,151.3415,0,27.85135,-27.85135,214.1702,50.99281,0.1383658,54.6144,19.52899,0,175.7527
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,52.63551,52.63551,0,-1,0,52.63551,23.46024,0,0,0,12.34842,55.4058,52.63551,0,0,216.9645,123.4902,0,43.05738,-43.05738,168.7838,40.18653,0.1383658,57.89906,9.878736,0,135.8386
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,111.3234,68.7,0,-1,0,68.7,9.714281,0,42.62337,53.75571,6.673711,72.31579,68.7,0,0,264.806,80.43279,0,65.64207,-65.64207,99.59094,23.71208,0.1383658,122.4557,5.338969,0,87.1065
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,96.042,22.00268,0,-1,0,22.00268,38.04086,0,74.03931,90.00472,8.370008,23.16072,22.00268,0,0,337.7417,14.79071,0,14.79071,-14.79071,84.00017,20,0.1383658,105.6462,6.696007,0,23.16072
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,57.49241,8.703915,0,-1,0,8.703915,105.2632,0,48.7885,61.50087,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1383658,63.24165,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,99.8607,8.839803,0,-1,0,8.839803,105.2632,0,91.0209,108.0788,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1383658,109.8468,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,36.77254,14.74964,0,-1,0,14.74964,105.2632,0,22.02289,37.49986,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1383658,40.44979,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,48.89183,4.582209,0,-1,0,4.582209,105.2632,0,44.30962,52.86457,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1383658,53.78101,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,102.7357,2.503041,0,-1,0,2.503041,105.2632,0,100.2327,112.5087,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1383658,113.0093,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1383637,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.85406,1.080164,0,-1,0,1.080164,0,0,45.7739,50.45931,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1383637,51.53947,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,61.68465,0,0,-1,0,0,0,0,61.68465,67.85312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,67.85312,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,76.34244,0,0,-1,0,0,0,0,76.34244,83.97668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,83.97668,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,59.74341,0,0,-1,0,0,0,0,59.74341,65.71775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,65.71775,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.569658,0,0,-1,0,0,0,0,3.569658,3.926624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,3.926624,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,64.13558,0,0,-1,0,0,0,0,64.13558,70.54913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,70.54913,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.32377,0,0,-1,0,0,0,0,29.32377,32.25615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,32.25615,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,12.09599,0,0,-1,0,0,0,0,12.09599,13.30559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,13.30559,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.88496,0,0,-1,0,0,0,0,28.88496,31.77345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,31.77345,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,87.41002,81,81,0,22.761,81,0,0,6.410017,15.15102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383637,96.15102,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1384229,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,33.14384,33.14384,81,0,22.761,33.14384,23.03282,0,0,0,7.633962,0,0,47.85616,45.46335,284.6101,62.60915,53.09732,0,53.09732,200.3685,47.7067,0.138519,36.45822,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,231.5128,110.3967,88.79203,0,88.79203,284.6041,67.76273,0.1385466,0,16.07362,81,130.4888
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,24.46372,24.46372,0,-1,0,24.46372,113.5083,0,0,0,27.76834,25.75128,24.46372,0,0,142.7207,190.3096,2.017066,0,2.017066,286.5176,68.21835,0.1385433,26.91009,22.21468,0,218.0779
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,26.22723,26.22723,0,-1,0,26.22723,135.4012,0,0,0,35.51198,27.60761,26.22723,0,0,140.7037,192.1249,7.904369,0,7.904369,294.0164,70.00375,0.1385303,28.84995,28.40958,0,227.6369
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,31.29165,31.29165,0,-1,0,31.29165,27.90943,0,3.552714E-15,0,8.733322,32.93858,31.29165,0,0,132.7993,199.2388,0,24.20526,-24.20526,268.5018,63.92886,0.1385303,34.42082,6.986658,0,207.9722
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,31.80232,31.80232,0,-1,0,31.80232,39.03827,0,3.552714E-15,0,12.41508,33.47613,31.80232,0,0,159.694,175.0336,0,21.06105,-21.06105,246.3015,58.64309,0.1385303,34.98256,9.932062,0,187.4487
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,134.6661,68.7,0,-1,0,68.7,33.24311,0,65.96607,79.43268,22.83801,72.31579,68.7,0,0,183.0952,153.9725,0,49.47778,-49.47778,194.1473,46.22546,0.1385303,148.1327,18.27041,0,176.8105
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,31.90969,31.90969,0,-1,0,31.90969,65.98639,0,3.552714E-15,0,21.05606,33.58915,31.90969,0,0,238.0705,104.4948,0,12.5331,-12.5331,180.9363,43.07998,0.1385303,35.10066,16.84484,0,125.5508
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,24.17224,24.17224,0,-1,0,24.17224,62.6186,0,0,0,15.13632,25.44446,24.17224,0,0,251.9962,91.96166,0,10.30815,-10.30815,170.0705,40.4929,0.1385303,26.58946,12.10905,0,107.098
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,68.1933,68.1933,0,-1,0,68.1933,21.75645,0,1.421085E-14,6.312628,14.83644,71.78242,68.1933,0,0,263.4497,81.65352,0,56.94598,-56.94598,110.0442,26.20095,0.1385303,75.01263,11.86915,0,96.48995
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,17.83186,17.83186,0,-1,0,17.83186,49.09084,0,0,0,8.753811,18.77038,17.83186,0,0,326.723,24.70754,0,10.01657,-10.01657,99.48581,23.68705,0.1385303,19.61505,7.003048,0,33.46135
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,42.09633,14.87587,0,-1,0,14.87587,6.506151,0,27.22046,32.16565,0.9678468,15.65882,14.87587,0,0,337.8525,14.69097,0,14.69097,-14.69097,84.00017,20,0.1385303,46.30597,0.7742774,0,15.65882
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,41.84775,0,0,-1,0,0,0,0,41.84775,46.03253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,46.03253,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.23521,0,0,-1,0,0,0,0,36.23521,39.85873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,39.85873,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,107.0905,0,0,-1,0,0,0,0,107.0905,117.7995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,117.7995,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,16.23565,0,0,-1,0,0,0,0,16.23565,17.85921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,17.85921,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,38.85807,0,0,-1,0,0,0,0,38.85807,42.74388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,42.74388,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.11168,0,0,-1,0,0,0,0,43.11168,47.42285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,47.42285,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,35.42801,0,0,-1,0,0,0,0,35.42801,38.9708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,38.9708,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,80.19704,0,0,-1,0,0,0,0,80.19704,88.21675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,88.21675,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,7.872282,0,0,-1,0,0,0,0,7.872282,8.659511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,8.659511,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,77.92038,0,0,-1,0,0,0,0,77.92038,85.71242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,85.71242,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,92.53687,81,81,0,22.761,81,0,0,11.53687,20.79056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385303,101.7906,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,34.21098,34.21098,81,0,22.761,34.21098,5.483307,0,0,0,1.875893,0,0,46.78902,44.44957,354.1758,0,46.32546,0,46.32546,127.9484,30.46383,0.1386156,37.63208,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,28.95067,28.95067,81,0,22.761,28.95067,41.96097,0,0,0,12.14798,0,0,52.04933,49.44687,307.8503,41.69292,61.59484,0,61.59484,186.3824,44.37666,0.1387162,31.84574,9.718385,81,53.8409
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,20.51445,20.51445,81,0,22.761,20.51445,186.4583,0,0,0,38.2509,0,0,60.48555,57.46127,246.2555,97.12827,95.71217,0,95.71217,277.1829,65.9958,0.1387609,22.5659,30.60072,81,135.3792
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,31.4104,31.4104,0,-1,0,31.4104,173.0347,0,0,0,54.3509,33.06358,31.4104,0,0,150.5433,183.2692,21.28733,0,21.28733,297.3778,70.8041,0.1387261,34.55144,43.48072,0,237.6201
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,129.256,202.4278,65.49471,0,65.49471,359.5116,85.59782,0.1386194,0,52.39577,0,267.9225
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,43.72226,43.72226,0,-1,0,43.72226,176.6111,0,0,0,77.21838,46.02344,43.72226,0,0,63.76129,261.3731,31.19495,0,31.19495,389.1057,92.64403,0.1385686,48.09449,61.77471,0,338.5915
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,63.18703,0,0,95.75337,0,0,0,0,32.56634,289.4485,32.56634,0,32.56634,420.0009,100,0.1385156,0,76.6027,0,385.2019
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385156,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385156,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,51.63668,51.63668,0,-1,0,51.63668,78.55751,0,0,0,40.56449,54.3544,51.63668,0,0,0,318.7582,0,13.78991,-13.78991,405.465,96.53909,0.1385156,56.80035,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,43.10299,43.10299,0,-1,0,43.10299,74.78567,0,7.105427E-15,0,32.23486,45.37157,43.10299,0,0,15.32212,304.9683,0,13.13671,-13.13671,391.6177,93.24212,0.1385156,47.41328,25.78789,0,337.2032
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,85.62271,68.7,0,-1,0,68.7,35.4272,0,16.92271,25.48498,24.33849,72.31579,68.7,0,0,29.91847,291.8316,0,47.9773,-47.9773,341.0452,81.20107,0.1385156,94.18498,19.47079,0,316.1701
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,83.22658,243.8543,1.381552,0,1.381552,342.3558,81.51313,0.1385134,0,1.105242,0,245.2359
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,10.29913,10.29913,0,-1,0,10.29913,0,0,0,0,0,10.84119,10.29913,0,0,81.84503,245.0977,0,10.84119,-10.84119,330.9282,78.79227,0.1385134,11.32905,0,0,245.0977
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.579,55.579,0,-1,0,55.579,0,0,7.105427E-15,0,0,58.50421,55.579,0,0,93.8908,234.2565,0,58.50421,-58.50421,269.2593,64.10924,0.1385134,61.1369,0,0,234.2565
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,101.5958,68.7,0,-1,0,68.7,0,0,32.89583,43.05541,0,72.31579,68.7,0,0,158.8955,175.7523,0,72.31579,-72.31579,193.0318,45.95987,0.1385134,111.7554,0,0,175.7523
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.13083,46.13083,0,-1,0,46.13083,0,0,7.105427E-15,0,0,48.55877,46.13083,0,0,239.2464,103.4365,0,48.55877,-48.55877,141.8464,33.77288,0.1385134,50.74391,0,0,103.4365
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.57134,50.57134,0,-1,0,50.57134,0,0,7.105427E-15,3.494622,0,53.23299,50.57134,0,0,293.2005,54.87774,0,53.23299,-53.23299,85.73389,20.41279,0.1385134,55.62848,0,0,54.87774
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.17712,1.562512,0,-1,0,1.562512,0,0,48.61461,53.63232,0,1.644749,1.562512,0,0,352.3483,1.644749,0,1.644749,-1.644749,84.00017,20,0.1385134,55.19484,0,0,1.644749
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,53.62904,0,0,-1,0,0,0,0,53.62904,58.99194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385134,58.99194,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385134,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385134,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,15.8322,0,0,-1,0,0,0,0,15.8322,17.41542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385134,17.41542,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,60.88993,60.88993,81,0,22.761,60.88993,0,0,0,0,0,0,0,20.11007,19.10456,354.1758,0,19.10456,0,19.10456,102.1244,24.31527,0.1385487,66.97893,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,19.77956,19.77956,81,0,22.761,19.77956,4.563488,0,0,0,0.9026381,0,0,61.22044,58.15942,335.0712,17.19411,59.06205,0,59.06205,158.1555,37.656,0.138653,21.75752,0.7221105,81,18.09675
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,33.12445,33.12445,81,0,22.761,33.12445,58.51099,0,0,0,19.38145,0,0,47.87555,45.48177,276.0092,70.34995,64.86321,0,64.86321,219.6902,52.30708,0.1387477,36.4369,15.50516,81,89.7314
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,60.55692,60.55692,81,0,22.761,60.55692,53.44253,0,0,0,32.36314,0,0,20.44309,19.42093,211.146,128.7269,51.78408,0,51.78408,268.8169,64.00389,0.1388321,66.6126,25.89052,81,161.09
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,159.3619,175.3325,25.57681,0,25.57681,293.0812,69.78109,0.1387905,0,20.46145,0,200.9093
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,46.86001,46.86001,0,-1,0,46.86001,110.4611,0,0,0,51.76207,49.32632,46.86001,0,0,133.7851,198.3517,2.435748,0,2.435748,295.3919,70.33127,0.1387866,51.54601,41.40966,0,250.1137
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,131.3493,200.5438,58.94262,0,58.94262,351.3098,83.64503,0.1386909,0,47.1541,0,259.4865
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,23.18724,23.18724,0,-1,0,23.18724,267.4426,0,0,0,62.01255,24.40762,23.18724,0,0,72.40672,253.5922,37.60493,0,37.60493,386.985,92.13909,0.1386299,25.50596,49.61004,0,315.6047
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,35.38875,35.38875,0,-1,0,35.38875,144.2947,0,0,0,51.06411,37.25132,35.38875,0,0,34.80178,287.4366,13.81279,0,13.81279,400.0889,95.25908,0.1386075,38.92763,40.85128,0,338.5007
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,55.29681,55.29681,0,-1,0,55.29681,38.42754,0,7.105427E-15,0,21.2492,58.20717,55.29681,0,0,20.989,299.8681,0,36.95797,-36.95797,361.1318,85.98359,0.1386075,60.82649,16.99936,0,321.1173
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,23.51637,23.51637,0,-1,0,23.51637,83.34313,0,0,0,19.59928,24.75408,23.51637,0,0,62.05341,262.9102,0,5.154795,-5.154795,355.6982,84.68987,0.1386075,25.86801,15.67943,0,282.5094
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,76.7373,68.7,0,-1,0,68.7,35.36526,0,8.0373,15.71103,24.29594,72.31579,68.7,0,0,67.78095,257.7554,0,48.01985,-48.01985,305.0808,72.63815,0.1386075,84.41103,19.43675,0,282.0513
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,76.84695,68.7,0,-1,0,68.7,7.852097,0,8.146952,15.83165,5.39439,72.31579,68.7,0,0,121.1363,209.7355,0,66.9214,-66.9214,234.5395,55.84262,0.1386075,84.53165,4.315512,0,215.1299
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,11.55824,11.55824,0,-1,0,11.55824,0,0,1.776357E-15,0,0,12.16656,11.55824,0,0,195.4935,142.8141,0,12.16656,-12.16656,221.7148,52.78913,0.1386075,12.71406,0,0,142.8141
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.25455,32.25455,0,-1,0,32.25455,0,0,0,0,0,33.95216,32.25455,0,0,209.0119,130.6476,0,33.95216,-33.95216,185.9261,44.26802,0.1386075,35.48,0,0,130.6476
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,24.80748,24.80748,0,-1,0,24.80748,0,0,3.552714E-15,0,0,26.11314,24.80748,0,0,246.7365,96.6954,0,26.11314,-26.11314,158.4004,37.71431,0.1386075,27.28823,0,0,96.6954
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.28707,44.28707,0,-1,0,44.28707,0,0,7.105427E-15,0,0,46.61797,44.28707,0,0,275.7511,70.58225,0,46.61797,-46.61797,109.2607,26.01441,0.1386075,48.71578,0,0,70.58225
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.62022,22.76607,0,-1,0,22.76607,0,0,20.85416,25.21618,0,23.96428,22.76607,0,0,327.5488,23.96428,0,23.96428,-23.96428,84.00017,20,0.1386075,47.98225,0,0,23.96428
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,54.51184,0,0,-1,0,0,0,0,54.51184,59.96302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,59.96302,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.05386,0,0,-1,0,0,0,0,42.05386,46.25925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,46.25925,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,14.44882,0,0,-1,0,0,0,0,14.44882,15.8937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,15.8937,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.25263,0,0,-1,0,0,0,0,43.25263,47.57789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,47.57789,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386075,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.49088,39.49088,81,0,22.761,39.49088,0,0,0,0,0,0,0,41.50912,39.43367,354.1758,0,39.43367,0,39.43367,121.4102,28.90714,0.13868,43.43996,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,20.70373,20.70373,81,0,22.761,20.70373,12.59641,0,0,0,2.607928,0,0,60.29627,57.28145,314.7421,35.4903,59.88938,0,59.88938,178.2263,42.43475,0.1387824,22.77411,2.086342,81,38.09823
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,32.90122,32.90122,81,0,22.761,32.90122,84.49261,0,0,0,27.7991,0,0,48.09878,45.69384,254.8528,89.39074,73.49294,0,73.49294,247.9478,59.03508,0.1388627,36.19134,22.23928,81,117.1898
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,181.3598,155.5344,129.6369,0,129.6369,370.9321,88.317,0.1388235,0,48.74949,81,216.4713
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,48.27094,48.27094,0,-1,0,48.27094,154.9721,0,0,0,74.80648,50.81152,48.27094,0,0,51.72295,272.2076,23.99497,0,23.99497,393.6958,93.7369,0.1387847,53.09803,59.84519,0,347.014
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,74.96871,68.7,0,-1,0,68.7,145.2262,0,6.268713,13.76558,99.7704,72.31579,68.7,0,0,27.72798,293.803,27.45461,0,27.45461,419.7415,99.93826,0.1387403,82.46558,79.81632,0,393.5735
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,69.78094,68.7,0,-1,0,68.7,170.3206,44.42107,1.080945,8.059039,117.0102,72.31579,68.7,0,0,0.2733709,318.5122,0.2733709,0,0.2733709,420.0009,100,0.1387399,76.75904,93.60818,0,435.5224
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,40.62407,40.62407,0,-1,0,40.62407,289.5424,74.86174,0,0,117.6239,42.76218,40.62407,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,44.68647,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,52.7211,52.7211,0,-1,0,52.7211,156.6069,27.069,0,0,82.5649,55.4959,52.7211,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,57.99321,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,45.99596,45.99596,0,-1,0,45.99596,160.2844,25.30753,0,0,73.72433,48.4168,45.99596,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,50.59555,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,16.75709,16.75709,0,-1,0,16.75709,270.2998,27.65533,0,0,45.29437,17.63904,16.75709,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,18.4328,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,6.07361,6.07361,0,-1,0,6.07361,245.7007,8.529628,0,0,14.9229,6.393274,6.07361,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,6.680971,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387399,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.55773,35.55773,0,-1,0,35.55773,0,0,0,0,0,37.42919,35.55773,0,0,0,318.7582,0,37.42919,-37.42919,380.547,90.60625,0.1387399,39.1135,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,68.1609,68.1609,0,-1,0,68.1609,0,0,0,6.276989,0,71.74831,68.1609,0,0,41.58799,281.329,0,71.74831,-71.74831,304.9176,72.5993,0.1387399,74.97699,0,0,281.329
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,91.03897,68.7,0,-1,0,68.7,0,0,22.33897,31.44287,0,72.31579,68.7,0,0,121.3083,209.5807,0,72.31579,-72.31579,228.6901,54.44992,0.1387399,100.1429,0,0,209.5807
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01577614,0.01577614,0,-1,0,0.01577614,0,0,3.469447E-18,0,0,0.01660646,0.01577614,0,0,201.6592,137.2649,0,0.01660646,-0.01660646,228.6726,54.44575,0.1387399,0.01735375,0,0,137.2649
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6777,137.2483,0,0,0,228.6726,54.44575,0.1387399,0,0,0,137.2483
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,18.69606,18.69606,0,-1,0,18.69606,0,0,3.552714E-15,0,0,19.68006,18.69606,0,0,201.6777,137.2483,0,19.68006,-19.68006,207.928,49.50657,0.1387399,20.56566,0,0,137.2483
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,38.13525,38.13525,0,-1,0,38.13525,0,0,7.105427E-15,0,0,40.14237,38.13525,0,0,223.5444,117.5683,0,40.14237,-40.14237,165.6142,39.43188,0.1387399,41.94878,0,0,117.5683
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.147,77.4259,0,0,0,165.6142,39.43188,0.1387399,0,0,0,77.4259
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,28.62589,28.62589,0,-1,0,28.62589,0,0,0,0,0,30.13251,28.62589,0,0,268.147,77.4259,0,30.13251,-30.13251,133.8518,31.86941,0.1387399,31.48848,0,0,77.4259
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,83.57877,44.92871,0,-1,0,44.92871,0,0,38.65005,47.00793,0,47.29338,44.92871,0,0,301.6276,47.29338,0,47.29338,-47.29338,84.00017,20,0.1387399,91.93665,0,0,47.29338
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,27.41669,27.41669,81,0,22.761,27.41669,0,0,0,0,0,0,0,53.58331,50.90415,354.1758,0,50.90415,0,50.90415,132.2921,31.49805,0.138833,30.15836,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,61.93299,61.93299,81,0,22.761,61.93299,5.307317,0,0,0,3.28698,0,0,19.06701,18.11366,303.2717,45.81373,21.40064,0,21.40064,152.5945,36.33195,0.138871,68.1263,2.629584,81,49.10071
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,9.392898,9.392898,81,0,22.761,9.392898,258.5537,0,0,0,24.28568,0,0,71.6071,68.02675,281.871,65.0743,92.31243,0,92.31243,240.1698,57.18316,0.1389205,10.33219,19.42855,81,89.35999
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,45.97037,45.97037,81,0,22.761,45.97037,92.92377,0,0,0,42.7174,0,0,35.02963,33.27815,189.5586,148.1555,75.99555,0,75.99555,312.2655,74.34878,0.1389962,50.5674,34.17392,81,190.8729
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,79.98861,68.7,0,-1,0,68.7,85.59966,0,11.28861,19.28747,58.80696,72.31579,68.7,0,0,113.563,216.5515,0,13.50883,-13.50883,298.0259,70.95841,0.1389962,87.98747,47.04557,0,275.3585
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,41.56829,41.56829,0,-1,0,41.56829,178.4563,0,0,0,74.18124,43.7561,41.56829,0,0,128.5728,203.0427,30.42514,0,30.42514,326.8897,77.83073,0.1389471,45.72512,59.34499,0,277.2239
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,43.73261,43.73261,0,-1,0,43.73261,182.2232,0,0,0,79.69095,46.03432,43.73261,0,0,98.14771,230.4253,33.65662,0,33.65662,358.8192,85.43298,0.1388929,48.10587,63.75276,0,310.1162
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,16.27303,16.27303,0,-1,0,16.27303,578.837,12.57371,0,0,94.19429,17.1295,16.27303,0,0,64.49109,260.7162,64.49109,0,64.49109,420.0009,100,0.138789,17.90033,75.35544,0,354.9106
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,22.34282,22.34282,0,-1,0,22.34282,401.7818,66.25061,0,0,89.76936,23.51875,22.34282,0,0,0,318.7582,0,0,0,420.0009,100,0.138789,24.5771,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,59.79992,59.79992,0,-1,0,59.79992,153.8653,29.06404,0,0,92.01132,62.94728,59.79992,0,0,0,318.7582,0,0,0,420.0009,100,0.138789,65.77991,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,95.19511,68.7,0,-1,0,68.7,108.366,2.131663,26.4951,36.01461,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138789,104.7146,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138789,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,55.68062,55.68062,0,-1,0,55.68062,38.07501,0,7.105427E-15,0,21.2004,58.61118,55.68062,0,0,0,318.7582,0,37.41078,-37.41078,380.5664,90.61087,0.138789,61.24868,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.89109,61.89109,0,-1,0,61.89109,0,0,7.105427E-15,0,0,65.14851,61.89109,0,0,41.56753,281.3474,0,65.14851,-65.14851,311.8939,74.26029,0.138789,68.08019,0,0,281.3474
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,28.76943,28.76943,0,-1,0,28.76943,0,0,3.552714E-15,0,0,30.28361,28.76943,0,0,113.9548,216.1989,0,30.28361,-30.28361,279.9721,66.6599,0.138789,31.64637,0,0,216.1989
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.90219,38.90219,0,-1,0,38.90219,0,0,0,0,0,40.94968,38.90219,0,0,147.6032,185.9153,0,40.94968,-40.94968,236.8074,56.3826,0.138789,42.79241,0,0,185.9153
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1029,144.9657,0,0,0,236.8074,56.3826,0.138789,0,0,0,144.9657
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,17.99767,17.99767,0,-1,0,17.99767,0,0,0,0,0,18.94492,17.99767,0,0,193.1029,144.9657,0,18.94492,-18.94492,216.8377,51.62792,0.138789,19.79744,0,0,144.9657
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.58749,35.58749,0,-1,0,35.58749,0,0,7.105427E-15,0,0,37.46051,35.58749,0,0,214.1528,126.0207,0,37.46051,-37.46051,177.3508,42.22631,0.138789,39.14624,0,0,126.0207
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7756,88.56022,0,0,0,177.3508,42.22631,0.138789,0,0,0,88.56022
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.08917,31.08917,0,-1,0,31.08917,0,0,0,0,0,32.72544,31.08917,0,0,255.7756,88.56022,0,32.72544,-32.72544,142.8552,34.01307,0.138789,34.19809,0,0,88.56022
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,12.51976,12.51976,0,-1,0,12.51976,0,0,0,0,0,13.17869,12.51976,0,0,292.1372,55.83478,0,13.17869,-13.17869,128.9636,30.70556,0.138789,13.77173,0,0,55.83478
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,10.51234,10.51234,0,-1,0,10.51234,0,0,0,0,0,11.06562,10.51234,0,0,306.7802,42.65609,0,11.06562,-11.06562,117.2994,27.92838,0.138789,11.56357,0,0,42.65609
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.57132,30.01094,0,-1,0,30.01094,0,0,2.560374,5.817505,0,31.59047,30.01094,0,0,319.0753,31.59047,0,31.59047,-31.59047,84.00017,20,0.138789,35.82845,0,0,31.59047
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,27.25766,27.25766,81,0,22.761,27.25766,0,0,0,0,0,0,0,53.74234,51.05522,354.1758,0,51.05522,0,51.05522,132.4354,31.53218,0.138882,29.98343,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,27.09317,27.09317,81,0,22.761,27.09317,8.641363,0,0,0,2.341219,0,0,53.90683,51.21149,303.1206,45.9497,53.55271,0,53.55271,183.24,43.62848,0.1389786,29.80248,1.872975,81,48.29092
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,60.22583,60.22583,81,0,22.761,60.22583,10.63907,0,0,0,6.407467,0,0,20.77417,19.73546,249.5679,94.14713,26.14293,0,26.14293,208.0413,49.53355,0.1390239,66.24842,5.125974,81,100.5546
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,21.41911,21.41911,81,0,22.761,21.41911,82.8513,0,0,0,17.74601,0,0,59.58089,56.60185,223.425,117.6758,74.34785,0,74.34785,278.5739,66.32698,0.1391019,23.56102,14.1968,81,135.4218
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,53.29845,53.29845,0,-1,0,53.29845,21.96332,0,7.105427E-15,0,11.70611,56.10363,53.29845,0,0,149.0771,184.5888,0,44.39752,-44.39752,231.7748,55.18436,0.1391019,58.62829,9.364888,0,196.295
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,96.12141,68.7,0,-1,0,68.7,38.34236,0,27.42142,37.03356,26.3412,72.31579,68.7,0,0,198.4077,140.1913,0,45.97459,-45.97459,183.3133,43.64594,0.1391019,105.7336,21.07296,0,166.5325
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,62.11081,62.11081,0,-1,0,62.11081,50.93077,0,0,0,31.63351,65.3798,62.11081,0,0,249.4906,94.21674,0,33.74629,-33.74629,147.7416,35.1765,0.1391019,68.32189,25.30681,0,125.8502
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,20.99065,20.99065,0,-1,0,20.99065,412.0597,0,0,0,86.494,22.09542,20.99065,0,0,286.9864,60.47044,64.39858,0,64.39858,208.8355,49.72263,0.1389984,23.08971,69.19521,0,146.9644
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,108.8005,68.7,0,-1,0,68.7,104.8363,0,40.10048,50.98053,72.02257,72.31579,68.7,0,0,222.5878,118.4292,0,0.2932221,-0.2932221,208.5264,49.64904,0.1389984,119.6805,57.61805,0,190.4517
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,59.79406,59.79406,0,-1,0,59.79406,73.06342,0,7.105427E-15,0,43.68759,62.94112,59.79406,0,0,222.9137,118.1359,0,19.25353,-19.25353,188.2314,44.81691,0.1389984,65.77347,34.95007,0,161.8235
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,25.72866,25.72866,0,-1,0,25.72866,103.5576,0,3.552714E-15,0,26.64397,27.0828,25.72866,0,0,244.3065,98.88242,0,0.4388243,-0.4388243,187.7688,44.70678,0.1389984,28.30152,21.31518,0,125.5264
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,80.80382,68.7,0,-1,0,68.7,44.88932,0,12.10382,20.1842,30.83897,72.31579,68.7,0,0,244.794,98.4436,0,41.47682,-41.47682,144.0484,34.29717,0.1389984,88.8842,24.67117,0,129.2826
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,60.82303,60.82303,0,-1,0,60.82303,31.80683,0,0,9.111184,19.34588,64.02424,60.82303,0,0,290.8794,56.96677,0,44.67836,-44.67836,96.95329,23.08407,0.1389984,66.90533,15.4767,0,76.31264
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.51894,11.67398,0,-1,0,11.67398,0,0,49.84496,55.99685,0,12.2884,11.67398,0,0,340.522,12.2884,0,12.2884,-12.2884,84.00017,20,0.1389984,67.67084,0,0,12.2884
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,42.58629,0,0,-1,0,0,0,0,42.58629,46.84492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,46.84492,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,26.61599,0,0,-1,0,0,0,0,26.61599,29.27759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,29.27759,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,13.02978,0,0,-1,0,0,0,0,13.02978,14.33276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,14.33276,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,16.02762,0,0,-1,0,0,0,0,16.02762,17.63038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,17.63038,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,95.0418,0,0,-1,0,0,0,0,95.0418,104.546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,104.546,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,60.64444,0,0,-1,0,0,0,0,60.64444,66.70888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,66.70888,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,53.90523,0,0,-1,0,0,0,0,53.90523,59.29575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,59.29575,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,24.50963,0,0,-1,0,0,0,0,24.50963,26.96059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,26.96059,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.60357,0,0,-1,0,0,0,0,43.60357,47.96392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,47.96392,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.53004,0,0,-1,0,0,0,0,33.53004,36.88305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389984,36.88305,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,18.89486,18.89486,81,0,22.761,18.89486,0,0,0,0,0,0,0,62.10514,58.99988,354.1758,0,58.99988,0,58.99988,139.9724,33.32669,0.1391009,20.78435,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,37.94084,37.94084,81,0,22.761,37.94084,10.59924,0,0,0,4.02144,0,0,43.05916,40.9062,295.1759,53.09989,44.92764,0,44.92764,182.5945,43.47479,0.1391809,41.73492,3.217152,81,57.12133
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,87.38327,87.38327,81,0,22.761,87.38327,29.81949,0,0,0,26.05725,6.719229,6.383268,0,0,250.2483,93.53477,19.33802,0,19.33802,200.9401,47.84279,0.1392095,96.1216,20.8458,81,119.592
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,20.86087,20.86087,81,0,22.761,20.86087,273.2597,0,0,0,57.00435,0,0,60.13913,57.13217,230.9103,110.939,114.1365,0,114.1365,309.2195,73.62355,0.1392232,22.94696,45.60349,81,167.9433
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,6.175182,6.175182,0,-1,0,6.175182,1340.788,0,0,0,82.7961,6.500192,6.175182,0,0,116.7737,213.6619,76.29591,0,76.29591,381.6002,90.85701,0.1391008,6.7927,66.23689,0,296.458
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,45.72953,45.72953,0,-1,0,45.72953,194.0291,0.1144369,0,0,88.72861,48.13634,45.72953,0,0,40.47783,282.3282,40.47783,0,40.47783,420.0009,100,0.139036,50.30248,70.98289,0,371.0568
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.362125,3.362125,0,-1,0,3.362125,3243.248,105.503,0,0,109.0421,3.539079,3.362125,0,0,0,318.7582,0,0,0,420.0009,100,0.139036,3.698338,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.711423,6.711423,0,-1,0,6.711423,1576.065,98.71173,0,0,105.7764,7.064656,6.711423,0,0,0,318.7582,0,0,0,420.0009,100,0.139036,7.382566,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,28.63877,28.63877,0,-1,0,28.63877,361.8506,73.48348,0,0,103.6296,30.14608,28.63877,0,0,0,318.7582,0,0,0,420.0009,100,0.139036,31.50265,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,41.20086,41.20086,0,-1,0,41.20086,213.1053,44.43188,0,0,87.8012,43.36932,41.20086,0,0,0,318.7582,0,0,0,420.0009,100,0.139036,45.32094,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139036,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,52.25897,52.25897,0,-1,0,52.25897,103.1212,0,0,0,53.89008,55.00945,52.25897,0,0,0,318.7582,0,1.119363,-1.119363,418.8209,99.71907,0.139036,57.48487,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,20.83035,0,0,22.07409,0,0,0,0,1.243737,317.6389,1.243737,0,1.243737,420.0009,100,0.139034,0,17.65927,0,339.713
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139034,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.598402,1.598402,0,-1,0,1.598402,0,0,2.220446E-16,0,0,1.682528,1.598402,0,0,0,318.7582,0,1.682528,-1.682528,418.2273,99.57773,0.139034,1.758242,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,74.91724,68.7,0,-1,0,68.7,0,0,6.217236,13.70896,0,72.31579,68.7,0,0,1.869476,317.0757,0,72.31579,-72.31579,341.9998,81.42835,0.139034,82.40896,0,0,317.0757
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.22035,244.7599,0,0,0,341.9998,81.42835,0.139034,0,0,0,244.7599
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,22.65566,22.65566,0,-1,0,22.65566,0,0,3.552714E-15,0,0,23.84807,22.65566,0,0,82.22035,244.7599,0,23.84807,-23.84807,316.8617,75.44311,0.139034,24.92123,0,0,244.7599
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.52221,38.52221,0,-1,0,38.52221,0,0,7.105427E-15,0,0,40.54969,38.52221,0,0,108.7182,220.9118,0,40.54969,-40.54969,274.1186,65.2662,0.139034,42.37443,0,0,220.9118
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7734,180.3622,0,0,0,274.1186,65.2662,0.139034,0,0,0,180.3622
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,56.25609,56.25609,0,-1,0,56.25609,0,0,7.105427E-15,0,0,59.21694,56.25609,0,0,153.7734,180.3622,0,59.21694,-59.21694,211.6984,50.40429,0.139034,61.8817,0,0,180.3622
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.57,121.1452,0,0,0,211.6984,50.40429,0.139034,0,0,0,121.1452
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.02597,36.02597,0,-1,0,36.02597,0,0,7.105427E-15,0,0,37.92207,36.02597,0,0,219.57,121.1452,0,37.92207,-37.92207,171.7251,40.88684,0.139034,39.62856,0,0,121.1452
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,63.32322,63.32322,0,-1,0,63.32322,0,0,1.421085E-14,0.9555468,0,66.65603,63.32322,0,0,261.7057,83.22314,0,66.65603,-66.65603,101.4634,24.15791,0.139034,69.65555,0,0,83.22314
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.81978,39.81978,81,0,22.761,39.81978,0,0,0,0,0,0,0,41.18022,39.1212,335.7679,16.56712,39.1212,0,39.1212,138.5771,32.99448,0.1391046,43.80176,0,81,16.56712
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,22.1622,22.1622,81,0,22.761,22.1622,14.28389,0,0,0,3.165624,0,0,58.8378,55.89591,296.6467,51.7762,59.06153,0,59.06153,194.6078,46.33509,0.1392065,24.37842,2.532499,81,54.94183
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,126.6177,126.6177,81,0,22.761,126.6177,15.41706,0,0,0,19.52073,48.01868,45.61774,0,0,237.5852,104.9316,0,28.49795,-28.49795,164.5683,39.18285,0.1392065,139.2795,15.61658,81,124.4523
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,70.1093,70.1093,81,0,22.761,70.1093,63.32042,0,0,0,44.3935,0,0,10.8907,10.34617,269.2495,76.43363,54.73967,0,54.73967,216.4989,51.54725,0.1392904,77.12023,35.5148,81,120.8271
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,16.82448,16.82448,0,-1,0,16.82448,470.5454,0,0,0,79.16683,17.70998,16.82448,0,0,214.5099,125.6993,61.45685,0,61.45685,274.802,65.42892,0.1391921,18.50693,63.33347,0,204.8662
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,68.29346,68.29346,0,-1,0,68.29346,150.103,0,0,6.422811,102.5106,71.88786,68.29346,0,0,153.053,181.0105,30.6227,0,30.6227,303.8532,72.34586,0.1391432,75.12281,82.00845,0,283.5211
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,36.88972,36.88972,0,-1,0,36.88972,245.8906,0,0,0,90.70834,38.83128,36.88972,0,0,122.4303,208.5709,51.87706,0,51.87706,353.0681,84.06367,0.1390603,40.57869,72.56667,0,299.2793
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,22.25127,22.25127,0,-1,0,22.25127,397.7648,0,0,0,88.50772,23.42239,22.25127,0,0,70.55327,255.2603,65.08533,0,65.08533,414.8135,98.76492,0.1389566,24.4764,70.80618,0,343.768
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,63.87026,63.87026,0,-1,0,63.87026,165.233,32.83499,0,1.557287,105.5348,67.23185,63.87026,0,0,5.467939,313.8371,5.467939,0,5.467939,420.0009,100,0.1389478,70.25729,84.42783,0,419.3719
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,115.9955,68.7,0,-1,0,68.7,152.5766,32.50436,47.29547,58.89502,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389478,127.595,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,68.00932,68.00932,0,-1,0,68.00932,117.4855,8.312303,0,6.110243,79.90105,71.58875,68.00932,0,0,0,318.7582,0,0,0,420.0009,100,0.1389478,74.81024,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,71.5382,68.7,0,-1,0,68.7,69.18465,0,2.838202,9.992022,47.52985,72.31579,68.7,0,0,0,318.7582,0,24.78593,-24.78593,393.8742,93.77937,0.1389478,78.69202,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,19.03381,19.03381,0,-1,0,19.03381,138.8171,0,0,0,26.42217,20.03559,19.03381,0,0,27.53993,293.9723,6.386585,0,6.386585,399.933,95.22195,0.1389377,20.93719,21.13774,0,320.3945
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,84.12679,68.7,0,-1,0,68.7,0,0,15.4268,23.83947,0,72.31579,68.7,0,0,21.15334,299.7202,0,72.31579,-72.31579,323.7055,77.07258,0.1389377,92.53947,0,0,299.7202
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,24.22818,24.22818,0,-1,0,24.22818,0,0,3.552714E-15,0,0,25.50335,24.22818,0,0,101.5042,227.4044,0,25.50335,-25.50335,296.8226,70.67191,0.1389377,26.651,0,0,227.4044
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,10.6912,10.6912,0,-1,0,10.6912,0,0,1.776357E-15,0,0,11.25389,10.6912,0,0,129.8413,201.9011,0,11.25389,-11.25389,284.96,67.84747,0.1389377,11.76031,0,0,201.9011
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,27.80025,27.80025,0,-1,0,27.80025,0,0,3.552714E-15,0,0,29.26342,27.80025,0,0,142.3456,190.6472,0,29.26342,-29.26342,254.1136,60.50312,0.1389377,30.58028,0,0,190.6472
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,65.40623,65.40623,0,-1,0,65.40623,0,0,1.421085E-14,3.246848,0,68.84866,65.40623,0,0,174.8605,161.3838,0,68.84866,-68.84866,181.5407,43.2239,0.1389377,71.94685,0,0,161.3838
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.98095,52.98095,0,-1,0,52.98095,0,0,7.105427E-15,0,0,55.76942,52.98095,0,0,251.359,92.53511,0,55.76942,-55.76942,122.7546,29.22723,0.1389377,58.27904,0,0,92.53511
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,16.93285,16.93285,0,-1,0,16.93285,0,0,3.552714E-15,0,0,17.82405,16.93285,0,0,313.325,36.76569,0,17.82405,-17.82405,103.9664,24.75386,0.1389377,18.62614,0,0,36.76569
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.02378,17.99455,0,-1,0,17.99455,0,0,13.02923,16.13161,0,18.94164,17.99455,0,0,333.1295,18.94164,0,18.94164,-18.94164,84.00017,20,0.1389377,34.12616,0,0,18.94164
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.52471,0,0,-1,0,0,0,0,29.52471,32.47718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389377,32.47718,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,13.74283,0,0,-1,0,0,0,0,13.74283,15.11712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389377,15.11712,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,57.78378,0,0,-1,0,0,0,0,57.78378,63.56216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389377,63.56216,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.8027,25.8027,81,0,22.761,25.8027,0,0,0,0,0,0,0,55.1973,52.43743,354.1758,0,52.43743,0,52.43743,133.7467,31.84439,0.139032,28.38297,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,42.52516,42.52516,81,0,22.761,42.52516,7.840943,0,0,0,3.334373,0,0,38.47484,36.5511,301.7384,47.19369,39.88547,0,39.88547,171.5854,40.85358,0.1391025,46.77768,2.667499,81,50.52806
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,79.69708,79.69708,81,0,22.761,79.69708,19.44674,0,0,0,15.49849,0,0,1.302915,1.237769,261.8529,83.09061,16.73625,0,16.73625,187.4628,44.6339,0.1391275,87.66679,12.39879,81,98.5891
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,17.03259,17.03259,81,0,22.761,17.03259,281.0223,0,0,0,47.86538,0,0,63.96741,60.76904,245.1167,98.15324,108.6344,0,108.6344,290.5224,69.17187,0.1391499,18.73585,38.2923,81,146.0186
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,27.48027,27.48027,0,-1,0,27.48027,174.3358,0,0,0,47.90796,28.9266,27.48027,0,0,136.4822,195.9242,18.98136,0,18.98136,308.5297,73.45931,0.1391197,30.22829,38.32636,0,243.8322
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,47.44708,47.44708,0,-1,0,47.44708,176.3204,0,0,0,83.65891,49.9443,47.44708,0,0,117.5009,213.0074,33.71461,0,33.71461,340.5142,81.07465,0.1390661,52.19179,66.92712,0,296.6664
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,77.60822,68.7,0,-1,0,68.7,131.243,0,8.908223,16.66905,90.16394,72.31579,68.7,0,0,83.78627,243.3506,17.84815,0,17.84815,357.4464,85.10612,0.1390377,85.36905,72.13116,0,333.5145
