Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,68.81679,68.7,0,-1,0,68.7,153.0442,0,0.1167881,6.998467,105.1414,72.31579,68.7,0,0,65.93812,259.4139,32.82558,0,32.82558,388.5875,92.52065,0.1389856,75.69846,84.11309,0,364.5553
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,27.6492,27.6492,0,-1,0,27.6492,302.7212,21.48302,0,0,83.69998,29.10442,27.6492,0,0,33.11254,288.9569,33.11254,0,33.11254,420.0009,100,0.1389331,30.41412,66.95998,0,372.6569
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,24.67511,24.67511,0,-1,0,24.67511,214.4075,26.93149,0,0,52.90529,25.9738,24.67511,0,0,0,318.7582,0,0,0,420.0009,100,0.1389331,27.14262,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,43.95,43.95,0,-1,0,43.95,95.74011,0,0,0,42.07778,46.26315,43.95,0,0,0,318.7582,0,4.185379,-4.185379,415.5891,98.94958,0.1389331,48.345,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,81.01935,68.7,0,-1,0,68.7,16.89093,0,12.31935,20.42128,11.60407,72.31579,68.7,0,0,4.650421,314.5728,0,60.71172,-60.71172,351.5933,83.71252,0.1389331,89.12128,9.283257,0,326.1769
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,58.25398,58.25398,0,-1,0,58.25398,8.948647,0,7.105427E-15,0,5.212944,61.31998,58.25398,0,0,72.10789,253.8611,0,56.10704,-56.10704,292.4513,69.63112,0.1389331,64.07938,4.170355,0,259.0741
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,13.15198,13.15198,0,-1,0,13.15198,0,0,1.776357E-15,0,0,13.84419,13.15198,0,0,134.449,197.7541,0,13.84419,-13.84419,277.8582,66.15659,0.1389331,14.46718,0,0,197.7541
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,79.34174,68.7,0,-1,0,68.7,0,0,10.64174,18.57591,0,72.31579,68.7,0,0,149.8315,183.9099,0,72.31579,-72.31579,201.6307,48.00721,0.1389331,87.27591,0,0,183.9099
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,98.0643,68.7,0,-1,0,68.7,0,0,29.3643,39.17073,0,72.31579,68.7,0,0,230.1823,111.5941,0,72.31579,-72.31579,125.4032,29.85783,0.1389331,107.8707,0,0,111.5941
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,137.7887,37.3144,0,-1,0,37.3144,0,0,100.4743,114.2531,0,39.27832,37.3144,0,0,310.5332,39.27832,0,39.27832,-39.27832,84.00017,20,0.1389331,151.5675,0,0,39.27832
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,74.22605,0,0,-1,0,0,0,0,74.22605,81.64865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,81.64865,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,58.08798,0,0,-1,0,0,0,0,58.08798,63.89678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,63.89678,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,52.7849,0,0,-1,0,0,0,0,52.7849,58.06339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,58.06339,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.06008,0,0,-1,0,0,0,0,30.06008,33.06609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,33.06609,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,51.0987,0,0,-1,0,0,0,0,51.0987,56.20857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,56.20857,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,14.42146,0,0,-1,0,0,0,0,14.42146,15.8636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,15.8636,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,5.130985,0,0,-1,0,0,0,0,5.130985,5.644084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389331,5.644084,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,56.01889,56.01889,81,0,22.761,56.01889,0,0,0,0,0,0,0,24.98111,23.73205,354.1758,0,23.73205,0,23.73205,106.5144,25.36051,0.1389756,61.62078,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,330.4438,21.35884,71.77457,0,71.77457,174.6057,41.5727,0.1390288,0,2.459651,81,24.43341
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,258.6692,85.95596,84.43734,0,84.43734,254.71,60.64511,0.1390618,0,12.58987,81,101.6933
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,174.2319,161.9496,104.2944,0,104.2944,353.6523,84.20277,0.1390633,0,28.47552,81,197.544
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,19.99442,19.99442,0,-1,0,19.99442,305.1241,0,0,0,61.00782,21.04676,19.99442,0,0,69.93745,255.8145,39.96105,0,39.96105,391.5627,93.22903,0.1390001,21.99387,48.80625,0,316.8223
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,12.67389,12.67389,0,-1,0,12.67389,614.73,34.59286,0,0,77.91019,13.34093,12.67389,0,0,29.9764,291.7795,29.9764,0,29.9764,420.0009,100,0.1389527,13.94128,62.32815,0,369.6897
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,85.63956,68.7,0,-1,0,68.7,150.9691,31.39999,16.93957,25.50352,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389527,94.20352,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,88.79575,68.7,0,-1,0,68.7,118.6701,9.21055,20.09574,28.97532,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389527,97.67532,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,114.4807,68.7,0,-1,0,68.7,50.69519,0,45.78071,57.22879,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1389527,125.9288,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,44.61486,44.61486,0,-1,0,44.61486,126.7748,0,0,0,56.5604,46.96301,44.61486,0,0,41.65355,281.2701,9.597393,0,9.597393,389.5897,92.75927,0.1389375,49.07634,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,22.35563,22.35563,0,-1,0,22.35563,276.3714,6.196173,0,0,61.78457,23.53225,22.35563,0,0,32.05615,289.9077,32.05615,0,32.05615,420.0009,100,0.1388869,24.5912,49.42765,0,351.6923
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,35.31837,35.31837,0,-1,0,35.31837,158.1331,18.6728,0,0,55.85004,37.17724,35.31837,0,0,0,318.7582,0,0,0,420.0009,100,0.1388869,38.85021,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,56.61342,56.61342,0,-1,0,56.61342,38.98912,0,7.105427E-15,0,22.07307,59.59307,56.61342,0,0,0,318.7582,0,37.52,-37.52,380.4513,90.58346,0.1388869,62.27477,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,13.48429,13.48429,0,-1,0,13.48429,0,0,1.776357E-15,0,0,14.19399,13.48429,0,0,41.68889,281.2382,0,14.19399,-14.19399,365.4895,87.02114,0.1388869,14.83272,0,0,281.2382
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.03379,47.03379,0,-1,0,47.03379,0,0,0,0,0,49.50925,47.03379,0,0,57.45999,267.0443,0,49.50925,-49.50925,313.3022,74.5956,0.1388869,51.73717,0,0,267.0443
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,5.104249,5.104249,0,-1,0,5.104249,0,0,8.881784E-16,0,0,5.372894,5.104249,0,0,112.4703,217.535,0,5.372894,-5.372894,307.6386,73.24715,0.1388869,5.614674,0,0,217.535
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.4401,212.1621,0,0,0,307.6386,73.24715,0.1388869,0,0,0,212.1621
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,14.23837,14.23837,0,-1,0,14.23837,0,0,1.776357E-15,0,0,14.98775,14.23837,0,0,118.4401,212.1621,0,14.98775,-14.98775,291.8402,69.48562,0.1388869,15.6622,0,0,212.1621
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,35.19159,35.19159,0,-1,0,35.19159,0,0,7.105427E-15,0,0,37.04377,35.19159,0,0,135.0932,197.1743,0,37.04377,-37.04377,252.7926,60.18859,0.1388869,38.71075,0,0,197.1743
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.253,160.1306,0,0,0,252.7926,60.18859,0.1388869,0,0,0,160.1306
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,68.07842,68.07842,0,-1,0,68.07842,0,0,1.421085E-14,6.186267,0,71.6615,68.07842,0,0,176.253,160.1306,0,71.6615,-71.6615,177.2547,42.20343,0.1388869,74.88627,0,0,160.1306
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,51.82949,51.82949,0,-1,0,51.82949,0,0,7.105427E-15,0,0,54.55736,51.82949,0,0,255.8768,88.46906,0,54.55736,-54.55736,119.7462,28.51095,0.1388869,57.01244,0,0,88.46906
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,90.6657,32.21612,0,-1,0,32.21612,0,0,58.44958,67.51614,0,33.9117,32.21612,0,0,316.4961,33.9117,0,33.9117,-33.9117,84.00017,20,0.1388869,99.73226,0,0,33.9117
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,34.04245,0,0,-1,0,0,0,0,34.04245,37.44669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388869,37.44669,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,65.29688,65.29688,81,0,22.761,65.29688,0,0,0,0,0,0,0,15.70312,14.91797,354.1758,0,14.91797,0,14.91797,98.1526,23.36962,0.1389135,71.82656,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,62.9107,62.9107,81,0,22.761,62.9107,6.172066,0,0,0,3.88289,0,0,18.0893,17.18484,339.2578,13.42617,21.06773,0,21.06773,118.1392,28.12832,0.1389498,69.20177,3.106312,81,17.30906
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,318.1901,32.38712,93.90177,0,93.90177,207.2222,49.33853,0.1389679,0,20.16142,81,57.58889
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,72.40373,72.40373,81,0,22.761,72.40373,68.2284,0,0,0,49.39991,0,0,8.596271,8.166457,224.2883,116.8987,57.56636,0,57.56636,261.8345,62.34142,0.1390542,79.6441,39.51992,81,166.2986
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,57.62403,57.62403,0,-1,0,57.62403,87.99484,0,7.105427E-15,0,50.70618,60.65688,57.62403,0,0,166.722,168.7085,0,9.950699,-9.950699,251.3455,59.84406,0.1390542,63.38643,40.56494,0,219.4146
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,177.7783,158.7578,82.61021,0,82.61021,329.7165,78.50376,0.138924,0,66.08817,0,241.368
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,51.37789,51.37789,0,-1,0,51.37789,133.7,0,0,0,68.69221,54.08199,51.37789,0,0,95.16811,233.1069,14.61023,0,14.61023,343.5769,81.80386,0.138901,56.51568,54.95377,0,301.7991
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,26.09167,26.09167,0,-1,0,26.09167,419.6759,1.477673,0,0,109.5005,27.46492,26.09167,0,0,80.55788,246.2561,80.55788,0,80.55788,420.0009,100,0.1387743,28.70084,87.60038,0,355.7566
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387743,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387743,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,52.79446,52.79446,0,-1,0,52.79446,133.7872,15.05909,0,0,70.6322,55.57311,52.79446,0,0,0,318.7582,0,0,0,420.0009,100,0.1387743,58.0739,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,49.16351,49.16351,0,-1,0,49.16351,69.42489,0,7.105427E-15,0,34.13172,51.75107,49.16351,0,0,0,318.7582,0,17.61935,-17.61935,401.4284,95.578,0.1387743,54.07986,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,0,0,0,16.58428,0,0,0,0,19.57706,301.1389,16.58428,0,16.58428,417.1617,99.32401,0.1387483,0,13.26742,0,317.7231
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992778,316.0647,0,0,0,417.1617,99.32401,0.1387483,0,0,0,316.0647
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992778,316.0647,0,0,0,417.1617,99.32401,0.1387483,0,0,0,316.0647
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,78.43948,68.7,0,-1,0,68.7,0,0,9.739474,17.58342,0,72.31579,68.7,0,0,2.992778,316.0647,0,72.31579,-72.31579,340.9341,81.17462,0.1387483,86.28342,0,0,316.0647
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,16.56518,16.56518,0,-1,0,16.56518,0,0,3.552714E-15,0,0,17.43703,16.56518,0,0,83.34366,243.7489,0,17.43703,-17.43703,322.5539,76.79839,0.1387483,18.22169,0,0,243.7489
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,23.22561,23.22561,0,-1,0,23.22561,0,0,3.552714E-15,0,0,24.44801,23.22561,0,0,102.7181,226.3119,0,24.44801,-24.44801,296.7834,70.66257,0.1387483,25.54817,0,0,226.3119
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,9.761286,9.761286,0,-1,0,9.761286,0,0,0,0,0,10.27504,9.761286,0,0,129.8826,201.8639,0,10.27504,-10.27504,285.9526,68.08381,0.1387483,10.73741,0,0,201.8639
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2993,191.5889,0,0,0,285.9526,68.08381,0.1387483,0,0,0,191.5889
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,56.2593,56.2593,0,-1,0,56.2593,0,0,0,0,0,59.22031,56.2593,0,0,141.2993,191.5889,0,59.22031,-59.22031,223.5289,53.22105,0.1387483,61.88523,0,0,191.5889
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,21.67096,21.67096,0,-1,0,21.67096,0,0,3.552714E-15,0,0,22.81153,21.67096,0,0,207.0996,132.3685,0,22.81153,-22.81153,199.4834,47.49595,0.1387483,23.83805,0,0,132.3685
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,16.84223,16.84223,0,-1,0,16.84223,0,0,3.552714E-15,0,0,17.72866,16.84223,0,0,232.4458,109.557,0,17.72866,-17.72866,180.7957,43.04652,0.1387483,18.52645,0,0,109.557
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.17778,30.17778,0,-1,0,30.17778,0,0,3.552714E-15,0,0,31.76608,30.17778,0,0,252.1443,91.82835,0,31.76608,-31.76608,147.3114,35.07406,0.1387483,33.19556,0,0,91.82835
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.42637,45.42637,0,0,0,45.42637,0,0,7.105427E-15,0,0,47.81723,45.42637,0,0,287.4399,60.06227,0,47.81723,-47.81723,96.90757,23.07318,0.1387483,49.96901,0,0,60.06227
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,48.3937,48.3937,81,0,22.761,48.3937,0.6208295,0,0,0,0.3004423,0,0,32.6063,30.97599,340.5702,12.24504,31.27643,0,31.27643,126.579,30.1378,0.1388038,53.23306,0.2403539,81,12.54548
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,97.9326,97.9326,81,0,22.761,97.9326,2.593403,0,0,0,2.539788,17.82379,16.9326,0,0,309.2938,40.39383,0,15.28401,-15.28401,110.4682,26.30191,0.1388038,107.7259,2.03183,81,42.93361
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,87.98367,87.98367,81,0,22.761,87.98367,0.6474634,0,0,0,0.5696621,7.351236,6.983674,0,0,326.276,25.10982,0,6.781574,-6.781574,103.3198,24.59991,0.1388038,96.78204,0.4557297,81,25.67948
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,75.33871,21.85065,0,-1,0,21.85065,21.38354,0,53.48805,64.57298,4.672442,23.00069,21.85065,0,0,333.8111,18.32825,0,18.32825,-18.32825,84.00017,20,0.1388038,82.87257,3.737954,0,23.00069
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1387761,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,31.18026,27.22956,0,-1,0,27.22956,46.94027,0,3.950699,16.78276,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.1387761,34.29829,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,49.12399,19.08809,0,-1,0,19.08809,105.2632,0,30.03589,50.21877,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.1387761,54.03639,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,34.71,10.15701,0,-1,0,10.15701,105.2632,0,24.55299,36.1496,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1387761,38.181,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.208117,3.208117,0,-1,0,3.208117,141.752,0,0,2.66489,4.54757,3.376965,3.208117,0,0,354.1758,0,1.170605,0,1.170605,85.1107,20.26441,0.1387743,3.528929,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,49.68066,17.58338,0,-1,0,17.58338,99.27145,0,32.09727,50.33135,17.45528,18.50882,17.58338,0,0,353.0052,1.053545,0,1.053545,-1.053545,84.00017,20,0.1387743,54.64872,13.96422,0,18.50882
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,48.65102,8.933054,0,-1,0,8.933054,105.2632,0,39.71797,51.72952,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1387743,53.51613,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.138765,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,86.16468,5.065219,0,-1,0,5.065219,0,0,81.09946,89.71593,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.138765,94.78115,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,122.9688,0,0,-1,0,0,0,0,122.9688,135.2657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,135.2657,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,44.49315,0,0,-1,0,0,0,0,44.49315,48.94247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,48.94247,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.84847,0,0,-1,0,0,0,0,42.84847,47.13332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,47.13332,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.14701,0,0,-1,0,0,0,0,51.14701,56.26171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,56.26171,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,8.023467,0,0,-1,0,0,0,0,8.023467,8.825813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,8.825813,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,8.538648,0,0,-1,0,0,0,0,8.538648,9.392512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,9.392512,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,19.76528,0,0,-1,0,0,0,0,19.76528,21.7418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138765,21.7418,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,13.06412,13.06412,81,0,22.761,13.06412,0,0,0,0,0,0,0,67.93588,64.53909,354.1758,0,64.53909,0,64.53909,145.2273,34.57787,0.1388568,14.37053,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,78.05194,78.05194,81,0,22.761,78.05194,1.600498,0,0,0,1.24922,0,0,2.948061,2.800658,289.6367,58.08518,4.049878,0,4.049878,149.0694,35.49264,0.1388635,85.85713,0.9993758,81,59.3344
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,59.60278,59.60278,81,0,22.761,59.60278,20.86469,0,0,0,12.43594,0,0,21.39722,20.32736,285.5869,61.73007,32.76329,0,32.76329,180.1514,42.8931,0.1389176,65.56306,9.948749,81,74.166
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,252.8235,91.21703,99.748,0,99.748,274.7806,65.42383,0.1389264,0,24.8384,81,122.265
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,47.74074,47.74074,0,-1,0,47.74074,79.87838,0,7.105427E-15,0,38.13453,50.25341,47.74074,0,0,153.0755,180.9902,0,12.11888,-12.11888,262.0062,62.38231,0.1389264,52.51481,30.50762,0,219.1248
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,43.28582,43.28582,0,-1,0,43.28582,147.6323,0,0,0,63.90385,45.56401,43.28582,0,0,166.541,168.8714,18.33983,0,18.33983,279.4049,66.52484,0.1388977,47.6144,51.12308,0,232.7752
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,72.95487,68.7,0,-1,0,68.7,54.54979,0,4.254873,11.55036,37.4757,72.31579,68.7,0,0,148.2011,185.3772,0,34.84009,-34.84009,242.6802,57.78089,0.1388977,80.25036,29.98056,0,222.8529
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,103.7243,68.7,0,-1,0,68.7,105.691,0,35.02432,45.39676,72.60974,72.31579,68.7,0,0,186.9123,150.5371,0.2939505,0,0.2939505,242.9591,57.84729,0.1388972,114.0968,58.08779,0,223.1469
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,85.8416,68.7,0,-1,0,68.7,91.87231,0,17.1416,25.72576,63.11628,72.31579,68.7,0,0,186.6184,150.8017,0,9.199513,-9.199513,233.2619,55.53845,0.1388972,94.42576,50.49302,0,213.918
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.624778,7.624778,0,-1,0,7.624778,593.9277,0,0,0,45.28567,8.026082,7.624778,0,0,196.8401,141.6022,37.25959,0,37.25959,268.6095,63.95451,0.1388388,8.387256,36.22854,0,186.8878
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,36.19547,36.19547,0,-1,0,36.19547,64.69993,0,0,0,23.41844,38.10049,36.19547,0,0,159.5805,175.1358,0,14.68205,-14.68205,253.1333,60.2697,0.1388388,39.81501,18.73475,0,198.5542
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,48.44999,48.44999,0,-1,0,48.44999,43.96976,0,0,0,21.30334,50.99998,48.44999,0,0,175.8939,160.4537,0,29.69664,-29.69664,221.8302,52.81662,0.1388388,53.29499,17.04267,0,181.7571
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,35.17377,35.17377,0,-1,0,35.17377,29.83295,0,0,0,10.49337,37.02502,35.17377,0,0,208.8902,130.7571,0,26.53165,-26.53165,193.8634,46.15787,0.1388388,38.69114,8.394697,0,141.2505
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.97397,53.97397,0,-1,0,53.97397,0,0,0,0,0,56.8147,53.97397,0,0,238.3698,104.2254,0,56.8147,-56.8147,133.9755,31.89886,0.1388388,59.37136,0,0,104.2254
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,86.57096,45.04021,0,-1,0,45.04021,0,0,41.53076,50.18785,0,47.41074,45.04021,0,0,301.4972,47.41074,0,47.41074,-47.41074,84.00017,20,0.1388388,95.22806,0,0,47.41074
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.13447,0,0,-1,0,0,0,0,58.13447,63.94792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,63.94792,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.89766,0,0,-1,0,0,0,0,41.89766,46.08742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,46.08742,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,90.98164,0,0,-1,0,0,0,0,90.98164,100.0798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,100.0798,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.3555,0,0,-1,0,0,0,0,36.3555,39.99105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,39.99105,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.93036,0,0,-1,0,0,0,0,37.93036,41.72339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,41.72339,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,6.051613,0,0,-1,0,0,0,0,6.051613,6.656774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,6.656774,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,21.0252,0,0,-1,0,0,0,0,21.0252,23.12772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,23.12772,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,19.35141,0,0,-1,0,0,0,0,19.35141,21.28656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,21.28656,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.63889,0,0,-1,0,0,0,0,41.63889,45.80278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388388,45.80278,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,54.88851,54.88851,81,0,22.761,54.88851,0,0,0,0,0,0,0,26.11149,24.80592,354.1758,0,24.80592,0,24.80592,107.5331,25.60308,0.1388828,60.37736,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,18.18827,18.18827,81,0,22.761,18.18827,1.216597,0,0,0,0.2212779,0,0,62.81173,59.67114,329.3699,22.32533,59.89242,0,59.89242,164.3521,39.13137,0.1389814,20.0071,0.1770223,81,22.54661
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.718483,3.718483,76.03427,0,21.50467,3.718483,61.67407,0,0,0,2.29334,0,0,72.31579,68.7,269.4775,76.22851,70.99334,0,70.99334,231.7023,55.1671,0.1390469,4.090332,1.834672,81,78.52184
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,198.4841,140.1225,73.52277,0,73.52277,301.4521,71.77416,0.1390965,0,3.858219,81,144.9453
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,80.3527,68.7,0,-1,0,68.7,15.07533,0,11.6527,19.68797,10.35675,72.31579,68.7,0,0,124.9614,206.293,0,61.95904,-61.95904,236.1415,56.22406,0.1390965,88.38797,8.285401,0,216.6498
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,40.57987,40.57987,0,-1,0,40.57987,20.08145,0,7.105427E-15,0,8.149026,42.71566,40.57987,0,0,193.8047,144.334,0,34.56663,-34.56663,199.7051,47.54874,0.1390965,44.63786,6.51922,0,152.483
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,232.2121,109.7673,13.24484,0,13.24484,212.2703,50.54044,0.1390758,0,10.59587,0,123.0122
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,68.91411,68.7,0,-1,0,68.7,9.489626,0,0.214108,7.105519,6.519373,72.31579,68.7,0,0,218.9673,121.6877,0,65.79642,-65.79642,142.9147,34.02725,0.1390758,75.80552,5.215498,0,128.2071
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,62.3113,62.3113,0,-1,0,62.3113,20.15292,0,0,13.05978,12.55755,65.59084,62.3113,0,0,292.0744,55.89127,0,53.03329,-53.03329,87.01274,20.71728,0.1390758,68.54243,10.04604,0,68.44882
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,21.72524,21.72524,0,-1,0,21.72524,111.3711,0,0,16.58551,24.19565,22.86868,21.72524,0,0,351.0003,2.85798,1.326969,0,1.326969,88.27161,21.01701,0.1390737,23.89777,19.35652,0,27.05363
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,349.6733,4.052251,13.62853,0,13.62853,101.2008,24.09537,0.1390524,0,10.90282,0,17.68078
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,336.0448,16.31792,8.626897,0,8.626897,109.385,26.04399,0.139039,0,6.901517,0,24.94482
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,71.10156,26.47184,0,-1,0,26.47184,14.29053,0,44.62972,54.61493,3.782966,27.8651,26.47184,0,0,327.4179,24.08213,0,24.08213,-24.08213,84.00017,20,0.139039,78.21172,3.026372,0,27.8651
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,99.31715,0,0,-1,0,0,0,0,99.31715,109.2489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,109.2489,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,13.94019,0,0,-1,0,0,0,0,13.94019,15.33421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,15.33421,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.8438548,0,0,-1,0,0,0,0,0.8438548,0.9282403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,0.9282403,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,15.9012,0,0,-1,0,0,0,0,15.9012,17.49132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,17.49132,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,61.71656,0,0,-1,0,0,0,0,61.71656,67.88821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,67.88821,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,25.02932,0,0,-1,0,0,0,0,25.02932,27.53225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,27.53225,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,82.17374,0,0,-1,0,0,0,0,82.17374,90.39111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,90.39111,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,12.13015,0,0,-1,0,0,0,0,12.13015,13.34316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,13.34316,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,52.71509,0,0,-1,0,0,0,0,52.71509,57.9866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139039,57.9866,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,50.94143,50.94143,81,0,22.761,50.94143,0,0,0,0,0,0,0,30.05857,28.55565,354.1758,0,28.55565,0,28.55565,111.0904,26.45005,0.1390893,56.03557,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,60.24598,60.24598,81,0,22.761,60.24598,7.752855,0,0,0,4.670783,0,0,20.75403,19.71632,325.6201,25.70008,24.38711,0,24.38711,134.2261,31.95852,0.1391308,66.27057,3.736627,81,30.37086
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,88.44945,88.44945,81,0,22.761,88.44945,32.37325,0,0,0,28.63396,7.841523,7.449447,0,0,301.2331,47.64848,20.79244,0,20.79244,153.9515,36.65505,0.1391606,97.2944,22.90717,81,76.28244
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,62.18698,62.18698,81,0,22.761,62.18698,86.8244,0,0,0,53.99347,0,0,18.81302,17.87237,280.4406,66.36167,71.86584,0,71.86584,222.1294,52.88786,0.1392401,68.40568,43.19478,81,120.3551
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,87.38248,68.7,0,-1,0,68.7,94.18377,0,18.68247,27.42072,64.70425,72.31579,68.7,0,0,208.5748,131.0409,0,7.611543,-7.611543,214.1062,50.97756,0.1392401,96.12072,51.7634,0,195.7452
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,70.14542,68.7,0,-1,0,68.7,106.8112,0,1.445422,8.459965,73.37929,72.31579,68.7,0,0,217.032,123.4294,1.0635,0,1.0635,215.1151,51.21778,0.1392384,77.15997,58.70343,0,196.8087
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,93.20409,68.7,0,-1,0,68.7,133.1793,0,24.50409,33.8245,91.49416,72.31579,68.7,0,0,215.9685,124.3865,19.17837,0,19.17837,233.3093,55.54972,0.1392085,102.5245,73.19533,0,215.8807
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,77.90844,68.7,0,-1,0,68.7,142.8436,0,9.208442,16.99928,98.13352,72.31579,68.7,0,0,196.7902,141.6471,25.81773,0,25.81773,257.8022,61.38134,0.1391681,85.69929,78.50682,0,239.7806
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,24.21599,24.21599,0,-1,0,24.21599,430.9037,0,0,0,104.3476,25.49052,24.21599,0,0,170.9724,164.883,78.8571,0,78.8571,332.6125,79.19331,0.1390451,26.63759,83.4781,0,269.2307
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,77.13967,68.7,0,-1,0,68.7,132.0201,0,8.439671,16.15364,90.69784,72.31579,68.7,0,0,92.11533,235.8544,18.38205,0,18.38205,350.0513,83.34538,0.1390165,84.85364,72.55827,0,326.5523
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,20.76014,20.76014,0,-1,0,20.76014,331.8748,0,0,0,68.89766,21.85278,20.76014,0,0,73.73328,252.3983,47.04489,0,47.04489,394.682,93.97172,0.1389432,22.83615,55.11813,0,321.2959
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,60.10041,60.10041,0,-1,0,60.10041,67.54266,0,7.105427E-15,0,40.59342,63.26358,60.10041,0,0,26.6884,294.7387,0,22.67017,-22.67017,370.7856,88.2821,0.1389432,66.11044,32.47473,0,335.3321
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,85.82417,68.7,0,-1,0,68.7,27.677,0,17.12417,25.70659,19.0141,72.31579,68.7,0,0,51.87748,272.0685,0,53.30169,-53.30169,314.6006,74.90476,0.1389432,94.40659,15.21128,0,291.0826
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,144.34,68.7,0,-1,0,68.7,0,0,75.64001,90.07401,0,72.31579,68.7,0,0,111.1016,218.7668,0,72.31579,-72.31579,238.3731,56.75539,0.1389432,158.774,0,0,218.7668
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.05107,35.05107,0,-1,0,35.05107,0,0,0,0,0,36.89587,35.05107,0,0,191.4525,146.451,0,36.89587,-36.89587,199.4814,47.49548,0.1389432,38.55618,0,0,146.451
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,8.835584,8.835584,0,-1,0,8.835584,0,0,0,0,0,9.300615,8.835584,0,0,232.4479,109.5551,0,9.300615,-9.300615,189.6777,45.16127,0.1389432,9.719143,0,0,109.5551
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7819,100.2545,0,0,0,189.6777,45.16127,0.1389432,0,0,0,100.2545
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,9.693545,9.693545,0,-1,0,9.693545,0,0,1.776357E-15,0,0,10.20373,9.693545,0,0,242.7819,100.2545,0,10.20373,-10.20373,178.922,42.6004,0.1389432,10.6629,0,0,100.2545
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,65.48059,65.48059,0,-1,0,65.48059,0,0,0,3.328646,0,68.92693,65.48059,0,0,254.1194,90.0508,0,68.92693,-68.92693,106.2667,25.30154,0.1389432,72.02865,0,0,90.0508
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.048385,2.048385,0,-1,0,2.048385,0,0,4.440892E-16,0,0,2.156195,2.048385,0,0,330.7048,21.12387,0,2.156195,-2.156195,103.9939,24.76039,0.1389432,2.253223,0,0,21.12387
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.57324,18.01929,0,-1,0,18.01929,0,0,13.55395,16.71128,0,18.96767,18.01929,0,0,333.1006,18.96767,0,18.96767,-18.96767,84.00017,20,0.1389432,34.73056,0,0,18.96767
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,29.97764,0,0,-1,0,0,0,0,29.97764,32.97541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389432,32.97541,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,20.30156,0,0,-1,0,0,0,0,20.30156,22.33171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389432,22.33171,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,9.364171,0,0,-1,0,0,0,0,9.364171,10.30059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389432,10.30059,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,12.46132,12.46132,81,0,22.761,12.46132,0,0,0,0,0,0,0,68.53868,65.11175,354.1758,0,65.11175,0,65.11175,145.7706,34.70721,0.1390331,13.70745,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,11.79172,11.79172,81,0,22.761,11.79172,23.59696,0,0,0,2.782488,0,0,69.20827,65.74786,289.0641,58.60057,68.53035,0,68.53035,210.7842,50.18661,0.1391175,12.97089,2.22599,81,61.38306
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,69.83096,69.83096,81,0,22.761,69.83096,39.12635,0,0,0,27.3223,0,0,11.16904,10.61059,220.5337,120.2779,37.93289,0,37.93289,246.7705,58.75476,0.1391752,76.81406,21.85784,81,147.6002
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,39.13655,39.13655,81,0,22.761,39.13655,136.6802,0,0,0,53.49192,0,0,41.86345,39.77028,182.6008,154.4175,93.2622,0,93.2622,335.2468,79.8205,0.139221,43.05021,42.79353,81,207.9094
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,34.20084,34.20084,0,-1,0,34.20084,232.9359,0,0,0,79.66604,36.00089,34.20084,0,0,89.33862,238.3535,43.66515,0,43.66515,376.6712,89.68343,0.1391531,37.62093,63.73283,0,318.0195
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,13.79853,13.79853,0,-1,0,13.79853,543.5199,14.79954,0,0,74.99777,14.52477,13.79853,0,0,45.67346,277.6521,45.67346,0,45.67346,420.0009,100,0.1390822,15.17839,59.99822,0,352.6499
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,46.93839,46.93839,0,-1,0,46.93839,189.4462,39.51414,0,0,88.92297,49.40883,46.93839,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,51.63223,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,16.21678,16.21678,0,-1,0,16.21678,717.3638,99.26301,0,0,116.3333,17.0703,16.21678,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,17.83846,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,73.26714,68.7,0,-1,0,68.7,116.7696,7.904905,4.567146,11.89386,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,80.59386,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,112.5779,68.7,0,-1,0,68.7,132.7498,18.88334,43.87791,55.1357,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,123.8357,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,32.97772,32.97772,0,-1,0,32.97772,205.9572,33.2066,0,0,67.91999,34.71339,32.97772,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,36.27549,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,37.33153,37.33153,0,-1,0,37.33153,118.0776,4.783817,0,0,44.08016,39.29634,37.33153,0,0,0,318.7582,0,0,0,420.0009,100,0.1390822,41.06468,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,36.67352,36.67352,0,-1,0,36.67352,44.11711,0,0,0,16.1793,38.60371,36.67352,0,0,0,318.7582,0,22.42441,-22.42441,396.3634,94.37206,0.1390822,40.34087,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91601,296.3338,0,0,0,396.3634,94.37206,0.1390822,0,0,0,296.3338
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,19.87107,19.87107,0,-1,0,19.87107,0,0,0,0,0,20.91692,19.87107,0,0,24.91601,296.3338,0,20.91692,-20.91692,374.3151,89.12246,0.1390822,21.85818,0,0,296.3338
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,107.9106,68.7,0,-1,0,68.7,0,0,39.21057,50.00163,0,72.31579,68.7,0,0,48.15703,275.4169,0,72.31579,-72.31579,298.0875,70.97308,0.1390822,118.7016,0,0,275.4169
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.01129,47.01129,0,-1,0,47.01129,0,0,7.105427E-15,0,0,49.48557,47.01129,0,0,128.5079,203.1011,0,49.48557,-49.48557,245.9252,58.55349,0.1390822,51.71242,0,0,203.1011
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4919,153.6155,0,0,0,245.9252,58.55349,0.1390822,0,0,0,153.6155
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4919,153.6155,0,0,0,245.9252,58.55349,0.1390822,0,0,0,153.6155
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,65.15292,65.15292,0,-1,0,65.15292,0,0,0,2.968204,0,68.58202,65.15292,0,0,183.4919,153.6155,0,68.58202,-68.58202,173.6334,41.3412,0.1390822,71.66821,0,0,153.6155
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,18.83202,18.83202,0,-1,0,18.83202,0,0,0,0,0,19.82318,18.83202,0,0,259.6941,85.03353,0,19.82318,-19.82318,152.7379,36.3661,0.1390822,20.71522,0,0,85.03353
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,23.40373,23.40373,0,-1,0,23.40373,0,0,0,0,0,24.6355,23.40373,0,0,281.7198,65.21035,0,24.6355,-24.6355,126.7698,30.18323,0.1390822,25.7441,0,0,65.21035
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,53.9887,38.5461,0,-1,0,38.5461,0,0,15.4426,20.84147,0,40.57485,38.5461,0,0,309.0927,40.57485,0,40.57485,-40.57485,84.00017,20,0.1390822,59.38758,0,0,40.57485
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.82502,0,0,-1,0,0,0,0,5.82502,6.407522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390822,6.407522,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.61823,41.61823,81,0,22.761,41.61823,0,0,0,0,0,0,0,39.38177,37.41268,354.1758,0,37.41268,0,37.41268,119.493,28.45065,0.1391476,45.78005,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,87.59363,87.59363,81,0,22.761,87.59363,6.407797,0,0,0,5.612823,6.940665,6.593631,0,0,316.7631,33.67141,0,1.327842,-1.327842,118.0933,28.11739,0.1391476,96.353,4.490258,81,39.28424
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,69.89971,69.89971,81,0,22.761,69.89971,39.90386,0,0,0,27.89268,0,0,11.10029,10.54528,318.2385,32.34357,38.43796,0,38.43796,154.5587,36.79963,0.1392058,76.88968,22.31414,81,60.23625
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,37.46389,37.46389,81,0,22.761,37.46389,151.2748,0,0,0,56.67342,0,0,43.53611,41.3593,279.8005,66.93773,98.03272,0,98.03272,247.5607,58.94292,0.139244,41.21028,45.33874,81,123.6112
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,66.08718,66.08718,0,-1,0,66.08718,103.6377,0,0,3.995902,68.49122,69.56546,66.08718,0,0,181.7678,155.1672,0,1.074242,-1.074242,246.4284,58.67331,0.139244,72.6959,54.79297,0,223.6584
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,182.9614,154.0929,69.71226,0,69.71226,312.5632,74.41967,0.139136,0,55.76981,0,223.8052
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,113.2492,216.834,59.96366,0,59.96366,369.4498,87.96406,0.1390433,0,47.97093,0,276.7976
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,20.97386,20.97386,0,-1,0,20.97386,371.4093,2.535609,0,0,77.89887,22.07775,20.97386,0,0,53.28551,270.8013,53.28551,0,53.28551,420.0009,100,0.1389609,23.07125,62.3191,0,348.7001
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,121.5591,68.7,0,-1,0,68.7,116.8612,7.967852,52.85907,65.01498,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389609,133.715,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,38.72596,38.72596,0,-1,0,38.72596,201.7186,37.35332,0,0,78.11749,40.76417,38.72596,0,0,0,318.7582,0,0,0,420.0009,100,0.1389609,42.59856,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,7.794059,7.794059,0,-1,0,7.794059,764.3212,51.36738,0,0,59.57165,8.204273,7.794059,0,0,0,318.7582,0,0,0,420.0009,100,0.1389609,8.573465,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,65.5955,65.5955,0,-1,0,65.5955,59.54053,0,0,3.455057,39.05592,69.0479,65.5955,0,0,0,318.7582,0,29.99199,-29.99199,388.3865,92.47279,0.1389609,72.15506,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,46.64447,46.64447,0,-1,0,46.64447,27.2657,0,7.105427E-15,0,12.71794,49.09945,46.64447,0,0,33.32443,288.7662,0,36.3815,-36.3815,350.037,83.34199,0.1389609,51.30892,10.17436,0,301.4842
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,26.67117,26.67117,0,-1,0,26.67117,0,0,3.552714E-15,0,0,28.07492,26.67117,0,0,73.74832,252.3847,0,28.07492,-28.07492,320.4435,76.29591,0.1389609,29.33829,0,0,252.3847
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.26173,52.26173,0,-1,0,52.26173,0,0,7.105427E-15,0,0,55.01235,52.26173,0,0,104.9427,224.3098,0,55.01235,-55.01235,262.4554,62.48925,0.1389609,57.4879,0,0,224.3098
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0675,169.2975,0,0,0,262.4554,62.48925,0.1389609,0,0,0,169.2975
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0675,169.2975,0,0,0,262.4554,62.48925,0.1389609,0,0,0,169.2975
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0675,169.2975,0,0,0,262.4554,62.48925,0.1389609,0,0,0,169.2975
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.60874,48.60874,0,-1,0,48.60874,0,0,7.105427E-15,0,0,51.1671,48.60874,0,0,166.0675,169.2975,0,51.1671,-51.1671,208.5205,49.64764,0.1389609,53.46961,0,0,169.2975
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.85335,36.85335,0,-1,0,36.85335,0,0,0,0,0,38.793,36.85335,0,0,222.9198,118.1304,0,38.793,-38.793,167.6291,39.91161,0.1389609,40.53869,0,0,118.1304
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.36909,31.36909,0,-1,0,31.36909,0,0,0,0,0,33.02009,31.36909,0,0,266.0232,79.33737,0,33.02009,-33.02009,132.8229,31.62443,0.1389609,34.506,0,0,79.33737
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.7122,46.31728,0,0,0,132.8229,31.62443,0.1389609,0,0,0,46.31728
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.46054,44.00142,0,-1,0,44.00142,0,0,4.459126,9.305181,0,46.31728,44.00142,0,0,302.7122,46.31728,0,46.31728,-46.31728,84.00017,20,0.1389609,53.3066,0,0,46.31728
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,84.79838,0,0,-1,0,0,0,0,84.79838,93.27821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389609,93.27821,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389609,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.549159,5.549159,77.86495,0,21.96783,5.549159,64.00621,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1390293,6.104075,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,23.68925,23.68925,81,0,22.761,23.68925,100.2146,0,0,0,23.74008,0,0,57.31075,54.44521,281.924,65.02663,78.1853,0,78.1853,226.7173,53.98021,0.1390982,26.05817,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,203.7387,135.3934,117.1406,0,117.1406,337.8467,80.43952,0.1390798,0,38.75248,81,183.834
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,55.05402,55.05402,0,-1,0,55.05402,127.2192,0,0,0,70.03926,57.9516,55.05402,0,0,86.5981,240.8199,12.08766,0,12.08766,349.314,83.16984,0.1390612,60.55942,56.03141,0,310.8592
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,6.569665,0,0,81.0801,0,0,0,0,74.51044,251.6988,74.51044,0,74.51044,420.0009,100,0.1389465,0,64.86408,0,332.7789
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,11.73362,11.73362,0,-1,0,11.73362,981.005,102.7562,0,0,115.1074,12.35118,11.73362,0,0,0,318.7582,0,0,0,420.0009,100,0.1389465,12.90699,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389465,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,86.51939,68.7,0,-1,0,68.7,172.7453,46.36026,17.81938,26.47132,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1389465,95.17133,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389465,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,47.92978,47.92978,0,-1,0,47.92978,169.261,30.67404,0,0,81.12644,50.4524,47.92978,0,0,0,318.7582,0,0,0,420.0009,100,0.1389465,52.72276,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,51.20045,51.20045,0,-1,0,51.20045,95.6511,0,0,0,48.97379,53.89521,51.20045,0,0,0,318.7582,0,4.921417,-4.921417,414.8132,98.76485,0.1389465,56.32049,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,7.33645,7.33645,0,-1,0,7.33645,252.9359,5.365697,0,0,18.55652,7.722579,7.33645,0,0,5.468242,313.8368,5.468242,0,5.468242,420.0009,100,0.1389381,8.070095,14.84521,0,332.3933
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,65.38118,65.38118,0,-1,0,65.38118,0,0,1.421085E-14,3.219297,0,68.8223,65.38118,0,0,0,318.7582,0,68.8223,-68.8223,347.4558,82.7274,0.1389381,71.9193,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,20.26906,20.26906,0,-1,0,20.26906,0,0,3.552714E-15,0,0,21.33586,20.26906,0,0,76.46922,249.9359,0,21.33586,-21.33586,324.9658,77.37266,0.1389381,22.29597,0,0,249.9359
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,13.71453,13.71453,0,-1,0,13.71453,0,0,0,0,0,14.43634,13.71453,0,0,100.1757,228.6001,0,14.43634,-14.43634,309.7486,73.74951,0.1389381,15.08598,0,0,228.6001
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2161,214.1637,0,0,0,309.7486,73.74951,0.1389381,0,0,0,214.1637
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.64248,49.64248,0,-1,0,49.64248,0,0,0,0,0,52.25524,49.64248,0,0,116.2161,214.1637,0,52.25524,-52.25524,254.6667,60.63481,0.1389381,54.60673,0,0,214.1637
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,22.33003,22.33003,0,-1,0,22.33003,0,0,0,0,0,23.5053,22.33003,0,0,174.2775,161.9085,0,23.5053,-23.5053,229.8899,54.73559,0.1389381,24.56304,0,0,161.9085
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,18.04705,18.04705,0,-1,0,18.04705,0,0,3.552714E-15,0,0,18.99689,18.04705,0,0,200.3945,138.4032,0,18.99689,-18.99689,209.8655,49.96786,0.1389381,19.85175,0,0,138.4032
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5021,119.4063,0,0,0,209.8655,49.96786,0.1389381,0,0,0,119.4063
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,91.0732,68.7,0,-1,0,68.7,0,0,22.3732,31.48052,0,72.31579,68.7,0,0,221.5021,119.4063,0,72.31579,-72.31579,133.6379,31.81849,0.1389381,100.1805,0,0,119.4063
