Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.80727,35.80727,0,-1,0,35.80727,0,0,7.105427E-15,0,0,37.69186,35.80727,0,0,301.853,47.09051,0,37.69186,-37.69186,93.90721,22.35882,0.1389381,39.388,0,0,47.09051
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.02936,8.928715,0,-1,0,8.928715,0,0,33.10065,37.30358,0,9.398647,8.928715,0,0,343.7329,9.398647,0,9.398647,-9.398647,84.00017,20,0.1389381,46.2323,0,0,9.398647
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.63726,38.63726,81,0,22.761,38.63726,0,0,0,0,0,0,0,42.36274,40.2446,354.1758,0,40.2446,0,40.2446,122.1796,29.09031,0.1390079,42.50098,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,55.46956,55.46956,81,0,22.761,55.46956,2.278563,0,0,0,1.263909,0,0,25.53044,24.25392,313.9312,36.22014,25.51783,0,25.51783,146.3879,34.85419,0.1390518,61.01651,1.011127,81,37.48405
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,62.64585,62.64585,81,0,22.761,62.64585,33.09375,0,0,0,20.73186,0,0,18.35415,17.43645,288.4134,59.18619,38.16831,0,38.16831,182.5975,43.47551,0.1391114,68.91043,16.58549,81,79.91805
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,250.2451,93.53767,114.3205,0,114.3205,291.0515,69.29784,0.1390974,0,36.49642,81,139.1582
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,135.9245,196.4261,81.34233,0,81.34233,368.2196,87.67116,0.1389726,0,65.07387,0,277.7685
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,41.51814,41.51814,0,-1,0,41.51814,191.4127,0,0,0,79.47099,43.7033,41.51814,0,0,54.58221,269.6342,35.76768,0,35.76768,402.1518,95.75024,0.1389178,45.66995,63.57679,0,349.1052
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,57.64592,57.64592,0,-1,0,57.64592,191.5418,30.92158,0,0,110.416,60.67992,57.64592,0,0,18.81453,301.8251,18.81453,0,18.81453,420.0009,100,0.138889,63.41051,88.33282,0,412.2412
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,67.30733,67.30733,0,-1,0,67.30733,168.6838,42.68673,0,5.33807,113.5366,70.84983,67.30733,0,0,0,318.7582,0,0,0,420.0009,100,0.138889,74.03807,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,38.60166,38.60166,0,-1,0,38.60166,242.0899,52.81738,0,0,93.4507,40.63332,38.60166,0,0,0,318.7582,0,0,0,420.0009,100,0.138889,42.46183,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138889,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,84.49517,68.7,0,-1,0,68.7,74.84954,0,15.79517,24.24468,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.138889,92.94469,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1388569,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,41.92192,41.92192,0,-1,0,41.92192,35.20602,0,7.105427E-15,0,14.75904,44.12834,41.92192,0,0,2.248574,316.7345,0,29.3693,-29.3693,386.9097,92.12117,0.1388569,46.11411,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,100.44,68.7,0,-1,0,68.7,0,0,31.73998,41.78398,0,72.31579,68.7,0,0,34.88113,287.3652,0,72.31579,-72.31579,310.6822,73.97179,0.1388569,110.484,0,0,287.3652
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,83.14676,68.7,0,-1,0,68.7,0,0,14.44676,22.76144,0,72.31579,68.7,0,0,115.232,215.0494,0,72.31579,-72.31579,234.4546,55.82242,0.1388569,91.46144,0,0,215.0494
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,94.08514,68.7,0,-1,0,68.7,0,0,25.38514,34.79366,0,72.31579,68.7,0,0,195.5829,142.7336,0,72.31579,-72.31579,158.2271,37.67304,0.1388569,103.4937,0,0,142.7336
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,78.38544,66.89695,0,-1,0,66.89695,0,0,11.48849,19.32704,0,70.41784,66.89695,0,0,275.9337,70.41784,0,70.41784,-70.41784,84.00017,20,0.1388569,86.22399,0,0,70.41784
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,25.48513,0,0,-1,0,0,0,0,25.48513,28.03364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,28.03364,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,14.88449,0,0,-1,0,0,0,0,14.88449,16.37294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,16.37294,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.80474,0,0,-1,0,0,0,0,33.80474,37.18521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,37.18521,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,18.90895,0,0,-1,0,0,0,0,18.90895,20.79984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,20.79984,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.08358,0,0,-1,0,0,0,0,40.08358,44.09193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,44.09193,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.81437,0,0,-1,0,0,0,0,30.81437,33.89581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,33.89581,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.22469,0,0,-1,0,0,0,0,41.22469,45.34716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388569,45.34716,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,14.96997,14.96997,81,0,22.761,14.96997,0,0,0,0,0,0,0,66.03003,62.72853,354.1758,0,62.72853,0,62.72853,143.5097,34.1689,0.138949,16.46697,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,41.30078,41.30078,81,0,22.761,41.30078,4.382734,0,0,0,1.810103,0,0,39.69922,37.71426,291.4473,56.45567,39.52436,0,39.52436,181.0058,43.09653,0.1390167,45.43086,1.448083,81,58.26578
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,51.3004,51.3004,81,0,22.761,51.3004,23.20358,0,0,0,11.90353,0,0,29.6996,28.21462,251.9229,92.0276,40.11814,0,40.11814,219.0652,52.15828,0.1390822,56.43044,9.522821,81,103.9311
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,47.77561,47.77561,81,0,22.761,47.77561,74.53651,0,0,0,35.61027,0,0,33.22439,31.56317,211.8048,128.1339,67.17344,0,67.17344,282.7915,67.33118,0.1391673,52.55317,28.48822,81,163.7442
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,37.68384,37.68384,0,-1,0,37.68384,218.1002,0,0,0,82.18851,39.6672,37.68384,0,0,144.6313,188.59,42.52131,0,42.52131,323.1308,76.93575,0.1391023,41.45222,65.7508,0,270.7785
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,52.45887,52.45887,0,-1,0,52.45887,144.3504,0,0,0,75.7246,55.21986,52.45887,0,0,102.11,226.8592,20.50473,0,20.50473,342.5833,81.56728,0.1390709,57.70476,60.57968,0,302.5838
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,46.4017,46.4017,0,-1,0,46.4017,186.3989,0,0,0,86.49228,48.84389,46.4017,0,0,81.60529,245.3135,37.64838,0,37.64838,378.2997,90.07117,0.1390134,51.04187,69.19382,0,331.8058
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,41.33511,41.33511,0,-1,0,41.33511,222.3037,4.421931,0,0,91.88948,43.51064,41.33511,0,0,43.95691,279.197,43.95691,0,43.95691,420.0009,100,0.1389463,45.46862,73.51158,0,371.0865
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,25.16755,25.16755,0,-1,0,25.16755,429.6584,81.64231,0,0,108.1345,26.49216,25.16755,0,0,0,318.7582,0,0,0,420.0009,100,0.1389463,27.6843,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,47.70453,47.70453,0,-1,0,47.70453,108.5367,1.561621,0,0,51.77692,50.2153,47.70453,0,0,0,318.7582,0,0,0,420.0009,100,0.1389463,52.47499,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,18.86752,18.86752,0,-1,0,18.86752,278.5811,32.70079,0,0,52.56133,19.86054,18.86752,0,0,0,318.7582,0,0,0,420.0009,100,0.1389463,20.75427,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,26.08684,26.08684,0,-1,0,26.08684,83.73287,0,0,0,21.84326,27.45983,26.08684,0,0,0,318.7582,0,5.616571,-5.616571,414.0804,98.59039,0.1389463,28.69552,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,4.22015,0,0,10.46078,0,0,0,0,6.240634,313.1417,6.240634,0,6.240634,420.0009,100,0.1389368,0,8.368628,0,323.6024
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,11.59903,11.59903,0,-1,0,11.59903,0,0,1.776357E-15,0,0,12.20951,11.59903,0,0,0,318.7582,0,12.20951,-12.20951,407.1309,96.93573,0.1389368,12.75894,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73552,43.73552,0,-1,0,43.73552,0,0,7.105427E-15,0,0,46.03739,43.73552,0,0,13.56612,306.5487,0,46.03739,-46.03739,358.6032,85.38155,0.1389368,48.10907,0,0,306.5487
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.71877,260.5113,0,0,0,358.6032,85.38155,0.1389368,0,0,0,260.5113
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,67.83396,67.83396,0,-1,0,67.83396,0,0,1.421085E-14,5.91736,0,71.40417,67.83396,0,0,64.71877,260.5113,0,71.40417,-71.40417,283.3366,67.46096,0.1389368,74.61736,0,0,260.5113
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.0567,189.1072,0,0,0,283.3366,67.46096,0.1389368,0,0,0,189.1072
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.14409,29.14409,0,-1,0,29.14409,0,0,3.552714E-15,0,0,30.67799,29.14409,0,0,144.0567,189.1072,0,30.67799,-30.67799,250.9992,59.76159,0.1389368,32.05849,0,0,189.1072
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,15.19075,15.19075,0,-1,0,15.19075,0,0,0,0,0,15.99026,15.19075,0,0,178.1434,158.4292,0,15.99026,-15.99026,234.144,55.74845,0.1389368,16.70983,0,0,158.4292
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.49492,32.49492,0,-1,0,32.49492,0,0,0,0,0,34.20518,32.49492,0,0,195.9104,142.4389,0,34.20518,-34.20518,198.0885,47.16385,0.1389368,35.74441,0,0,142.4389
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,65.81967,65.81967,0,-1,0,65.81967,0,0,0,3.701637,0,69.28386,65.81967,0,0,233.9161,108.2337,0,69.28386,-69.28386,125.0569,29.7754,0.1389368,72.40163,0,0,108.2337
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.33797,34.33797,0,-1,0,34.33797,0,0,7.105427E-15,0.769397,0,36.14524,34.33797,0,0,310.8982,38.94987,0,36.14524,-36.14524,86.95651,20.70389,0.1389368,37.77177,0,0,38.94987
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.8734041,0.8734041,0,-1,0,0.8734041,0,0,1.110223E-16,0,0,0.9193727,0.8734041,0,0,351.0595,2.804632,0,0.9193727,-0.9193727,85.9874,20.47315,0.1389368,0.9607445,0,0,2.804632
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,81.44467,81.44467,81,0,22.761,81.44467,0,0,0,6.79814,0,0.4680733,0.4446696,0,0,352.0811,1.885259,0,0.4680733,-0.4680733,85.49401,20.35568,0.1389368,89.58913,0,81,1.885259
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,352.6012,1.417186,71.42081,0,71.42081,153.2497,36.48796,0.1389885,0,2.176647,81,4.137994
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,53.645,53.645,81,0,22.761,53.645,32.39452,0,0,0,17.37804,0,0,27.355,25.98725,281.1804,65.69592,43.36529,0,43.36529,194.3897,46.28316,0.1390576,59.0095,13.90243,81,83.07395
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,237.8151,104.7247,97.57415,0,97.57415,286.9566,68.32287,0.1390693,0,23.09932,81,133.5988
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,100.5807,68.7,0,-1,0,68.7,96.3555,0,31.88072,41.9388,66.19623,72.31579,68.7,0,0,140.2409,192.5414,0,6.119562,-6.119562,280.506,66.78702,0.1390693,110.6388,52.95698,0,258.7376
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,26.07887,26.07887,0,-1,0,26.07887,296.2138,0,0,0,77.24921,27.45144,26.07887,0,0,147.0404,186.4218,49.79777,0,49.79777,327.7484,78.03517,0.1389935,28.68675,61.79937,0,263.6711
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,90.2392,68.7,0,-1,0,68.7,49.73115,0,21.5392,30.56312,34.1653,72.31579,68.7,0,0,97.24265,231.2398,0,38.15049,-38.15049,287.5342,68.46039,0.1389935,99.26311,27.33224,0,265.4052
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,131.6115,68.7,0,-1,0,68.7,98.86079,0,62.91151,76.07266,67.91737,72.31579,68.7,0,0,139.6321,193.0894,0,4.398425,-4.398425,282.8979,67.3565,0.1389935,144.7727,54.33389,0,261.0067
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,64.51495,64.51495,0,-1,0,64.51495,117.0437,0,0,2.266438,75.51067,67.91047,64.51495,0,0,144.5192,188.6909,7.600201,0,7.600201,290.1081,69.0732,0.1389819,70.96644,60.40854,0,264.2016
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,77.13231,68.7,0,-1,0,68.7,68.09734,0,8.432311,16.14554,46.78287,72.31579,68.7,0,0,136.919,195.5311,0,25.53292,-25.53292,263.194,62.66511,0.1389819,84.84554,37.4263,0,242.314
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,44.59446,44.59446,0,-1,0,44.59446,84.91056,0,0,0,37.86541,46.94154,44.59446,0,0,165.2889,169.9982,0,9.076131,-9.076131,253.6269,60.38724,0.1389819,49.05391,30.29233,0,207.8636
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,67.07938,67.07938,0,-1,0,67.07938,56.27396,0,0,5.087314,37.74822,70.60987,67.07938,0,0,175.3735,160.9221,0,32.86165,-32.86165,218.9877,52.13982,0.1389819,73.78732,30.19858,0,198.6703
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,211.8865,128.0604,19.64289,0,19.64289,237.6226,56.57669,0.138952,0,15.71431,0,147.7033
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.47269,57.47269,0,-1,0,57.47269,0,0,0,0,0,60.49757,57.47269,0,0,192.2436,145.739,0,60.49757,-60.49757,173.8525,41.39338,0.138952,63.21996,0,0,145.739
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.39853,52.39853,0,-1,0,52.39853,0,0,0,0,0,55.15635,52.39853,0,0,259.4631,85.24145,0,55.15635,-55.15635,115.7127,27.55058,0.138952,57.63838,0,0,85.24145
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.0316,28.58085,0,-1,0,28.58085,0,0,21.45075,26.45391,0,30.0851,28.58085,0,0,320.7479,30.0851,0,30.0851,-30.0851,84.00017,20,0.138952,55.03476,0,0,30.0851
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,84.19924,0,0,-1,0,0,0,0,84.19924,92.61917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,92.61917,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,23.16247,0,0,-1,0,0,0,0,23.16247,25.47872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,25.47872,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,22.00885,0,0,-1,0,0,0,0,22.00885,24.20973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,24.20973,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,100.3585,0,0,-1,0,0,0,0,100.3585,110.3944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,110.3944,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,6.403306,0,0,-1,0,0,0,0,6.403306,7.043637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,7.043637,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,58.22692,0,0,-1,0,0,0,0,58.22692,64.04961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,64.04961,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138952,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1389422,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1388988,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,55.98246,55.98246,81,0,22.761,55.98246,81.17435,3.552714E-15,0,0,45.4434,0,0,25.01754,23.76666,319.1472,31.52575,69.21007,0,69.21007,182.8897,43.54507,0.1389804,61.5807,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,65.11675,65.11675,0,-1,0,65.11675,118.243,0,0,2.928426,76.99603,68.54395,65.11675,0,0,249.9371,93.81481,8.452079,0,8.452079,190.908,45.4542,0.1389676,71.62843,61.59682,0,170.8108
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,90.81181,68.7,0,-1,0,68.7,86.52337,0,22.11181,31.19299,59.44156,72.31579,68.7,0,0,241.485,101.4217,0,12.87423,-12.87423,177.3374,42.2231,0.1389676,99.89299,47.55325,0,160.8632
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,88.6312,68.7,0,-1,0,68.7,105.7766,0,19.93119,28.79431,72.66852,72.31579,68.7,0,0,255.7897,88.54745,0.3527277,0,0.3527277,177.672,42.30277,0.138967,97.49432,58.13482,0,161.216
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,53.98061,53.98061,0,-1,0,53.98061,179.3843,0,0,0,96.83275,56.8217,53.98061,0,0,255.437,88.86491,40.01105,0,40.01105,215.6298,51.34033,0.1389063,59.37867,77.46619,0,185.6976
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,59.52917,59.52917,0,-1,0,59.52917,152.4953,0,0,0,90.77916,62.66228,59.52917,0,0,215.426,124.8748,28.11687,0,28.11687,242.3038,57.69127,0.1388636,65.48209,72.62332,0,215.654
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,26.2389,26.2389,0,-1,0,26.2389,379.7305,0,0,0,99.63712,27.6199,26.2389,0,0,187.3091,150.18,72.01722,0,72.01722,310.6254,73.95827,0.1387545,28.86279,79.7097,0,249.8172
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,0,0,0,78.99822,0,0,0,0,115.2919,214.9955,78.99822,0,78.99822,385.5696,91.80212,0.1386349,0,63.19858,0,293.9937
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,75.91855,68.7,0,-1,0,68.7,73.998,0,7.218545,14.8104,50.83663,72.31579,68.7,0,0,36.29366,286.0939,0,21.47916,-21.47916,362.9286,86.41141,0.1386349,83.5104,40.6693,0,336.9306
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,41.63588,41.63588,0,-1,0,41.63588,49.711,0,0,0,20.69761,43.82724,41.63588,0,0,60.15939,264.6148,0,23.12963,-23.12963,338.5479,80.60648,0.1386349,45.79947,16.55809,0,285.3124
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.85898,241.4851,0,0,0,338.5479,80.60648,0.1386349,0,0,0,241.4851
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,14.51538,14.51538,0,-1,0,14.51538,0,0,1.776357E-15,0,0,15.27935,14.51538,0,0,85.85898,241.4851,0,15.27935,-15.27935,322.442,76.77175,0.1386349,15.96692,0,0,241.4851
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,19.11217,19.11217,0,-1,0,19.11217,0,0,3.552714E-15,0,0,20.11807,19.11217,0,0,102.836,226.2058,0,20.11807,-20.11807,301.2357,71.72264,0.1386349,21.02338,0,0,226.2058
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,71.5333,68.7,0,-1,0,68.7,0,0,2.8333,9.986629,0,72.31579,68.7,0,0,125.1894,206.0877,0,72.31579,-72.31579,225.0082,53.57327,0.1386349,78.68663,0,0,206.0877
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,65.64249,65.64249,0,-1,0,65.64249,0,0,1.421085E-14,3.506743,0,69.09736,65.64249,0,0,205.5403,133.7719,0,69.09736,-69.09736,152.1732,36.23163,0.1386349,72.20674,0,0,133.7719
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.39676,33.39676,0,-1,0,33.39676,0,0,0,0,0,35.15449,33.39676,0,0,282.3152,64.67458,0,35.15449,-35.15449,115.1171,27.40877,0.1386349,36.73644,0,0,64.67458
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.24599,28.04408,0,-1,0,28.04408,0,0,15.2019,19.5265,0,29.52009,28.04408,0,0,321.3757,29.52009,0,29.52009,-29.52009,84.00017,20,0.1386349,47.57059,0,0,29.52009
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.17009,0,0,-1,0,0,0,0,32.17009,35.3871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386349,35.3871,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,8.486659,0,0,-1,0,0,0,0,8.486659,9.335325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386349,9.335325,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,22.86112,0,0,-1,0,0,0,0,22.86112,25.14723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386349,25.14723,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,24.31823,0,0,-1,0,0,0,0,24.31823,26.75005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386349,26.75005,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,23.21928,23.21928,81,0,22.761,23.21928,0,0,0,0,0,0,0,57.78072,54.89169,354.1758,0,54.89169,0,54.89169,136.075,32.39874,0.138729,25.5412,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,15.68487,15.68487,81,0,22.761,15.68487,11.80752,0,0,0,1.851994,0,0,65.31513,62.04937,299.2841,49.40252,63.90137,0,63.90137,196.6972,46.83256,0.1388185,17.25336,1.481595,81,51.25451
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,10.53724,10.53724,81,0,22.761,10.53724,156.7958,0,0,0,16.52196,0,0,70.46275,66.93962,235.3828,106.9137,83.46158,0,83.46158,275.8758,65.68457,0.1388782,11.59097,13.21757,81,123.4357
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,80.0667,80.0667,81,0,22.761,80.0667,55.63959,0,0,0,44.54879,0,0,0.9332952,0.8866305,151.9212,182.0292,45.43542,0,45.43542,318.9796,75.94736,0.1389418,88.07337,35.63903,81,226.578
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,51.82153,51.82153,0,-1,0,51.82153,140.677,0,0,0,72.90099,54.54897,51.82153,0,0,106.4858,222.9211,18.35202,0,18.35202,336.3898,80.09266,0.1389141,57.00368,58.32079,0,295.8221
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,65.88241,65.88241,0,-1,0,65.88241,133.7384,0,0,3.770652,88.1101,69.34991,65.88241,0,0,88.13374,239.4379,18.76019,0,18.76019,354.1873,84.33015,0.1388858,72.47065,70.48808,0,327.548
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,24.05468,24.05468,0,-1,0,24.05468,436.9181,10.40499,0,0,105.0993,25.32072,24.05468,0,0,69.37354,256.322,69.37354,0,69.37354,420.0009,100,0.1387811,26.46015,84.0794,0,361.4213
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,24.41902,24.41902,0,-1,0,24.41902,413.933,75.37415,0,0,101.0784,25.70423,24.41902,0,0,0,318.7582,0,0,0,420.0009,100,0.1387811,26.86092,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387811,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,8.467752,8.467752,0,-1,0,8.467752,958.8596,72.28043,0,0,81.19386,8.913424,8.467752,0,0,0,318.7582,0,0,0,420.0009,100,0.1387811,9.314528,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,59.17191,59.17191,0,-1,0,59.17191,91.85696,0,7.105427E-15,0,54.35352,62.28622,59.17191,0,0,0,318.7582,0,7.932701,-7.932701,411.639,98.0091,0.1387811,65.0891,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,27.54423,27.54423,0,-1,0,27.54423,80.3822,0,0,0,22.14066,28.99392,27.54423,0,0,8.814113,310.8255,0,6.853266,-6.853266,404.4151,96.28911,0.1387811,30.29865,17.71252,0,332.9662
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,30.35033,30.35033,0,-1,0,30.35033,50.59735,0,0,0,15.35646,31.94772,30.35033,0,0,16.42885,303.9723,0,16.59125,-16.59125,386.9263,92.12514,0.1387811,33.38536,12.28517,0,319.3287
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,16.88779,16.88779,0,-1,0,16.88779,0,0,3.552714E-15,0,0,17.77662,16.88779,0,0,34.86358,287.381,0,17.77662,-17.77662,368.1881,87.66367,0.1387811,18.57657,0,0,287.381
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,9.199004,9.199004,0,-1,0,9.199004,0,0,1.776357E-15,0,0,9.683163,9.199004,0,0,54.61538,269.6044,0,9.683163,-9.683163,357.9812,85.23344,0.1387811,10.11891,0,0,269.6044
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.37445,259.9212,0,0,0,357.9812,85.23344,0.1387811,0,0,0,259.9212
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,14.19927,14.19927,0,-1,0,14.19927,0,0,1.776357E-15,0,0,14.9466,14.19927,0,0,65.37445,259.9212,0,14.9466,-14.9466,342.2261,81.48224,0.1387811,15.61919,0,0,259.9212
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,28.57562,28.57562,0,-1,0,28.57562,0,0,3.552714E-15,0,0,30.0796,28.57562,0,0,81.98178,244.9746,0,30.0796,-30.0796,310.5194,73.93304,0.1387811,31.43318,0,0,244.9746
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,16.27755,16.27755,0,-1,0,16.27755,0,0,3.552714E-15,0,0,17.13427,16.27755,0,0,115.4036,214.895,0,17.13427,-17.13427,292.4583,69.63279,0.1387811,17.90531,0,0,214.895
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.30687,48.30687,0,-1,0,48.30687,0,0,7.105427E-15,0,0,50.84933,48.30687,0,0,134.4416,197.7608,0,50.84933,-50.84933,238.8584,56.87094,0.1387811,53.13755,0,0,197.7608
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,17.51348,17.51348,0,-1,0,17.51348,0,0,0,0,0,18.43524,17.51348,0,0,190.9409,146.9114,0,18.43524,-18.43524,219.426,52.24417,0.1387811,19.26482,0,0,146.9114
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.92137,27.92137,0,-1,0,27.92137,0,0,3.552714E-15,0,0,29.39092,27.92137,0,0,211.4245,128.4762,0,29.39092,-29.39092,188.4452,44.86782,0.1387811,30.71351,0,0,128.4762
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,7.13668,7.13668,0,-1,0,7.13668,0,0,8.881784E-16,0,0,7.512294,7.13668,0,0,244.0811,99.08527,0,7.512294,-7.512294,180.5266,42.98243,0.1387811,7.850348,0,0,99.08527
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,65.24179,65.24179,0,-1,0,65.24179,0,0,1.421085E-14,3.065969,0,68.67557,65.24179,0,0,252.4281,91.57298,0,68.67557,-68.67557,108.1362,25.74665,0.1387811,71.76597,0,0,91.57298
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.64619,27.64619,81,0,22.761,27.64619,0,0,0,0,0,0,0,53.35381,50.68612,328.7343,22.89741,50.68612,0,50.68612,156.2212,37.19546,0.1388676,30.41081,0,81,22.89741
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,21.02423,21.02423,81,0,22.761,21.02423,13.41505,0,0,0,2.820412,0,0,59.97577,56.97698,278.0481,68.51492,59.79739,0,59.79739,212.95,50.70228,0.1389628,23.12666,2.25633,81,71.33533
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,32.89747,32.89747,81,0,22.761,32.89747,68.92206,0,0,0,22.67361,0,0,48.10253,45.6974,218.2507,122.3326,68.37102,0,68.37102,277.8125,66.14569,0.1390449,36.18722,18.13889,81,145.0062
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,64.06821,64.06821,81,0,22.761,64.06821,81.68646,0,0,0,52.33505,0,0,16.9318,16.08521,149.8797,183.8665,68.42026,0,68.42026,342.7216,81.60022,0.1391269,70.47502,41.86804,81,236.2015
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,62.65015,62.65015,0,-1,0,62.65015,115.9391,0,0,0.215163,72.63604,65.94753,62.65015,0,0,81.45946,245.4447,6.688514,0,6.688514,349.0669,83.111,0.1391168,68.91516,58.10883,0,318.0807
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,53.5285,53.5285,0,-1,0,53.5285,148.7845,0,0,0,79.64214,56.34579,53.5285,0,0,74.77094,251.4644,23.29635,0,23.29635,371.1678,88.3731,0.1390817,58.88135,63.71371,0,331.1065
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,120.9581,68.7,0,-1,0,68.7,119.2757,0,52.25812,64.35393,81.94241,72.31579,68.7,0,0,51.4746,272.4311,9.626625,0,9.626625,380.3004,90.54752,0.1390672,133.0539,65.55393,0,354.3735
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,47.20827,47.20827,0,-1,0,47.20827,160.6599,0,0,0,75.84475,49.69291,47.20827,0,0,41.84797,281.0951,26.15184,0,26.15184,405.1102,96.45461,0.1390278,51.92909,60.6758,0,356.9398
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,47.7786,0,0,63.47473,0,0,0,0,15.69613,304.6317,15.69613,0,15.69613,420.0009,100,0.1390042,0,50.77979,0,368.1064
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390042,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390042,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,92.11054,68.7,0,-1,0,68.7,47.53543,0,23.41055,32.6216,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.1390042,101.3216,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,61.44033,61.44033,0,-1,0,61.44033,29.45959,0,7.105427E-15,0,18.10007,64.67403,61.44033,0,0,44.0655,279.0993,0,46.57396,-46.57396,329.1034,78.35779,0.1390042,67.58436,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.81434,232.5253,0,0,0,329.1034,78.35779,0.1390042,0,0,0,232.5253
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,15.85672,15.85672,0,-1,0,15.85672,0,0,1.776357E-15,0,0,16.69129,15.85672,0,0,95.81434,232.5253,0,16.69129,-16.69129,311.5092,74.16871,0.1390042,17.44239,0,0,232.5253
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,67.28728,67.28728,0,-1,0,67.28728,0,0,1.421085E-14,5.316005,0,70.82871,67.28728,0,0,114.3602,215.834,0,70.82871,-70.82871,236.8492,56.39255,0.1390042,74.01601,0,0,215.834
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.15963,44.15963,0,-1,0,44.15963,0,0,0,0,0,46.48382,44.15963,0,0,193.0588,145.0053,0,46.48382,-46.48382,187.851,44.72633,0.1390042,48.57559,0,0,145.0053
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,11.8156,11.8156,0,-1,0,11.8156,0,0,1.776357E-15,0,0,12.43747,11.8156,0,0,244.7075,98.5215,0,12.43747,-12.43747,174.7407,41.60485,0.1390042,12.99716,0,0,98.5215
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.973656,1.973656,0,-1,0,1.973656,0,0,0,0,0,2.077532,1.973656,0,0,258.5269,86.08403,0,2.077532,-2.077532,172.5508,41.08344,0.1390042,2.171021,0,0,86.08403
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,17.64091,17.64091,0,-1,0,17.64091,0,0,3.552714E-15,0,0,18.56938,17.64091,0,0,260.8353,84.00649,0,18.56938,-18.56938,152.9769,36.42301,0.1390042,19.40501,0,0,84.00649
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.36441,36.36441,0,-1,0,36.36441,0,0,0,0,0,38.27832,36.36441,0,0,281.4679,65.43711,0,38.27832,-38.27832,112.628,26.81615,0.1390042,40.00085,0,0,65.43711
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.20116,25.80085,0,-1,0,25.80085,0,0,16.40031,20.62043,0,27.15879,25.80085,0,0,323.9994,27.15879,0,27.15879,-27.15879,84.00017,20,0.1390042,46.42128,0,0,27.15879
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,70.03164,0,0,-1,0,0,0,0,70.03164,77.03481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390042,77.03481,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.38254,0,0,-1,0,0,0,0,26.38254,29.02079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390042,29.02079,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,83.11764,81,81,0,22.761,81,0,0,2.117638,10.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390042,91.42941,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,25.57734,25.57734,81,0,22.761,25.57734,10.68601,0,0,0,2.733196,0,0,55.42266,52.65153,354.1758,0,55.38472,0,55.38472,136.5427,32.51011,0.1390973,28.13507,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,18.17859,18.17859,81,0,22.761,18.17859,149.9723,0,0,0,27.26286,0,0,62.82141,59.68034,298.7911,49.84625,86.9432,0,86.9432,219.0243,52.14854,0.1391512,19.99645,21.81029,81,77.10912
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,51.53049,51.53049,81,0,22.761,51.53049,93.20518,0,0,0,48.02908,0,0,29.46951,27.99604,211.8479,128.0951,76.02512,0,76.02512,291.148,69.32082,0.1392214,56.68354,38.42327,81,176.1242
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,135.8228,196.5177,48.14847,0,48.14847,336.8257,80.19643,0.139149,0,38.51878,0,244.6662
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,87.67429,239.8514,46.75745,0,46.75745,381.1837,90.75784,0.1390788,0,37.40596,0,286.6088
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,44.83699,44.83699,0,-1,0,44.83699,163.2495,0,0,0,73.19617,47.19683,44.83699,0,0,40.91684,281.9331,25.99934,0,25.99934,405.8488,96.63049,0.1390398,49.32069,58.55694,0,355.1292
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,41.90582,41.90582,0,-1,0,41.90582,276.6632,56.90911,0,0,115.938,44.11139,41.90582,0,0,14.9175,305.3325,14.9175,0,14.9175,420.0009,100,0.1390175,46.0964,92.7504,0,421.2705
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,48.33301,48.33301,0,-1,0,48.33301,213.0934,52.1176,0,0,102.9945,50.87685,48.33301,0,0,0,318.7582,0,0,0,420.0009,100,0.1390175,53.16631,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,48.43198,48.43198,0,-1,0,48.43198,209.6897,50.57584,0,0,101.5569,50.98103,48.43198,0,0,0,318.7582,0,0,0,420.0009,100,0.1390175,53.27517,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390175,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,67.52851,67.52851,0,-1,0,67.52851,54.49972,0,0,5.581362,36.80285,71.08264,67.52851,0,0,0,318.7582,0,34.2798,-34.2798,383.8668,91.39667,0.1390175,74.28136,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,5.204531,5.204531,0,-1,0,5.204531,299.8557,0,0,0,15.60608,5.478454,5.204531,0,0,38.08866,284.4784,10.12763,0,10.12763,393.4747,93.68426,0.1390023,5.724984,12.48486,0,300.0845
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,120.7847,68.7,0,-1,0,68.7,0,0,52.08473,64.1632,0,72.31579,68.7,0,0,27.96104,293.5933,0,72.31579,-72.31579,317.2471,75.53488,0.1390023,132.8632,0,0,293.5933
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.80814,60.80814,0,-1,0,60.80814,0,0,7.105427E-15,0,0,64.00857,60.80814,0,0,108.3119,221.2775,0,64.00857,-64.00857,249.7762,59.4704,0.1390023,66.88895,0,0,221.2775
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,113.6814,68.7,0,-1,0,68.7,0,0,44.98141,56.34955,0,72.31579,68.7,0,0,179.4325,157.2689,0,72.31579,-72.31579,173.5486,41.32103,0.1390023,125.0496,0,0,157.2689
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,17.92082,17.92082,0,-1,0,17.92082,0,0,3.552714E-15,0,0,18.86402,17.92082,0,0,259.7834,84.95315,0,18.86402,-18.86402,153.6642,36.58665,0.1390023,19.7129,0,0,84.95315
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.7434,66.08913,0,0,0,153.6642,36.58665,0.1390023,0,0,0,66.08913
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,64.13748,62.78468,0,-1,0,62.78468,0,0,1.352806,7.766554,0,66.08913,62.78468,0,0,280.7434,66.08913,0,66.08913,-66.08913,84.00017,20,0.1390023,70.55123,0,0,66.08913
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,15.37982,0,0,-1,0,0,0,0,15.37982,16.9178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390023,16.9178,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.93342,0,0,-1,0,0,0,0,26.93342,29.62677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390023,29.62677,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.051047,0,0,-1,0,0,0,0,3.051047,3.356152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390023,3.356152,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.54066,0,0,-1,0,0,0,0,36.54066,40.19473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390023,40.19473,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.5702,0,0,-1,0,0,0,0,31.5702,34.72722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390023,34.72722,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,21.95072,21.95072,81,0,22.761,21.95072,0,0,0,0,0,0,0,59.04928,56.09682,354.1758,0,56.09682,0,56.09682,137.2183,32.67096,0.1390971,24.14579,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,48.81008,48.81008,81,0,22.761,48.81008,2.331055,0,0,0,1.13779,0,0,32.18992,30.58043,298.079,50.48714,31.71822,0,31.71822,167.3088,39.83535,0.1391504,53.69109,0.9102318,81,51.62493
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4584081,0.4584081,72.7742,0,20.67987,0.4584081,2071.732,0,0,0,9.496987,0,0,72.31579,68.7,266.3608,79.03353,78.19699,0,78.19699,241.493,57.49822,0.1391921,0.5042489,7.59759,81,88.53052
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,102.9038,102.9038,81,0,22.761,102.9038,6.928122,0,0,0,7.129298,23.05659,21.90376,0,0,188.1638,149.4108,0,15.92729,-15.92729,224.7042,53.50089,0.1391921,113.1941,5.703438,81,156.5401
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,9.106418,9.106418,0,-1,0,9.106418,277.2198,0,0,0,25.2448,9.585703,9.106418,0,0,205.8608,133.4835,15.65909,0,15.65909,239.5597,57.03791,0.1391687,10.01706,20.19584,0,158.7283
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,190.2017,147.5767,16.77671,0,16.77671,255.4755,60.82737,0.1391436,0,13.42137,0,164.3534
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,55.21534,55.21534,0,-1,0,55.21534,52.41298,0,7.105427E-15,0,28.94001,58.12141,55.21534,0,0,173.425,162.6758,0,29.18141,-29.18141,224.7156,53.5036,0.1391436,60.73687,23.152,0,191.6158
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,205.8488,133.4944,12.77452,0,12.77452,236.8345,56.38906,0.1391245,0,10.21961,0,146.2689
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,11.8606,11.8606,0,-1,0,11.8606,204.3052,0,0,0,24.23182,12.48484,11.8606,0,0,193.0742,144.9914,11.74697,0,11.74697,247.9787,59.04243,0.1391069,13.04666,19.38545,0,169.2232
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,181.3273,155.5637,23.50245,0,23.50245,270.2751,64.35108,0.1390717,0,18.80196,0,179.0661
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.532125,6.532125,0,-1,0,6.532125,242.3893,0,0,0,15.83317,6.875921,6.532125,0,0,157.8248,176.7159,8.957252,0,8.957252,278.7727,66.37431,0.1390583,7.185338,12.66654,0,192.5491
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,73.50014,68.7,0,-1,0,68.7,27.4306,0,4.800139,12.15015,18.84482,72.31579,68.7,0,0,148.8676,184.7774,0,53.47097,-53.47097,222.4093,52.95449,0.1390583,80.85015,15.07586,0,203.6223
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,53.4673,53.4673,0,-1,0,53.4673,20.93528,0,7.105427E-15,0,11.19353,56.28137,53.4673,0,0,208.2797,131.3065,0,45.08784,-45.08784,174.8826,41.63862,0.1390583,58.81403,8.954822,0,142.5
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3773,86.21861,0,0,0,174.8826,41.63862,0.1390583,0,0,0,86.21861
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,22.48351,22.48351,0,-1,0,22.48351,0,0,3.552714E-15,0,0,23.66685,22.48351,0,0,258.3773,86.21861,0,23.66685,-23.66685,149.9355,35.69886,0.1390583,24.73186,0,0,86.21861
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,112.6867,59.42418,0,-1,0,59.42418,0,0,53.26257,64.53123,0,62.55177,59.42418,0,0,284.6739,62.55177,0,62.55177,-62.55177,84.00017,20,0.1390583,123.9554,0,0,62.55177
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,70.82183,0,0,-1,0,0,0,0,70.82183,77.90401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,77.90401,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.78103,0,0,-1,0,0,0,0,30.78103,33.85913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,33.85913,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,39.27182,0,0,-1,0,0,0,0,39.27182,43.199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,43.199,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,82.09799,0,0,-1,0,0,0,0,82.09799,90.30779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,90.30779,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.87997,0,0,-1,0,0,0,0,45.87997,50.46797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,50.46797,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,55.66776,0,0,-1,0,0,0,0,55.66776,61.23454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,61.23454,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,64.5602,0,0,-1,0,0,0,0,64.5602,71.01621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,71.01621,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,51.39744,0,0,-1,0,0,0,0,51.39744,56.53718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390583,56.53718,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,61.93628,61.93628,81,0,22.761,61.93628,0,0,0,0,0,0,0,19.06373,18.11054,354.1758,0,18.11054,0,18.11054,101.1813,24.09075,0.1390889,68.1299,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,38.43065,38.43065,81,0,22.761,38.43065,4.018937,0,0,0,1.544503,0,0,42.56935,40.44088,336.0653,16.29949,41.98539,0,41.98539,141.0122,33.57426,0.1391591,42.27371,1.235603,81,17.84399
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,47.54478,47.54478,81,0,22.761,47.54478,25.6422,0,0,0,12.19153,0,0,33.45522,31.78246,294.0799,54.08633,43.97399,0,43.97399,182.7296,43.50695,0.1392294,52.29926,9.753221,81,66.27786
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3783593,0.3783593,72.69415,0,20.65962,0.3783593,5224.865,0,0,0,19.76877,0,0,72.31579,68.7,250.1059,93.66292,88.46877,0,88.46877,266.6584,63.48997,0.1392554,0.4161953,15.81501,81,113.4317
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,54.40028,54.40028,0,-1,0,54.40028,80.9773,0,0,0,44.05188,57.26346,54.40028,0,0,161.6371,173.2848,0,13.21157,-13.21157,252.7322,60.17421,0.1392554,59.84031,35.24151,0,217.3367
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,71.50091,68.7,0,-1,0,68.7,85.03939,0,2.800907,9.950997,58.42206,72.31579,68.7,0,0,176.3167,160.0732,0,13.89373,-13.89373,238.0869,56.68724,0.1392554,78.651,46.73765,0,218.4953
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,191.7541,146.1795,63.72417,0,63.72417,298.541,71.08104,0.1391603,0,50.97934,0,209.9037
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,128.03,203.5313,100.3338,0,100.3338,393.726,93.74409,0.1390107,0,80.26704,0,303.8651
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,94.95116,68.7,0,-1,0,68.7,112.204,0,26.25115,35.74627,77.08418,72.31579,68.7,0,0,27.69616,293.8317,4.76839,0,4.76839,398.2497,94.82115,0.1390036,104.4463,61.66734,0,370.9159
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,32.49451,32.49451,0,-1,0,32.49451,104.0383,0,0,0,33.80673,34.20475,32.49451,0,0,22.92777,298.1232,0,0.3980241,-0.3980241,397.8301,94.72126,0.1390036,35.74397,27.04538,0,331.93
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,16.80487,0,0,40.17488,0,0,0,0,23.37002,297.7252,23.37002,0,23.37002,420.0009,100,0.1389688,0,32.13991,0,337.9001
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389688,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,28.22256,28.22256,0,-1,0,28.22256,68.24428,0,0,0,19.26028,29.70796,28.22256,0,0,0,318.7582,0,10.44768,-10.44768,408.988,97.37791,0.1389688,31.04482,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,32.51897,32.51897,0,-1,0,32.51897,0,0,0,0,0,34.2305,32.51897,0,0,11.60853,308.3105,0,34.2305,-34.2305,372.9059,88.78694,0.1389688,35.77087,0,0,308.3105
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,97.79951,68.7,0,-1,0,68.7,0,0,29.09951,38.87946,0,72.31579,68.7,0,0,49.64241,274.08,0,72.31579,-72.31579,296.6784,70.63757,0.1389688,107.5795,0,0,274.08
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,18.81395,18.81395,0,-1,0,18.81395,0,0,0,0,0,19.80416,18.81395,0,0,129.9933,201.7643,0,19.80416,-19.80416,275.8029,65.66724,0.1389688,20.69534,0,0,201.7643
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9979,181.9601,0,0,0,275.8029,65.66724,0.1389688,0,0,0,181.9601
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.3972,54.3972,0,-1,0,54.3972,0,0,7.105427E-15,0,0,57.26021,54.3972,0,0,151.9979,181.9601,0,57.26021,-57.26021,215.4454,51.29642,0.1389688,59.83692,0,0,181.9601
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.10849,28.10849,0,-1,0,28.10849,0,0,3.552714E-15,0,0,29.58788,28.10849,0,0,215.6204,124.6999,0,29.58788,-29.58788,184.257,43.87064,0.1389688,30.91934,0,0,124.6999
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,24.83897,24.83897,0,-1,0,24.83897,0,0,0,0,0,26.14629,24.83897,0,0,248.4958,95.11201,0,26.14629,-26.14629,156.6964,37.3086,0.1389688,27.32287,0,0,95.11201
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.45917,40.45917,0,-1,0,40.45917,0,0,7.105427E-15,0,0,42.5886,40.45917,0,0,277.5472,68.96573,0,42.5886,-42.5886,111.8041,26.61997,0.1389688,44.50508,0,0,68.96573
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.93317,25.05828,0,-1,0,25.05828,0,0,7.874898,11.16822,0,26.37713,25.05828,0,0,324.8679,26.37713,0,26.37713,-26.37713,84.00017,20,0.1389688,36.22649,0,0,26.37713
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,18.23834,0,0,-1,0,0,0,0,18.23834,20.06217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389688,20.06217,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389688,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.29953,40.29953,81,0,22.761,40.29953,0,0,0,0,0,0,0,40.70047,38.66544,354.1758,0,38.66544,0,38.66544,120.6814,28.73362,0.1390338,44.32949,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,8.710223,8.710223,81,0,22.761,8.710223,84.06961,0,0,0,7.32265,0,0,72.28978,68.67529,315.5104,34.7989,75.99794,0,75.99794,192.7794,45.89977,0.1391034,9.581245,5.85812,81,42.12155
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,37.34655,37.34655,81,0,22.761,37.34655,86.51909,0,0,0,32.31189,0,0,43.65345,41.47078,239.5124,103.197,73.78267,0,73.78267,262.7758,62.56554,0.1391762,41.0812,25.84951,81,135.5089
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,47.0541,47.0541,81,0,22.761,47.0541,125.9248,0,0,0,59.25277,0,0,33.9459,32.2486,165.7298,169.6015,91.50137,0,91.50137,349.5816,83.23355,0.1392226,51.75951,47.40222,81,228.8542
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,64.15868,64.15868,0,-1,0,64.15868,140.7931,0,0,1.874552,90.33101,67.53545,64.15868,0,0,74.22838,251.9527,22.79555,0,22.79555,371.2074,88.38253,0.1391887,70.57455,72.26481,0,342.2837
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,41.16125,0,0,92.59407,0,0,0,0,51.43283,272.4687,51.43283,0,51.43283,420.0009,100,0.1391123,0,74.07526,0,365.0627
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,104.6311,68.7,0,-1,0,68.7,165.0867,41.0988,35.93107,46.39417,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,115.0942,90.73167,0,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,18.91877,18.91877,0,-1,0,18.91877,621.9582,97.75233,0,0,117.6668,19.91449,18.91877,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,20.81064,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,66.0312,66.0312,0,-1,0,66.0312,166.158,40.2096,0,3.934326,109.7161,69.50653,66.0312,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,72.63432,87.7729,0,428.4744
