Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,85.76378,68.7,0,-1,0,68.7,120.6564,10.57515,17.06378,25.64015,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,94.34016,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,42.04886,42.04886,0,-1,0,42.04886,167.4597,26.15294,0,0,70.41489,44.26196,42.04886,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,46.25374,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,39.82966,39.82966,0,-1,0,39.82966,122.9344,7.038403,0,0,48.96436,41.92595,39.82966,0,0,0,318.7582,0,0,0,420.0009,100,0.1391123,43.81262,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,138.0378,68.7,0,-1,0,68.7,26.04775,0,69.33781,83.1416,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1391123,151.8416,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,53.27987,53.27987,0,-1,0,53.27987,0,0,7.105427E-15,0,0,56.08407,53.27987,0,0,60.46776,264.3372,0,56.08407,-56.08407,303.5183,72.26611,0.1391123,58.60785,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,26.66492,26.66492,0,-1,0,26.66492,0,0,3.552714E-15,0,0,28.06834,26.66492,0,0,122.7834,208.2532,0,28.06834,-28.06834,273.9316,65.22169,0.1391123,29.33142,0,0,208.2532
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,118.563,68.7,0,-1,0,68.7,0,0,49.86302,61.71932,0,72.31579,68.7,0,0,153.9704,180.1848,0,72.31579,-72.31579,197.7041,47.07232,0.1391123,130.4193,0,0,180.1848
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3213,107.869,0,0,0,197.7041,47.07232,0.1391123,0,0,0,107.869
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,20.09112,20.09112,0,-1,0,20.09112,0,0,0,0,0,21.14855,20.09112,0,0,234.3213,107.869,0,21.14855,-21.14855,175.4116,41.76458,0.1391123,22.10023,0,0,107.869
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.30383,51.30383,0,-1,0,51.30383,0,0,0,0,0,54.00403,51.30383,0,0,257.8197,86.7205,0,54.00403,-54.00403,118.4864,28.21098,0.1391123,56.43421,0,0,86.7205
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.26758,31.08064,0,-1,0,31.08064,0,0,1.18694,4.413698,0,32.71646,31.08064,0,0,317.8242,32.71646,0,32.71646,-32.71646,84.00017,20,0.1391123,35.49434,0,0,32.71646
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,16.65077,0,0,-1,0,0,0,0,16.65077,18.31585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391123,18.31585,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.69465,0,0,-1,0,0,0,0,40.69465,44.76411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391123,44.76411,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,53.31262,0,0,-1,0,0,0,0,53.31262,58.64388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391123,58.64388,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.83735,0,0,-1,0,0,0,0,34.83735,38.32108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391123,38.32108,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.52508,44.52508,81,0,22.761,44.52508,0,0,0,0,0,0,0,36.47492,34.65118,354.1758,0,34.65118,0,34.65118,116.8732,27.82689,0.1391703,48.97758,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,42.84258,42.84258,81,0,22.761,42.84258,13.11032,0,0,0,5.616798,0,0,38.15742,36.24955,319.5246,31.18606,41.86635,0,41.86635,156.5911,37.28351,0.1392385,47.12683,4.493439,81,36.80286
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,277.6583,68.86578,92.14769,0,92.14769,244.0101,58.09752,0.1392577,0,18.75815,81,92.31347
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,11.50537,11.50537,81,0,22.761,11.50537,257.5669,0,0,0,29.63402,0,0,69.49463,66.0199,185.5106,151.7987,95.65392,0,95.65392,334.7553,79.70349,0.1392977,12.6559,23.70722,81,181.4327
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,89.85666,237.8872,36.61211,0,36.61211,369.4886,87.9733,0.1392435,0,29.28969,0,274.4993
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,52.78479,52.78479,0,-1,0,52.78479,101.6158,0,0,0,53.63767,55.56294,52.78479,0,0,53.24455,270.8381,0,1.92527,-1.92527,367.4592,87.49011,0.1392435,58.06327,42.91014,0,324.4758
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,70.73847,68.7,0,-1,0,68.7,53.73726,0,2.038473,9.112321,36.9175,72.31579,68.7,0,0,55.38374,268.9129,0,35.39829,-35.39829,330.1461,78.60606,0.1392435,77.81232,29.534,0,305.8304
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,94.71517,233.5146,37.13963,0,37.13963,365.3799,86.99503,0.1391885,0,29.71171,0,270.6542
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,32.45672,32.45672,0,-1,0,32.45672,119.7826,0,0,0,38.87751,34.16497,32.45672,0,0,57.57554,266.9402,4.712538,0,4.712538,369.8506,88.05949,0.1391815,35.70239,31.10201,0,305.8177
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,54.03767,54.03767,0,-1,0,54.03767,93.17521,0,0,0,50.34971,56.88176,54.03767,0,0,52.863,271.1815,0,6.532045,-6.532045,362.9652,86.42011,0.1391815,59.44143,40.27977,0,321.5312
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,19.78332,19.78332,0,-1,0,19.78332,234.7714,0,0,0,46.44556,20.82454,19.78332,0,0,60.12083,264.6495,25.62102,0,25.62102,387.2715,92.20731,0.1391436,21.76165,37.15645,0,311.095
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,0,0,0,18.38472,0,0,0,0,34.49981,287.7084,18.38472,0,18.38472,404.7127,96.35998,0.1391165,0,14.70778,0,306.0931
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,0,0,0,5.413418,0,0,0,0,16.11509,304.2546,5.413418,0,5.413418,409.8483,97.58274,0.1391084,0,4.330734,0,309.6681
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,74.77216,68.7,0,-1,0,68.7,0,0,6.072157,13.54937,0,72.31579,68.7,0,0,10.70167,309.1267,0,72.31579,-72.31579,333.6208,79.43336,0.1391084,82.24937,0,0,309.1267
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,79.8725,68.7,0,-1,0,68.7,0,0,11.17249,19.15974,0,72.31579,68.7,0,0,91.05255,236.8109,0,72.31579,-72.31579,257.3933,61.28399,0.1391084,87.85974,0,0,236.8109
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4034,164.4951,0,0,0,257.3933,61.28399,0.1391084,0,0,0,164.4951
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.4034,164.4951,0,0,0,257.3933,61.28399,0.1391084,0,0,0,164.4951
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,61.98271,61.98271,0,-1,0,61.98271,0,0,0,0,0,65.24496,61.98271,0,0,171.4034,164.4951,0,65.24496,-65.24496,188.619,44.90921,0.1391084,68.18098,0,0,164.4951
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,58.39874,58.39874,0,-1,0,58.39874,0,0,0,0,0,61.47235,58.39874,0,0,243.8978,99.25018,0,61.47235,-61.47235,123.8215,29.48125,0.1391084,64.23861,0,0,99.25018
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,17.65339,17.65339,0,-1,0,17.65339,0,0,3.552714E-15,0,0,18.58252,17.65339,0,0,312.2004,37.77782,0,18.58252,-18.58252,104.2338,24.81752,0.1391084,19.41873,0,0,37.77782
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,10.72925,10.72925,0,-1,0,10.72925,0,0,0,0,0,11.29394,10.72925,0,0,332.8477,19.19531,0,11.29394,-11.29394,92.32894,21.98304,0.1391084,11.80217,0,0,19.19531
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,70.69346,7.506299,0,-1,0,7.506299,0,0,63.18716,70.25651,0,7.901367,7.506299,0,0,345.3965,7.901367,0,7.901367,-7.901367,84.00017,20,0.1391084,77.76281,0,0,7.901367
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4056557,0,0,-1,0,0,0,0,0.4056557,0.4462212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391084,0.4462212,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,8.418715,0,0,-1,0,0,0,0,8.418715,9.260587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391084,9.260587,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.08062,27.08062,81,0,22.761,27.08062,0,0,0,0,0,0,0,53.91938,51.22341,354.1758,0,51.22341,0,51.22341,132.595,31.57017,0.1391937,29.78868,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,42.69134,42.69134,81,0,22.761,42.69134,6.092682,0,0,0,2.601047,0,0,38.30866,36.39323,302.9524,46.10107,38.99428,0,38.99428,169.5882,40.37806,0.1392578,46.96047,2.080838,81,48.70212
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,17.3265,17.3265,81,0,22.761,17.3265,76.95054,0,0,0,13.33283,0,0,63.6735,60.48983,263.9581,81.19592,73.82266,0,73.82266,239.6225,57.05286,0.1393299,19.05915,10.66627,81,94.52875
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,57.42609,57.42609,81,0,22.761,57.42609,45.2955,-3.552714E-15,0,0,26.01144,0,0,23.57391,22.39521,190.1355,147.6363,48.40665,0,48.40665,285.5451,67.98679,0.1394022,63.1687,20.80915,81,173.6478
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,17.50442,17.50442,0,-1,0,17.50442,264.9237,0,0,0,46.37336,18.4257,17.50442,0,0,141.7288,191.2023,27.94766,0,27.94766,312.0586,74.29951,0.1393609,19.25486,37.09869,0,237.5757
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,69.01993,68.7,0,-1,0,68.7,78.08672,0,0.3199247,7.221917,53.64557,72.31579,68.7,0,0,113.7812,216.3552,0,18.67022,-18.67022,292.3784,69.61377,0.1393609,75.92192,42.91646,0,270.0008
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,64.75352,64.75352,0,-1,0,64.75352,105.6915,0,0,2.528881,68.439,68.16161,64.75352,0,0,134.5258,197.685,0.277387,0,0.277387,292.6416,69.67643,0.1393605,71.22888,54.7512,0,266.124
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,134.2485,197.9346,51.60287,0,51.60287,341.5963,81.33231,0.1392844,0,41.2823,0,249.5375
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,77.35238,68.7,0,-1,0,68.7,97.38154,0,8.652381,16.38762,66.90112,72.31579,68.7,0,0,82.64558,244.3772,0,5.414675,-5.414675,335.8888,79.97336,0.1392844,85.08762,53.52089,0,311.2783
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,63.65868,63.65868,0,-1,0,63.65868,90.41585,0,0,1.324548,57.55754,67.00914,63.65868,0,0,88.66189,238.9625,0,9.451601,-9.451601,325.9259,77.60126,0.1392844,70.02455,46.04603,0,296.5201
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,58.02792,58.02792,0,-1,0,58.02792,114.6696,0,0,0,66.54037,61.08202,58.02792,0,0,99.16367,229.5109,5.458356,0,5.458356,331.1042,78.83417,0.1392763,63.83071,53.2323,0,296.0513
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,0,0,0,50.15282,0,0,0,0,93.70531,234.4234,50.15282,0,50.15282,378.6833,90.16251,0.1392024,0,40.12226,0,284.5763
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,0,0,0,11.15289,0,0,0,0,43.55249,279.561,11.15289,0,11.15289,389.2639,92.68169,0.139186,0,8.922309,0,290.7139
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3996,289.5986,0,0,0,389.2639,92.68169,0.139186,0,0,0,289.5986
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.37066,38.37066,0,-1,0,38.37066,0,0,7.105427E-15,0,0,40.39017,38.37066,0,0,32.3996,289.5986,0,40.39017,-40.39017,346.6889,82.54482,0.139186,42.20773,0,0,289.5986
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,27.73942,27.73942,0,-1,0,27.73942,0,0,3.552714E-15,0,0,29.19939,27.73942,0,0,77.27757,249.2084,0,29.19939,-29.19939,315.91,75.21653,0.139186,30.51336,0,0,249.2084
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.63677,38.63677,0,-1,0,38.63677,0,0,0,0,0,40.67028,38.63677,0,0,109.7213,220.009,0,40.67028,-40.67028,273.0398,65.00935,0.139186,42.50045,0,0,220.009
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.29318,44.29318,0,-1,0,44.29318,0,0,0,0,0,46.6244,44.29318,0,0,154.9105,179.3387,0,46.6244,-46.6244,223.8934,53.30784,0.139186,48.7225,0,0,179.3387
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.43737,40.43737,0,-1,0,40.43737,0,0,7.105427E-15,0,0,42.56566,40.43737,0,0,206.7154,132.7143,0,42.56566,-42.56566,179.0252,42.62497,0.139186,44.48111,0,0,132.7143
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,71.55969,68.7,0,-1,0,68.7,0,0,2.85969,10.01566,0,72.31579,68.7,0,0,254.0106,90.14868,0,72.31579,-72.31579,102.7977,24.47559,0.139186,78.71566,0,0,90.14868
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.480241,5.480241,0,-1,0,5.480241,0,0,0,0,0,5.768674,5.480241,0,0,334.3615,17.83289,0,5.768674,-5.768674,96.71697,23.02781,0.139186,6.028265,0,0,17.83289
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,36.41131,11.46101,0,-1,0,11.46101,0,0,24.95031,28.59144,0,12.06422,11.46101,0,0,340.7711,12.06422,0,12.06422,-12.06422,84.00017,20,0.139186,40.05244,0,0,12.06422
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,81.20075,0,0,-1,0,0,0,0,81.20075,89.32083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139186,89.32083,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.51847,0,0,-1,0,0,0,0,31.51847,34.67031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139186,34.67031,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.73532,25.73532,81,0,22.761,25.73532,0,0,0,0,0,0,0,55.26468,52.50145,354.1758,0,52.50145,0,52.50145,133.8074,31.85884,0.139273,28.30885,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,34.05029,34.05029,81,0,22.761,34.05029,20.02607,0,0,0,6.818934,0,0,46.94971,44.60223,301.6743,47.2513,51.42116,0,51.42116,182.5898,43.47368,0.1393561,37.45532,5.455148,81,54.07024
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,36.813,36.813,81,0,22.761,36.813,80.70467,0,0,0,29.70981,0,0,44.187,41.97765,250.2532,93.53035,71.68745,0,71.68745,250.5985,59.66619,0.1394309,40.4943,23.76785,81,123.2402
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,59.36502,59.36502,81,0,22.761,59.36502,96.06305,0,0,0,57.02785,0,0,21.63498,20.55323,178.5657,158.0491,77.58108,0,77.58108,324.1984,77.18993,0.139497,65.30152,45.62228,81,215.0769
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,64.20658,64.20658,0,-1,0,64.20658,130.6781,0,0,1.927235,83.90392,67.58587,64.20658,0,0,100.9847,227.872,16.31805,0,16.31805,339.679,80.8758,0.139473,70.62724,67.12314,0,311.7759
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,67.28385,67.28385,0,-1,0,67.28385,141.6637,0,0,5.312234,95.31676,70.8251,67.28385,0,0,84.66661,242.5583,24.49165,0,24.49165,362.9138,86.40789,0.1394369,74.01224,76.2534,0,337.875
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,26.13117,26.13117,0,-1,0,26.13117,437.8538,26.73485,0,0,114.4163,27.50649,26.13117,0,0,60.17496,264.6008,60.17496,0,60.17496,420.0009,100,0.1393485,28.74429,91.53304,0,379.0171
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,44.95485,44.95485,0,-1,0,44.95485,252.9417,66.38866,0,0,113.7096,47.32089,44.95485,0,0,0,318.7582,0,0,0,420.0009,100,0.1393485,49.45033,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393485,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,81.66773,68.7,0,-1,0,68.7,104.0648,0,12.96773,21.13451,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1393485,89.8345,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,13.16568,13.16568,0,-1,0,13.16568,522.9066,54.07085,0,0,68.84419,13.85861,13.16568,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1393471,14.48224,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,42.61148,42.61148,0,-1,0,42.61148,109.2836,1.713189,0,0,46.56738,44.85419,42.61148,0,0,0,318.7582,0,0,0,420.0009,100,0.1393471,46.87263,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,85.67202,68.7,0,-1,0,68.7,28.456,0,16.97202,25.53922,19.54927,72.31579,68.7,0,0,0,318.7582,0,52.76652,-52.76652,364.38,86.75698,0.1393471,94.23922,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,76.80742,68.7,0,-1,0,68.7,0,0,8.107417,15.78816,0,72.31579,68.7,0,0,58.62946,265.9917,0,72.31579,-72.31579,288.1525,68.6076,0.1393471,84.48816,0,0,265.9917
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,93.77256,68.7,0,-1,0,68.7,0,0,25.07256,34.44982,0,72.31579,68.7,0,0,138.9803,193.6759,0,72.31579,-72.31579,211.925,50.45823,0.1393471,103.1498,0,0,193.6759
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,30.99258,30.99258,0,-1,0,30.99258,0,0,0,0,0,32.62377,30.99258,0,0,219.3312,121.3601,0,32.62377,-32.62377,177.5365,42.27051,0.1393471,34.09184,0,0,121.3601
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5798,88.73637,0,0,0,177.5365,42.27051,0.1393471,0,0,0,88.73637
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5798,88.73637,0,0,0,177.5365,42.27051,0.1393471,0,0,0,88.73637
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.80683,32.80683,0,-1,0,32.80683,0,0,0,0,0,34.5335,32.80683,0,0,255.5798,88.73637,0,34.5335,-34.5335,141.135,33.6035,0.1393471,36.08751,0,0,88.73637
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,25.93055,25.93055,0,-1,0,25.93055,0,0,3.552714E-15,0,0,27.29531,25.93055,0,0,293.9504,54.20286,0,27.29531,-27.29531,112.3632,26.75309,0.1393471,28.5236,0,0,54.20286
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.28567,25.56217,0,-1,0,25.56217,0,0,4.723502,7.752069,0,26.90755,25.56217,0,0,324.2785,26.90755,0,26.90755,-26.90755,84.00017,20,0.1393471,33.31424,0,0,26.90755
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,23.22739,0,0,-1,0,0,0,0,23.22739,25.55013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393471,25.55013,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.50797,0,0,-1,0,0,0,0,26.50797,29.15877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393471,29.15877,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,64.66657,0,0,-1,0,0,0,0,64.66657,71.13323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393471,71.13323,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.40488,27.40488,81,0,22.761,27.40488,0,0,0,0,0,0,0,53.59512,50.91536,354.1758,0,50.91536,0,50.91536,132.3027,31.50059,0.1394311,30.14537,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,41.96178,41.96178,81,0,22.761,41.96178,5.063239,0,0,0,2.124625,0,0,39.03822,37.08631,303.2604,45.82383,39.21093,0,39.21093,169.5015,40.35741,0.1394951,46.15796,1.6997,81,47.94845
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,58.82356,58.82356,81,0,22.761,58.82356,15.8889,0,0,0,9.346415,0,0,22.17644,21.06762,264.0495,81.11366,30.41403,0,30.41403,198.3548,47.22723,0.1395424,64.70592,7.477131,81,90.46008
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,48.90778,48.90778,81,0,22.761,48.90778,14.52887,0,0,0,7.105748,0,0,32.09222,30.48761,233.6355,108.4863,37.59336,0,37.59336,234.019,55.71869,0.1396021,53.79855,5.684598,81,115.592
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,76.5803,68.7,0,-1,0,68.7,43.80608,0,7.8803,15.53833,30.09478,72.31579,68.7,0,0,196.0421,142.3203,0,42.22101,-42.22101,189.5141,45.12231,0.1396021,84.23833,24.07582,0,172.4151
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,21.96509,21.96509,0,-1,0,21.96509,96.37613,0,0,0,21.1691,23.12114,21.96509,0,0,242.9544,100.0993,0,1.952044,-1.952044,187.4565,44.6324,0.1396021,24.1616,16.93528,0,121.2684
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,245.1233,98.14726,16.06211,0,16.06211,202.6943,48.26046,0.1395785,0,12.84969,0,114.2094
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,79.05048,68.7,0,-1,0,68.7,86.58109,0,10.35048,18.25553,59.48121,72.31579,68.7,0,0,229.0612,112.6032,0,12.83458,-12.83458,189.1655,45.03931,0.1395785,86.95553,47.58496,0,172.0844
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,17.06248,17.06248,0,-1,0,17.06248,472.9724,0,0,0,80.70084,17.96051,17.06248,0,0,243.3218,99.76858,62.74033,0,62.74033,248.6862,59.21088,0.1394864,18.76873,64.56067,0,180.4694
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,75.7326,68.7,0,-1,0,68.7,73.5881,0,7.032605,14.60587,50.55503,72.31579,68.7,0,0,180.5815,156.2349,0,21.76076,-21.76076,225.7483,53.7495,0.1394864,83.30586,40.44402,0,206.7899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,148.6848,68.7,0,-1,0,68.7,75.07609,0,79.98484,94.85332,51.57727,72.31579,68.7,0,0,204.7601,134.4741,0,20.73852,-20.73852,203.888,48.54467,0.1394864,163.5533,41.26182,0,186.0514
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,64.73538,64.73538,0,-1,0,64.73538,56.56376,0,0,2.508924,36.61677,68.14251,64.73538,0,0,227.8029,113.7356,0,31.52574,-31.52574,170.657,40.63253,0.1394864,71.20892,29.29342,0,150.3524
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,84.9509,68.7,0,-1,0,68.7,24.46414,0,16.2509,24.74599,16.80687,72.31579,68.7,0,0,262.8315,82.20985,0,55.50892,-55.50892,112.1454,26.70124,0.1394864,93.44598,13.44549,0,99.01672
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.5081,26.70093,0,0,0,112.1454,26.70124,0.1394864,0,0,0,26.70093
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.60884,25.36589,0,-1,0,25.36589,0,0,8.242949,11.60383,0,26.70093,25.36589,0,0,324.5081,26.70093,0,26.70093,-26.70093,84.00017,20,0.1394864,36.96972,0,0,26.70093
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,77.30117,0,0,-1,0,0,0,0,77.30117,85.03129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,85.03129,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.226425,0,0,-1,0,0,0,0,4.226425,4.649067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,4.649067,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.64692,0,0,-1,0,0,0,0,45.64692,50.21162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,50.21162,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,12.97545,0,0,-1,0,0,0,0,12.97545,14.273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,14.273,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,51.29197,0,0,-1,0,0,0,0,51.29197,56.42117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,56.42117,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,15.38644,0,0,-1,0,0,0,0,15.38644,16.92509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,16.92509,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,7.208269,0,0,-1,0,0,0,0,7.208269,7.929095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,7.929095,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,76.88406,0,0,-1,0,0,0,0,76.88406,84.57247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394864,84.57247,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,20.42082,20.42082,81,0,22.761,20.42082,0,0,0,0,0,0,0,60.57918,57.55022,354.1758,0,57.55022,0,57.55022,138.5971,32.99924,0.139581,22.46291,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,18.80312,18.80312,81,0,22.761,18.80312,41.06442,0,0,0,7.721393,0,0,62.19688,59.08703,296.6256,51.7952,66.80843,0,66.80843,201.9771,48.0897,0.1396624,20.68344,6.177114,81,59.51659
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,43.94391,43.94391,81,0,22.761,43.94391,45.38592,0,0,0,19.94435,0,0,37.05609,35.20329,229.8172,111.9228,55.14763,0,55.14763,254.2948,60.54625,0.1397468,48.3383,15.95548,81,131.8671
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,70.08847,70.08847,81,0,22.761,70.08847,30.60782,0,0,0,21.45255,0,0,10.91153,10.36595,174.6695,161.5556,31.8185,0,31.8185,284.4805,67.73331,0.1397925,77.09732,17.16204,81,183.0082
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,61.7804,61.7804,0,-1,0,61.7804,73.08104,1.421085E-14,0,0,45.14977,65.03201,61.7804,0,0,142.851,190.1923,0,19.88224,-19.88224,263.5227,62.74338,0.1397925,67.95844,36.11981,0,235.3421
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,22.80589,22.80589,0,-1,0,22.80589,303.0522,0,0,0,69.11375,24.0062,22.80589,0,0,164.9424,170.3101,45.10755,0,45.10755,306.3155,72.93212,0.1397263,25.08648,55.291,0,239.4238
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,40.84457,40.84457,0,-1,0,40.84457,229.7511,0,0,0,93.84087,42.99428,40.84457,0,0,119.8349,210.9069,50.84658,0,50.84658,354.5528,84.41717,0.1396518,44.92903,75.07269,0,304.7477
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.591022,7.591022,0,-1,0,7.591022,1229.059,16.3193,0,0,93.29812,7.99055,7.591022,0,0,68.98827,256.6688,68.98827,0,68.98827,420.0009,100,0.1395509,8.350124,74.6385,0,349.9669
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,20.57134,20.57134,0,-1,0,20.57134,347.1912,49.76783,0,0,71.42187,21.65404,20.57134,0,0,0,318.7582,0,0,0,420.0009,100,0.1395509,22.62847,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,9.847264,9.847264,0,-1,0,9.847264,789.4553,67.3742,0,0,77.73974,10.36554,9.847264,0,0,0,318.7582,0,0,0,420.0009,100,0.1395509,10.83199,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,25.06945,25.06945,0,-1,0,25.06945,200.708,23.9275,0,0,50.3164,26.3889,25.06945,0,0,0,318.7582,0,0,0,420.0009,100,0.1395509,27.5764,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,9.095393,9.095393,0,-1,0,9.095393,433.4156,29.84676,0,0,39.42086,9.574099,9.095393,0,0,0,318.7582,0,0,0,420.0009,100,0.1395509,10.00493,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,31.87274,31.87274,0,-1,0,31.87274,41.54011,0,3.552714E-15,0,13.23997,33.55026,31.87274,0,0,0,318.7582,0,20.31028,-20.31028,398.5919,94.90265,0.1395509,35.06002,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.56698,298.4479,0,0,0,398.5919,94.90265,0.1395509,0,0,0,298.4479
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.86563,52.86563,0,-1,0,52.86563,0,0,7.105427E-15,0,0,55.64803,52.86563,0,0,22.56698,298.4479,0,55.64803,-55.64803,339.9337,80.93645,0.1395509,58.15219,0,0,298.4479
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.39812,242.7999,0,0,0,339.9337,80.93645,0.1395509,0,0,0,242.7999
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,131.7072,68.7,0,-1,0,68.7,0,0,63.0072,76.17792,0,72.31579,68.7,0,0,84.39812,242.7999,0,72.31579,-72.31579,263.7062,62.78707,0.1395509,144.8779,0,0,242.7999
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,8.771552,8.771552,0,-1,0,8.771552,0,0,1.776357E-15,0,0,9.233212,8.771552,0,0,164.749,170.4841,0,9.233212,-9.233212,253.9736,60.46977,0.1395509,9.648707,0,0,170.4841
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.64509,51.64509,0,-1,0,51.64509,0,0,7.105427E-15,0,0,54.36325,51.64509,0,0,175.0081,161.2509,0,54.36325,-54.36325,196.6696,46.82602,0.1395509,56.8096,0,0,161.2509
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,64.44433,64.44433,0,-1,0,64.44433,0,0,1.421085E-14,2.188758,0,67.83614,64.44433,0,0,235.4117,106.8877,0,67.83614,-67.83614,125.1641,29.80091,0.1395509,70.88876,0,0,106.8877
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.64077,33.64077,0,-1,0,33.64077,0,0,0,0,0,35.41134,33.64077,0,0,310.7852,39.05153,0,35.41134,-35.41134,87.83726,20.91359,0.1395509,37.00485,0,0,39.05153
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,85.58109,3.458175,0,-1,0,3.458175,0,0,82.12291,90.68102,0,3.640185,3.458175,0,0,350.1312,3.640185,0,3.640185,-3.640185,84.00017,20,0.1395509,94.1392,0,0,3.640185
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.42569,0,0,-1,0,0,0,0,44.42569,48.86826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395509,48.86826,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,77.16799,0,0,-1,0,0,0,0,77.16799,84.8848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395509,84.8848,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.811165,1.811165,74.12695,0,21.02212,1.811165,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1396091,1.992281,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,42.41246,42.41246,81,0,22.761,42.41246,13.10219,0,0,0,5.556959,0,0,38.58754,36.65817,285.4758,61.83,42.21513,0,42.21513,189.2235,45.05312,0.1396765,46.6537,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,243.2607,99.82362,101.6574,0,101.6574,285.6642,68.01515,0.139681,0,26.36595,81,132.7811
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,65.82761,65.82761,81,0,22.761,65.82761,88.88296,0,0,0,58.50953,0,0,15.17239,14.41377,141.6032,191.3153,72.92329,0,72.92329,354.8453,84.48682,0.139753,72.41038,46.80762,81,249.8248
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,64.52817,64.52817,0,-1,0,64.52817,123.8264,0,0,2.280981,79.90291,67.92439,64.52817,0,0,68.67995,256.9463,11.97853,0,11.97853,366.2091,87.19248,0.1397355,70.98098,63.92233,0,336.8492
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,106.3929,68.7,0,-1,0,68.7,128.9799,0,37.69286,48.33215,88.60921,72.31579,68.7,0,0,56.70142,267.727,16.29343,0,16.29343,381.6664,90.87278,0.1397118,117.0322,70.88737,0,356.3362
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,96.56992,68.7,0,-1,0,68.7,150.6163,0,27.86992,37.52691,103.4734,72.31579,68.7,0,0,40.40799,282.391,31.1576,0,31.1576,411.2252,97.91055,0.1396663,106.2269,82.77871,0,385.8644
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,82.84629,0,0,92.09669,0,0,0,0,9.250392,310.4329,9.250392,0,9.250392,420.0009,100,0.1396528,0,73.67735,0,402.5296
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,19.27133,19.27133,0,-1,0,19.27133,417.0952,60.09419,0,0,80.37981,20.28561,19.27133,0,0,0,318.7582,0,0,0,420.0009,100,0.1396528,21.19847,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,98.64896,68.7,0,-1,0,68.7,102.7158,0,29.94896,39.81386,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1396528,108.5139,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.343106,1.343106,0,-1,0,1.343106,4377.764,55.4397,0,0,58.79799,1.413795,1.343106,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.13965,1.477416,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13965,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,81.3543,68.7,0,-1,0,68.7,15.23281,0,12.6543,20.78973,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.13965,89.48973,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,67.26199,67.26199,0,-1,0,67.26199,0,0,1.421085E-14,5.288196,0,70.8021,67.26199,0,0,68.72317,256.9074,0,70.8021,-70.8021,280.1724,66.70757,0.13965,73.9882,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,64.54233,64.54233,0,-1,0,64.54233,0,0,1.421085E-14,2.296559,0,67.93929,64.54233,0,0,147.3922,186.1053,0,67.93929,-67.93929,208.5581,49.65658,0.13965,70.99656,0,0,186.1053
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,23.61339,23.61339,0,-1,0,23.61339,0,0,3.552714E-15,0,0,24.8562,23.61339,0,0,222.8803,118.166,0,24.8562,-24.8562,182.3573,43.41832,0.13965,25.97473,0,0,118.166
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,36.07915,36.07915,0,-1,0,36.07915,0,0,0,0,0,37.97805,36.07915,0,0,250.4983,93.30978,0,37.97805,-37.97805,142.3249,33.88682,0.13965,39.68707,0,0,93.30978
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6961,55.33173,0,0,0,142.3249,33.88682,0.13965,0,0,0,55.33173
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6961,55.33173,0,0,0,142.3249,33.88682,0.13965,0,0,0,55.33173
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.34923,39.34923,0,-1,0,39.34923,0,0,7.105427E-15,0,0,41.42024,39.34923,0,0,292.6961,55.33173,0,41.42024,-41.42024,98.66416,23.49142,0.13965,43.28416,0,0,55.33173
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.24729,13.21591,0,-1,0,13.21591,0,0,15.03138,17.85611,0,13.91148,13.21591,0,0,338.7186,13.91148,0,13.91148,-13.91148,84.00017,20,0.13965,31.07202,0,0,13.91148
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,21.60152,0,0,-1,0,0,0,0,21.60152,23.76167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13965,23.76167,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,16.47236,0,0,-1,0,0,0,0,16.47236,18.11959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13965,18.11959,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,15.76787,0,0,-1,0,0,0,0,15.76787,17.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13965,17.34465,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,8.128159,8.128159,80.44395,0,22.62032,8.128159,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1397264,8.940974,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,14.15216,14.15216,81,0,22.761,14.15216,35.69859,0,0,0,5.052122,0,0,66.84784,63.50545,285.4758,61.83,68.55757,0,68.55757,214.2141,51.00326,0.1398046,15.56738,4.041698,81,66.88213
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,77.49649,77.49649,81,0,22.761,77.49649,35.98469,0,0,0,27.88687,0,0,3.503509,3.328334,216.9182,123.5318,31.21521,0,31.21521,243.8275,58.05404,0.139847,85.24614,22.3095,81,151.4187
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,185.703,151.6255,124.7492,0,124.7492,362.175,86.23196,0.1398177,0,44.83938,81,207.6747
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,21.39141,21.39141,0,-1,0,21.39141,398.0742,1.682595,0,0,85.15367,22.51727,21.39141,0,0,60.95381,263.8998,60.95381,0,60.95381,420.0009,100,0.1397291,23.53055,68.12294,0,349.0535
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,82.16478,68.7,0,-1,0,68.7,144.7008,27.09368,13.46478,21.68126,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,90.38126,79.52758,0,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,65.7177,65.7177,0,-1,0,65.7177,155.0498,32.71863,0,3.589463,101.8951,69.17652,65.7177,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,72.28946,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,18.42471,18.42471,0,-1,0,18.42471,560.8848,83.94698,0,0,103.3414,19.39444,18.42471,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,20.26719,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,138.0932,68.7,0,-1,0,68.7,139.2185,23.32729,69.39316,83.20248,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,151.9025,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,58.00249,58.00249,0,-1,0,58.00249,149.5513,25.6882,0,0,86.74346,61.05526,58.00249,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,63.80275,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,50.28722,50.28722,0,-1,0,50.28722,149.534,22.26259,0,0,75.1965,52.93391,50.28722,0,0,0,318.7582,0,0,0,420.0009,100,0.1397291,55.31594,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,91.58302,68.7,0,-1,0,68.7,74.03699,0,22.88302,32.04132,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1397291,100.7413,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.1396955,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.1396955,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,19.76912,19.76912,0,-1,0,19.76912,0,0,0,0,0,20.8096,19.76912,0,0,0.7141196,318.1155,0,20.8096,-20.8096,397.3881,94.61603,0.1396955,21.74603,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,20.95787,20.95787,0,-1,0,20.95787,0,0,3.552714E-15,0,0,22.06091,20.95787,0,0,23.83589,297.3059,0,22.06091,-22.06091,374.1339,89.07932,0.1396955,23.05365,0,0,297.3059
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.47036,33.47036,0,-1,0,33.47036,0,0,0,0,0,35.23196,33.47036,0,0,48.34802,275.245,0,35.23196,-35.23196,336.9961,80.23701,0.1396955,36.8174,0,0,275.245
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,17.91628,17.91628,0,-1,0,17.91628,0,0,0,0,0,18.85924,17.91628,0,0,87.49464,240.013,0,18.85924,-18.85924,317.1168,75.50384,0.1396955,19.7079,0,0,240.013
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.4493,221.1538,0,0,0,317.1168,75.50384,0.1396955,0,0,0,221.1538
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.387277,1.387277,0,-1,0,1.387277,0,0,0,0,0,1.460292,1.387277,0,0,108.4493,221.1538,0,1.460292,-1.460292,315.5775,75.13734,0.1396955,1.526005,0,0,221.1538
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.4857,31.4857,0,-1,0,31.4857,0,0,7.105427E-15,0,0,33.14284,31.4857,0,0,110.0719,219.6935,0,33.14284,-33.14284,280.6418,66.81935,0.1396955,34.63427,0,0,219.6935
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,22.49856,22.49856,0,-1,0,22.49856,0,0,0,0,0,23.6827,22.49856,0,0,146.8973,186.5507,0,23.6827,-23.6827,255.6781,60.87561,0.1396955,24.74841,0,0,186.5507
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,60.06075,60.06075,0,-1,0,60.06075,0,0,0,0,0,63.22184,60.06075,0,0,173.2114,162.868,0,63.22184,-63.22184,189.0364,45.00858,0.1396955,66.06682,0,0,162.868
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.226876,2.226876,0,-1,0,2.226876,0,0,4.440892E-16,0,0,2.34408,2.226876,0,0,243.4579,99.64615,0,2.34408,-2.34408,186.5656,44.42028,0.1396955,2.449564,0,0,99.64615
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.056879,1.056879,0,0,0,1.056879,0,0,0,0,0,1.112504,1.056879,0,0,246.0624,97.30207,0,1.112504,-1.112504,185.3929,44.14107,0.1396955,1.162567,0,0,97.30207
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,50.51925,50.51925,0,0,0,50.51925,11.45056,0,7.105427E-15,0,5.784734,53.17815,50.51925,0,0,247.2985,96.18956,0,47.39342,-47.39342,135.4358,32.24656,0.1396955,55.57117,4.627788,0,101.9743
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,54.52088,54.52088,81,0,22.761,54.52088,51.86461,0,0,0,28.27704,0,0,26.47912,25.15516,299.9579,48.79615,53.43221,0,53.43221,186.1261,44.31564,0.1397738,59.97297,22.62163,81,77.07319
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,246.5257,96.88513,114.8827,0,114.8827,295.1133,70.26494,0.139759,0,36.94614,81,143.0678
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,45.84106,45.84106,0,-1,0,45.84106,141.8646,0,0,0,65.03223,48.25375,45.84106,0,0,131.643,200.2795,16.77848,0,16.77848,311.0308,74.0548,0.1397347,50.42517,52.02578,0,265.3118
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,55.36554,55.36554,0,-1,0,55.36554,148.1719,0,0,0,82.03616,58.27951,55.36554,0,0,114.8645,215.3802,23.75664,0,23.75664,333.5683,79.42087,0.1397002,60.90209,65.62892,0,297.4163
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,25.15352,25.15352,0,-1,0,25.15352,380.3374,0,0,0,95.66824,26.47739,25.15352,0,0,91.10786,236.7611,69.19086,0,69.19086,399.2085,95.04946,0.1396001,27.66887,76.5346,0,332.4294
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,40.46598,40.46598,0,-1,0,40.46598,178.1883,7.592846,0,0,72.10563,42.59577,40.46598,0,0,21.91701,299.0329,21.91701,0,21.91701,420.0009,100,0.1395683,44.51258,57.68451,0,371.1385
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1308045,0.1308045,0,-1,0,0.1308045,48926.39,63.86023,0,0,63.99792,0.1376889,0.1308045,0,0,0,318.7582,0,0,0,420.0009,100,0.1395683,0.1438849,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,87.52853,68.7,0,-1,0,68.7,101.8155,0,18.82853,27.58138,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1395683,96.28139,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,21.00015,21.00015,0,-1,0,21.00015,273.1013,32.61457,0,0,57.35168,22.10542,21.00015,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1395645,23.10017,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,56.97083,56.97083,0,-1,0,56.97083,55.9569,0,7.105427E-15,0,31.87911,59.9693,56.97083,0,0,0,318.7582,0,28.09019,-28.09019,390.3912,92.9501,0.1395645,62.66792,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,42.7808,42.7808,0,-1,0,42.7808,27.81185,0,0,0,11.89813,45.03242,42.7808,0,0,31.21132,290.668,0,33.13429,-33.13429,355.4646,84.63425,0.1395645,47.05889,9.518507,0,302.5662
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.0272,257.5338,0,0,0,355.4646,84.63425,0.1395645,0,0,0,257.5338
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,25.01937,25.01937,0,-1,0,25.01937,0,0,3.552714E-15,0,0,26.33618,25.01937,0,0,68.0272,257.5338,0,26.33618,-26.33618,327.7038,78.02456,0.1395645,27.5213,0,0,257.5338
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,67.24658,67.24658,0,-1,0,67.24658,0,0,0,5.271236,0,70.78587,67.24658,0,0,97.28961,231.1976,0,70.78587,-70.78587,253.0889,60.25915,0.1395645,73.97124,0,0,231.1976
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.67963,31.67963,0,-1,0,31.67963,0,0,7.105427E-15,0,0,33.34698,31.67963,0,0,175.9406,160.4117,0,33.34698,-33.34698,217.9381,51.88993,0.1395645,34.84759,0,0,160.4117
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,54.22116,54.22116,0,-1,0,54.22116,0,0,7.105427E-15,0,0,57.0749,54.22116,0,0,212.9928,127.0647,0,57.0749,-57.0749,157.7759,37.56562,0.1395645,59.64327,0,0,127.0647
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,61.95124,61.95124,0,-1,0,61.95124,0,0,0,1.656035,0,65.21184,61.95124,0,0,276.4093,69.98982,0,65.21184,-65.21184,89.03661,21.19915,0.1395645,68.14637,0,0,69.98982
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,12.90506,4.539089,0,-1,0,4.539089,0,0,8.365966,9.656472,0,4.777988,4.539089,0,0,348.8669,4.777988,0,4.777988,-4.777988,84.00017,20,0.1395645,14.19556,0,0,4.777988
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.68793,0,0,-1,0,0,0,0,44.68793,49.15672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395645,49.15672,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,83.83681,0,0,-1,0,0,0,0,83.83681,92.22049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395645,92.22049,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.80989,0,0,-1,0,0,0,0,45.80989,50.39088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395645,50.39088,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,68.2841,0,0,-1,0,0,0,0,68.2841,75.1125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395645,75.1125,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.31545,38.31545,81,0,22.761,38.31545,0,0,0,0,0,0,0,42.68455,40.55032,354.1758,0,40.55032,0,40.55032,122.4696,29.15937,0.1396302,42.14699,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,12.11381,12.11381,81,0,22.761,12.11381,58.85447,0,0,0,7.129519,0,0,68.88619,65.44188,313.6255,36.49529,72.5714,0,72.5714,191.3169,45.55154,0.1397021,13.32519,5.703615,81,43.62481
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,241.0541,101.8096,89.60389,0,89.60389,276.3226,65.79095,0.139724,0,16.72311,81,122.7134
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,105.2553,105.2553,81,0,22.761,105.2553,35.90461,0,0,0,37.7915,25.53189,24.2553,0,0,151.4502,182.453,12.25961,0,12.25961,287.9531,68.56012,0.1397401,115.7808,30.2332,81,220.2446
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,94.29552,68.7,0,-1,0,68.7,98.64837,0,25.59551,35.02507,67.77143,72.31579,68.7,0,0,139.1906,193.4867,0,4.544358,-4.544358,283.1629,67.4196,0.1397401,103.7251,54.21714,0,261.2581
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,80.76323,68.7,0,-1,0,68.7,137.2285,0,12.06323,20.13956,94.276,72.31579,68.7,0,0,144.2399,188.9424,21.96021,0,21.96021,303.9962,72.3799,0.1397084,88.83955,75.42081,0,283.2184
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,54.81689,54.81689,0,-1,0,54.81689,180.9509,0,0,0,99.19164,57.702,54.81689,0,0,122.2796,208.7065,41.48964,0,41.48964,343.3567,81.75143,0.1396485,60.29858,79.35331,0,307.8982
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.966445,7.966445,0,-1,0,7.966445,875.8207,0,0,0,69.77177,8.385732,7.966445,0,0,80.79001,246.0472,61.38604,0,61.38604,401.5926,95.6171,0.13956,8.76309,55.81742,0,315.819
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,9.29019,9.29019,0,-1,0,9.29019,1086.763,71.77925,0,0,100.9624,9.779147,9.29019,0,0,19.40396,301.2946,19.40396,0,19.40396,420.0009,100,0.139532,10.21921,80.76989,0,402.257
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139532,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,83.98809,68.7,0,-1,0,68.7,111.7468,4.454259,15.28809,23.6869,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.139532,92.3869,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,116.2467,68.7,0,-1,0,68.7,69.13966,0,47.54673,59.17141,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.139532,127.8714,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1395072,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,72.1358,68.7,0,-1,0,68.7,0,0,3.4358,10.64938,0,72.31579,68.7,0,0,10.32797,309.463,0,72.31579,-72.31579,333.9753,79.51778,0.1395072,79.34938,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,6.091243,6.091243,0,-1,0,6.091243,0,0,8.881784E-16,0,0,6.411835,6.091243,0,0,90.67885,237.1473,0,6.411835,-6.411835,327.2167,77.90858,0.1395072,6.700367,0,0,237.1473
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.57633,40.57633,0,-1,0,40.57633,0,0,7.105427E-15,0,0,42.71193,40.57633,0,0,97.80311,230.7354,0,42.71193,-42.71193,282.1943,67.189,0.1395072,44.63396,0,0,230.7354
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.88721,44.88721,0,-1,0,44.88721,0,0,7.105427E-15,0,0,47.2497,44.88721,0,0,145.2608,188.0235,0,47.2497,-47.2497,232.3888,55.33055,0.1395072,49.37593,0,0,188.0235
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,6.432658,6.432658,0,-1,0,6.432658,0,0,0,0,0,6.771219,6.432658,0,0,197.7605,140.7738,0,6.771219,-6.771219,225.2513,53.63115,0.1395072,7.075924,0,0,140.7738
