Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.18274,29.18274,0,-1,0,29.18274,0,0,0,0,0,30.71868,29.18274,0,0,205.284,134.0026,0,30.71868,-30.71868,192.871,45.92157,0.1395072,32.10101,0,0,134.0026
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,22.21267,22.21267,0,-1,0,22.21267,0,0,3.552714E-15,0,0,23.38175,22.21267,0,0,239.4159,103.2839,0,23.38175,-23.38175,168.2244,40.05336,0.1395072,24.43393,0,0,103.2839
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3956,79.90215,0,0,0,168.2244,40.05336,0.1395072,0,0,0,79.90215
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.4446,33.4446,0,-1,0,33.4446,0,0,0,0,0,35.20484,33.4446,0,0,265.3956,79.90215,0,35.20484,-35.20484,131.1153,31.21786,0.1395072,36.78905,0,0,79.90215
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.425464,1.425464,0,-1,0,1.425464,0,0,0,0,0,1.500489,1.425464,0,0,304.5121,44.69732,0,1.500489,-1.500489,129.5336,30.84128,0.1395072,1.568011,0,0,44.69732
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.91342,41.03699,0,-1,0,41.03699,0,0,0.8764328,5.067775,0,43.19683,41.03699,0,0,306.1793,43.19683,0,43.19683,-43.19683,84.00017,20,0.1395072,46.10476,0,0,43.19683
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395072,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,41.60392,41.60392,81,0,22.761,41.60392,12.38658,0,0,0,5.153305,0,0,39.39608,37.42627,354.1758,0,42.57958,0,42.57958,124.3947,29.61773,0.1395744,45.76432,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,41.01717,41.01717,81,0,22.761,41.01717,58.17711,0,0,0,23.8626,0,0,39.98283,37.98369,311.5962,38.32162,61.84629,0,61.84629,183.0672,43.58735,0.1396615,45.11889,19.09008,81,62.18422
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,62.62814,62.62814,81,0,22.761,62.62814,83.24274,0,0,0,52.13338,0,0,18.37186,17.45327,249.7499,93.98328,69.58665,0,69.58665,249.0829,59.30534,0.1397373,68.89095,41.7067,81,146.1167
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,180.1633,156.6113,85.96809,0,85.96809,330.6394,78.72352,0.1396136,0,68.77447,0,242.5793
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,94.1952,233.9825,94.18018,0,94.18018,419.9866,99.9966,0.1394784,0,75.34414,0,328.1627
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,114.1689,0,0,114.1839,0,0,0,0,0.01502419,318.7447,0.01502419,0,0.01502419,420.0009,100,0.1394784,0,91.34714,0,432.9286
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,75.94973,68.7,0,-1,0,68.7,151.712,31.91034,7.249729,14.8447,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1394784,83.5447,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,81.66729,68.7,0,-1,0,68.7,150.6936,31.21071,12.96729,21.13402,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1394784,89.83401,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,54.95484,54.95484,0,-1,0,54.95484,131.0134,14.15103,0,0,71.99823,57.8472,54.95484,0,0,0,318.7582,0,0,0,420.0009,100,0.1394784,60.45033,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,53.59401,53.59401,0,-1,0,53.59401,101.7141,0,7.105427E-15,0,54.51268,56.41475,53.59401,0,0,0,318.7582,0,1.902063,-1.902063,417.9959,99.52263,0.1394784,58.95341,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,27.25623,0,0,29.36963,0,0,0,0,2.113403,316.8562,2.113403,0,2.113403,420.0009,100,0.1394753,0,23.49571,0,346.2258
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,29.32562,29.32562,0,-1,0,29.32562,53.04588,0,0,0,15.55604,30.86908,29.32562,0,0,0,318.7582,0,15.31304,-15.31304,403.8595,96.15682,0.1394753,32.25819,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.87349,57.87349,0,-1,0,57.87349,0,0,7.105427E-15,0,0,60.91946,57.87349,0,0,17.01449,303.4452,0,60.91946,-60.91946,339.6447,80.86763,0.1394753,63.66084,0,0,303.4452
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.608745,6.608745,0,-1,0,6.608745,0,0,8.881784E-16,0,0,6.956573,6.608745,0,0,84.70278,242.5257,0,6.956573,-6.956573,332.3119,79.12171,0.1394753,7.269619,0,0,242.5257
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.4323,235.5692,0,0,0,332.3119,79.12171,0.1394753,0,0,0,235.5692
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.20255,31.20255,0,-1,0,31.20255,0,0,3.552714E-15,0,0,32.84479,31.20255,0,0,92.4323,235.5692,0,32.84479,-32.84479,297.6904,70.87852,0.1394753,34.32281,0,0,235.5692
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,56.73524,56.73524,0,-1,0,56.73524,0,0,7.105427E-15,0,0,59.72131,56.73524,0,0,128.9265,202.7244,0,59.72131,-59.72131,234.7386,55.89004,0.1394753,62.40876,0,0,202.7244
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2835,143.0031,0,0,0,234.7386,55.89004,0.1394753,0,0,0,143.0031
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,77.56971,68.7,0,-1,0,68.7,0,0,8.869709,16.62668,0,72.31579,68.7,0,0,195.2835,143.0031,0,72.31579,-72.31579,158.5111,37.74066,0.1394753,85.32668,0,0,143.0031
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.71204,26.71204,0,-1,0,26.71204,0,0,3.552714E-15,0,0,28.11793,26.71204,0,0,275.6344,70.68726,0,28.11793,-28.11793,128.8722,30.68379,0.1394753,29.38324,0,0,70.68726
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.70102,40.44086,0,-1,0,40.44086,0,0,1.26015,5.430252,0,42.56933,40.44086,0,0,306.8766,42.56933,0,42.56933,-42.56933,84.00017,20,0.1394753,45.87112,0,0,42.56933
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.9781,0,0,-1,0,0,0,0,30.9781,34.07591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394753,34.07591,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394753,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,53.53175,53.53175,81,0,22.761,53.53175,0,0,0,0,0,0,0,27.46825,26.09484,354.1758,0,26.09484,0,26.09484,108.7559,25.89421,0.1395173,58.88492,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,48.26003,48.26003,81,0,22.761,48.26003,15.78716,0,0,0,7.618889,0,0,32.73997,31.10297,328.081,23.48536,38.72186,0,38.72186,145.4907,34.64057,0.1395773,53.08604,6.095111,81,31.10424
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,26.15995,26.15995,81,0,22.761,26.15995,103.0693,0,0,0,26.96287,0,0,54.84005,52.09805,289.3591,58.33503,79.06092,0,79.06092,220.4945,52.49858,0.1396393,28.77594,21.5703,81,85.2979
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,41.87563,41.87563,81,0,22.761,41.87563,148.1962,0,0,0,62.05809,0,0,39.12437,37.16815,210.2982,129.4899,99.22623,0,99.22623,314.6287,74.91145,0.1396724,46.06319,49.64647,81,191.5479
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,49.93631,49.93631,0,-1,0,49.93631,175.358,0,0,0,87.56732,52.56454,49.93631,0,0,111.072,218.7935,35.00278,0,35.00278,347.8353,82.81776,0.1396222,54.92994,70.05386,0,306.3608
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,20.9091,20.9091,0,-1,0,20.9091,406.3156,0,0,0,84.95695,22.00958,20.9091,0,0,76.06918,250.296,62.94737,0,62.94737,407.5524,97.03609,0.1395322,23.00001,67.96556,0,335.2529
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,24.82973,24.82973,0,-1,0,24.82973,300.0419,35.24122,0,0,74.49958,26.13656,24.82973,0,0,13.12181,306.9486,13.12181,0,13.12181,420.0009,100,0.1395134,27.3127,59.59967,0,381.4482
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,85.71538,68.7,0,-1,0,68.7,105.9217,0.4523916,17.01538,25.58691,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1395134,94.28691,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,38.14874,38.14874,0,-1,0,38.14874,220.0972,43.80775,0,0,83.96432,40.15657,38.14874,0,0,0,318.7582,0,0,0,420.0009,100,0.1395134,41.96362,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,78.73664,68.7,0,-1,0,68.7,121.3165,11.02865,10.03664,17.91031,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1395134,86.61031,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,79.02064,68.7,0,-1,0,68.7,98.36991,0,10.32064,18.2227,67.58013,72.31579,68.7,0,0,0,318.7582,0,4.735659,-4.735659,415.009,98.81147,0.1395134,86.9227,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,36.08391,36.08391,0,-1,0,36.08391,104.572,0,0,0,37.73368,37.98306,36.08391,0,0,5.261843,314.0226,0,0.2493822,-0.2493822,414.7462,98.74889,0.1395134,39.6923,30.18694,0,351.7563
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,7.674042,0,0,13.21298,0,0,0,0,5.538935,313.7732,5.538935,0,5.538935,420.0009,100,0.1395055,0,10.57038,0,326.9862
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,32.71012,32.71012,0,-1,0,32.71012,0,0,7.105427E-15,0,0,34.43171,32.71012,0,0,0,318.7582,0,34.43171,-34.43171,383.7066,91.35854,0.1395055,35.98113,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,72.83447,68.7,0,-1,0,68.7,0,0,4.134474,11.41792,0,72.31579,68.7,0,0,38.25745,284.3265,0,72.31579,-72.31579,307.4791,73.20916,0.1395055,80.11792,0,0,284.3265
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,21.75212,21.75212,0,-1,0,21.75212,0,0,3.552714E-15,0,0,22.89697,21.75212,0,0,118.6083,212.0107,0,22.89697,-22.89697,283.3436,67.46262,0.1395055,23.92734,0,0,212.0107
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,17.76693,17.76693,0,-1,0,17.76693,0,0,0,0,0,18.70203,17.76693,0,0,144.0494,189.1138,0,18.70203,-18.70203,263.6299,62.7689,0.1395055,19.54362,0,0,189.1138
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8294,170.4117,0,0,0,263.6299,62.7689,0.1395055,0,0,0,170.4117
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8294,170.4117,0,0,0,263.6299,62.7689,0.1395055,0,0,0,170.4117
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8294,170.4117,0,0,0,263.6299,62.7689,0.1395055,0,0,0,170.4117
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8294,170.4117,0,0,0,263.6299,62.7689,0.1395055,0,0,0,170.4117
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,7.544211,7.544211,0,-1,0,7.544211,0,0,8.881784E-16,0,0,7.941275,7.544211,0,0,164.8294,170.4117,0,7.941275,-7.941275,255.2591,60.77584,0.1395055,8.298632,0,0,170.4117
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.936365,5.936365,0,-1,0,5.936365,0,0,8.881784E-16,0,0,6.248805,5.936365,0,0,173.6531,162.4704,0,6.248805,-6.248805,248.6722,59.20756,0.1395055,6.530002,0,0,162.4704
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.77259,40.77259,0,-1,0,40.77259,0,0,0,0,0,42.91851,40.77259,0,0,180.5962,156.2216,0,42.91851,-42.91851,203.4322,48.43613,0.1395055,44.84985,0,0,156.2216
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,12.35182,12.35182,0,0,0,12.35182,0,0,0,0,0,13.00192,12.35182,0,0,228.2834,113.3031,0,13.00192,-13.00192,189.7269,45.17299,0.1395055,13.587,0,0,113.3031
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,242.73,100.3012,3.871095,0,3.871095,193.3994,46.04738,0.1395,0,3.096876,0,104.1723
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,238.8589,103.7852,21.55213,0,21.55213,213.8455,50.9155,0.1394692,0,17.2417,0,125.3373
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,39.26794,39.26794,0,0,0,39.26794,108.0572,0,0,0,42.43186,41.33468,39.26794,0,0,217.3068,123.1821,1.097179,0,1.097179,214.8864,51.16333,0.1394676,43.19474,33.94548,0,165.614
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,41.60313,41.60313,0,-1,0,41.60313,201.0245,0,0,0,83.63251,43.79277,41.60313,0,0,216.2096,124.1696,39.83973,0,39.83973,252.6817,60.16219,0.1394107,45.76345,66.90601,0,207.8021
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,176.3699,160.0253,103.2297,0,103.2297,350.614,83.47935,0.1392635,0,82.58375,0,263.255
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,63.19601,63.19601,0,-1,0,63.19601,120.5841,0,0,0.8156101,76.20437,66.52212,63.19601,0,0,73.14019,252.9321,9.682252,0,9.682252,359.7993,85.66634,0.1392497,69.51561,60.96349,0,329.1364
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,57.30158,57.30158,0,-1,0,57.30158,133.764,0,0,0,76.64891,60.31746,57.30158,0,0,63.45794,261.6461,16.33146,0,16.33146,375.2927,89.35523,0.1392264,63.03174,61.31913,0,338.295
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,23.29461,23.29461,0,-1,0,23.29461,372.7571,15.18521,0,0,86.83234,24.52065,23.29461,0,0,47.12648,276.3444,47.12648,0,47.12648,420.0009,100,0.1391594,25.62407,69.46587,0,363.1767
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,25.54038,25.54038,0,-1,0,25.54038,258.192,39.0586,0,0,65.94321,26.88461,25.54038,0,0,0,318.7582,0,0,0,420.0009,100,0.1391594,28.09442,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,11.43885,11.43885,0,-1,0,11.43885,571.7302,53.35844,0,0,65.39933,12.04089,11.43885,0,0,0,318.7582,0,0,0,420.0009,100,0.1391594,12.58273,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391594,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,60.56587,60.56587,0,-1,0,60.56587,26.4145,0,0,0,15.99817,63.75355,60.56587,0,0,0,318.7582,0,47.75538,-47.75538,369.6623,88.01465,0.1391594,66.62246,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,26.07611,26.07611,0,-1,0,26.07611,0,0,3.552714E-15,0,0,27.44853,26.07611,0,0,53.06153,271.0028,0,27.44853,-27.44853,340.7289,81.12578,0.1391594,28.68372,0,0,271.0028
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,62.18652,62.18652,0,-1,0,62.18652,0,0,1.421085E-14,0,0,65.45949,62.18652,0,0,83.55991,243.5543,0,65.45949,-65.45949,271.7286,64.69716,0.1391594,68.40517,0,0,243.5543
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.14808,45.14808,0,-1,0,45.14808,0,0,7.105427E-15,0,0,47.52429,45.14808,0,0,156.2927,178.0948,0,47.52429,-47.52429,221.6336,52.7698,0.1391594,49.66288,0,0,178.0948
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,13.23767,13.23767,0,-1,0,13.23767,0,0,1.776357E-15,0,0,13.93439,13.23767,0,0,209.0974,130.5705,0,13.93439,-13.93439,206.9454,49.27263,0.1391594,14.56144,0,0,130.5705
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.808309,4.808309,0,-1,0,4.808309,0,0,8.881784E-16,0,0,5.061378,4.808309,0,0,224.5801,116.6361,0,5.061378,-5.061378,201.6103,48.00235,0.1391594,5.289139,0,0,116.6361
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,16.06061,16.06061,0,-1,0,16.06061,0,0,0,0,0,16.9059,16.06061,0,0,230.2038,111.5748,0,16.9059,-16.9059,183.7899,43.75941,0.1391594,17.66667,0,0,111.5748
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.65424,37.65424,0,-1,0,37.65424,0,0,0,0,0,39.63604,37.65424,0,0,248.9882,94.66886,0,39.63604,-39.63604,142.0099,33.8118,0.1391594,41.41966,0,0,94.66886
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,22.51274,22.51274,0,-1,0,22.51274,0,0,3.552714E-15,0,0,23.69762,22.51274,0,0,293.0282,55.03282,0,23.69762,-23.69762,117.0304,27.86432,0.1391594,24.76402,0,0,55.03282
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,5.358481,5.358481,0,-1,0,5.358481,0,0,8.881784E-16,0,0,5.640507,5.358481,0,0,319.3589,31.3352,0,5.640507,-5.640507,111.0847,26.4487,0.1391594,5.89433,0,0,31.3352
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.6262,25.69469,0,0,0,111.0847,26.4487,0.1391594,0,0,0,25.69469
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,49.88824,24.40996,0,-1,0,24.40996,0,0,25.47829,30.46711,0,25.69469,24.40996,0,0,325.6262,25.69469,0,25.69469,-25.69469,84.00017,20,0.1391594,54.87707,0,0,25.69469
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.47061,41.47061,81,0,22.761,41.47061,0,0,0,0,0,0,0,39.52939,37.55292,354.1758,0,37.55292,0,37.55292,119.626,28.48232,0.1392195,45.61767,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,316.6229,33.79763,77.71215,0,77.71215,193.3502,46.03567,0.1392585,0,7.20972,81,42.80978
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,51.35478,51.35478,81,0,22.761,51.35478,66.91448,0,0,0,34.36378,0,0,29.64522,28.16296,238.9107,103.7386,62.52674,0,62.52674,252.6683,60.159,0.1393439,56.49026,27.49103,81,138.1023
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,64.16125,64.16125,81,0,22.761,64.16125,96.25696,0,0,0,61.75967,0,0,16.83875,15.99682,176.384,160.0126,77.75648,0,77.75648,326.4346,77.72236,0.1394075,70.57737,49.40773,81,221.7723
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,47.63686,47.63686,0,-1,0,47.63686,163.7927,0,0,0,78.02571,50.14407,47.63686,0,0,98.62752,229.9935,27.88165,0,27.88165,352.8854,84.02017,0.1393679,52.40055,62.42057,0,308.0192
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,9.358266,9.358266,0,-1,0,9.358266,1063.818,18.95819,0,0,99.55486,9.850806,9.358266,0,0,70.74586,255.0869,70.74586,0,70.74586,420.0009,100,0.1392675,10.29409,79.64389,0,354.6418
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,102.5529,68.7,0,-1,0,68.7,167.2793,42.60506,33.85292,44.10821,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392675,112.8082,91.93668,0,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,33.66264,33.66264,0,-1,0,33.66264,337.2821,78.10371,0,0,113.5381,35.43436,33.66264,0,0,0,318.7582,0,0,0,420.0009,100,0.1392675,37.0289,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,32.74827,32.74827,0,-1,0,32.74827,319.6905,70.22124,0,0,104.6931,34.47186,32.74827,0,0,0,318.7582,0,0,0,420.0009,100,0.1392675,36.02309,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,54.06264,54.06264,0,-1,0,54.06264,152.0089,25.272,0,0,82.18005,56.90805,54.06264,0,0,0,318.7582,0,0,0,420.0009,100,0.1392675,59.46891,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,41.6142,41.6142,0,-1,0,41.6142,169.5844,26.76678,0,0,70.57121,43.80442,41.6142,0,0,0,318.7582,0,0,0,420.0009,100,0.1392675,45.77562,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,69.42378,68.7,0,-1,0,68.7,67.13945,0,0.7237822,7.666161,46.1248,72.31579,68.7,0,0,0,318.7582,0,26.19099,-26.19099,392.3931,93.42674,0.1392675,76.36616,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.582981,6.582981,0,-1,0,6.582981,303.9407,0,0,0,20.00836,6.929453,6.582981,0,0,29.1011,292.5672,13.07891,0,13.07891,404.8008,96.38097,0.139249,7.241279,16.00669,0,312.5756
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,94.70747,68.7,0,-1,0,68.7,0,0,26.00748,35.47823,0,72.31579,68.7,0,0,16.02219,304.3383,0,72.31579,-72.31579,328.5733,78.23158,0.139249,104.1782,0,0,304.3383
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.85961,48.85961,0,-1,0,48.85961,0,0,7.105427E-15,0,0,51.43116,48.85961,0,0,96.37307,232.0225,0,51.43116,-51.43116,274.3601,65.32371,0.139249,53.74557,0,0,232.0225
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.55079,42.55079,0,-1,0,42.55079,0,0,7.105427E-15,0,0,44.7903,42.55079,0,0,153.5188,180.5913,0,44.7903,-44.7903,227.147,54.08251,0.139249,46.80586,0,0,180.5913
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.7953,44.7953,0,-1,0,44.7953,0,0,7.105427E-15,0,0,47.15295,44.7953,0,0,203.2858,135.801,0,47.15295,-47.15295,177.4434,42.24835,0.139249,49.27483,0,0,135.801
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.74681,34.74681,0,-1,0,34.74681,0,0,0,0,0,36.57559,34.74681,0,0,255.678,88.64806,0,36.57559,-36.57559,138.8894,33.06883,0.139249,38.22149,0,0,88.64806
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.3175,52.07247,0,0,0,138.8894,33.06883,0.139249,0,0,0,52.07247
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,41.49091,41.49091,0,-1,0,41.49091,0,0,0,0,0,43.67464,41.49091,0,0,296.3175,52.07247,0,43.67464,-43.67464,92.85226,22.10764,0.139249,45.64,0,0,52.07247
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,13.15796,7.977935,0,-1,0,7.977935,0,0,5.180027,6.495822,0,8.397827,7.977935,0,0,344.8449,8.397827,0,8.397827,-8.397827,84.00017,20,0.139249,14.47376,0,0,8.397827
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,62.05175,0,0,-1,0,0,0,0,62.05175,68.25692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139249,68.25692,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,32.27801,0,0,-1,0,0,0,0,32.27801,35.50581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139249,35.50581,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.82277,0,0,-1,0,0,0,0,39.82277,43.80504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139249,43.80504,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,46.81234,46.81234,81,0,22.761,46.81234,0,0,0,0,0,0,0,34.18766,32.47828,354.1758,0,32.47828,0,32.47828,114.8118,27.33608,0.1393007,51.49357,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,54.85168,54.85168,81,0,22.761,54.85168,2.127022,0,0,0,1.166707,0,0,26.14832,24.8409,321.6975,29.23045,26.00761,0,26.00761,139.4848,33.21059,0.1393418,60.33685,0.9333659,81,30.39716
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,295.6899,52.6373,82.5927,0,82.5927,217.8391,51.86634,0.1393737,0,11.11416,81,66.53
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,86.00229,86.00229,81,0,22.761,86.00229,40.13016,0,0,0,34.51286,5.265569,5.00229,0,0,213.0972,126.9707,29.24729,0,29.24729,245.5855,58.47261,0.1394116,94.60252,27.61028,81,161.4836
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,72.19112,68.7,0,-1,0,68.7,90.43452,0,3.491126,10.71024,62.12852,72.31579,68.7,0,0,183.8499,153.2933,0,10.18727,-10.18727,234.8472,55.91587,0.1394116,79.41024,49.70281,0,215.4218
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,195.1691,143.106,93.77177,0,93.77177,323.8069,77.09672,0.1392789,0,75.01742,0,236.8778
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.469557,2.469557,0,-1,0,2.469557,4235.917,0.6114632,0,0,104.6084,2.599533,2.469557,0,0,101.3974,227.5006,101.3974,0,101.3974,420.0009,100,0.1391356,2.716512,83.68668,0,332.1089
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,83.96638,68.7,0,-1,0,68.7,116.3036,7.584771,15.26638,23.66302,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391356,92.36301,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,11.43784,11.43784,0,-1,0,11.43784,987.8224,100.9457,0,0,112.9855,12.03983,11.43784,0,0,0,318.7582,0,0,0,420.0009,100,0.1391356,12.58162,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,11.56603,11.56603,0,-1,0,11.56603,688.0988,67.41097,0,0,79.58575,12.17477,11.56603,0,0,0,318.7582,0,0,0,420.0009,100,0.1391356,12.72264,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,63.68619,63.68619,0,-1,0,63.68619,58.78957,0,7.105427E-15,1.35481,37.44084,67.03809,63.68619,0,0,0,318.7582,0,29.59726,-29.59726,388.8026,92.57186,0.1391356,70.05481,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,69.74963,68.7,0,-1,0,68.7,18.27652,0,1.049634,8.024598,12.55597,72.31579,68.7,0,0,32.88584,289.161,0,59.75982,-59.75982,325.8102,77.57371,0.1391356,76.72459,10.04478,0,301.7169
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,99.28564,229.4012,8.253275,0,8.253275,333.64,79.43793,0.1391239,0,6.60262,0,237.6544
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.25212,38.25212,0,-1,0,38.25212,0,0,0,0,0,40.26538,38.25212,0,0,91.03236,236.8291,0,40.26538,-40.26538,291.1965,69.33237,0.1391239,42.07733,0,0,236.8291
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.015041,2.015041,0,-1,0,2.015041,0,0,0,0,0,2.121096,2.015041,0,0,135.7717,196.5637,0,2.121096,-2.121096,288.9607,68.80003,0.1391239,2.216546,0,0,196.5637
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,32.286,32.286,0,-1,0,32.286,0,0,7.105427E-15,0,0,33.98526,32.286,0,0,138.1284,194.4426,0,33.98526,-33.98526,253.1371,60.27061,0.1391239,35.5146,0,0,194.4426
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.43088,36.43088,0,-1,0,36.43088,0,0,7.105427E-15,0,0,38.34829,36.43088,0,0,175.8898,160.4574,0,38.34829,-38.34829,212.7144,50.64619,0.1391239,40.07397,0,0,160.4574
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.22285,52.22285,0,-1,0,52.22285,0,0,7.105427E-15,0,0,54.97143,52.22285,0,0,218.4991,122.1091,0,54.97143,-54.97143,154.7695,36.8498,0.1391239,57.44514,0,0,122.1091
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,53.70263,53.70263,0,-1,0,53.70263,0,0,7.105427E-15,0,0,56.52908,53.70263,0,0,279.5784,67.13763,0,56.52908,-56.52908,95.18257,22.66247,0.1391239,59.07289,0,0,67.13763
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.03928,10.07813,0,-1,0,10.07813,0,0,23.96115,27.36507,0,10.60856,10.07813,0,0,342.3885,10.60856,0,10.60856,-10.60856,84.00017,20,0.1391239,37.4432,0,0,10.60856
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391239,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.7711489,0,0,-1,0,0,0,0,0.7711489,0.8482637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391239,0.8482637,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,26.35523,0,0,-1,0,0,0,0,26.35523,28.99075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391239,28.99075,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391239,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391239,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,9.073977,9.073977,81,0,22.761,9.073977,118.7912,0,0,0,10.77908,0,0,71.92603,68.32972,354.1758,0,79.1088,0,79.1088,159.0494,37.86882,0.1391855,9.981374,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,275.067,71.19792,92.8914,0,92.8914,247.1739,58.85081,0.1392028,0,19.35312,81,95.38932
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,34.7572,34.7572,81,0,22.761,34.7572,120.6991,0,0,0,41.95164,0,0,46.2428,43.93066,182.1756,154.8002,85.8823,0,85.8823,328.649,78.2496,0.1392546,38.23292,33.56131,81,196.7518
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,11.41828,11.41828,0,-1,0,11.41828,552.74,0,0,0,63.1134,12.01924,11.41828,0,0,96.2933,232.0943,51.09416,0,51.09416,377.1212,89.79057,0.1391826,12.56011,50.49072,0,295.2076
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,11.65392,11.65392,0,-1,0,11.65392,664.8049,20.0094,0,0,77.47584,12.26729,11.65392,0,0,45.19915,278.079,45.19915,0,45.19915,420.0009,100,0.139119,12.81931,61.98067,0,355.5548
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,12.23068,12.23068,0,-1,0,12.23068,739.6808,77.59361,0,0,90.468,12.8744,12.23068,0,0,0,318.7582,0,0,0,420.0009,100,0.139119,13.45375,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,40.12218,40.12218,0,-1,0,40.12218,204.3863,39.77036,0,0,82.00423,42.23387,40.12218,0,0,0,318.7582,0,0,0,420.0009,100,0.139119,44.1344,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139119,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,69.89989,68.7,0,-1,0,68.7,87.06198,0,1.199898,8.189887,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.139119,76.88988,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1390995,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,43.48215,43.48215,0,-1,0,43.48215,60.32086,0,0,0,26.2288,45.77068,43.48215,0,0,0,318.7582,0,19.54188,-19.54188,399.4019,95.0955,0.1390995,47.83036,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,39.31608,39.31608,0,-1,0,39.31608,36.74702,0,0,0,14.44749,41.38535,39.31608,0,0,21.7132,299.2163,0,26.93786,-26.93786,371.0069,88.3348,0.1390995,43.24768,11.55799,0,313.6638
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,24.04828,24.04828,0,-1,0,24.04828,0,0,0,0,0,25.31398,24.04828,0,0,51.64415,272.2785,0,25.31398,-25.31398,344.3236,81.98165,0.1390995,26.45311,0,0,272.2785
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1390995,0,0,0,246.9645
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1390995,0,0,0,246.9645
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1390995,0,0,0,246.9645
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,12.26096,12.26096,0,-1,0,12.26096,0,0,1.776357E-15,0,0,12.90627,12.26096,0,0,79.7708,246.9645,0,12.90627,-12.90627,330.7192,78.74251,0.1390995,13.48706,0,0,246.9645
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.49885,40.49885,0,-1,0,40.49885,0,0,7.105427E-15,0,0,42.63036,40.49885,0,0,94.11111,234.0582,0,42.63036,-42.63036,285.7829,68.0434,0.1390995,44.54873,0,0,234.0582
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,67.82597,67.82597,0,-1,0,67.82597,0,0,1.421085E-14,5.908569,0,71.39576,67.82597,0,0,141.4782,191.4279,0,71.39576,-71.39576,210.5251,50.12493,0.1390995,74.60857,0,0,191.4279
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,10.79158,10.79158,0,-1,0,10.79158,0,0,1.776357E-15,0,0,11.35956,10.79158,0,0,220.8068,120.0321,0,11.35956,-11.35956,198.5511,47.27398,0.1390995,11.87074,0,0,120.0321
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,99.28899,68.7,0,-1,0,68.7,0,0,30.589,40.51789,0,72.31579,68.7,0,0,233.4285,108.6725,0,72.31579,-72.31579,122.3236,29.1246,0.1390995,109.2179,0,0,108.6725
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.05328,34.53892,0,-1,0,34.53892,0,0,4.51436,8.419688,0,36.35676,34.53892,0,0,313.7794,36.35676,0,36.35676,-36.35676,84.00017,20,0.1390995,42.95861,0,0,36.35676
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,46.03561,0,0,-1,0,0,0,0,46.03561,50.63917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390995,50.63917,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,48.54121,48.54121,81,0,22.761,48.54121,0,0,0,0,0,0,0,32.45879,30.83585,354.1758,0,30.83585,0,30.83585,113.2536,26.9651,0.1391484,53.39533,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,69.12193,69.12193,81,0,22.761,69.12193,0.01739576,0,0,0,0.01202429,0,0,11.87808,11.28417,323.34,27.75227,11.2962,0,11.2962,123.9701,29.51664,0.1391663,76.03411,0.009619428,81,27.76429
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,48.38031,48.38031,81,0,22.761,48.38031,7.963889,0,0,0,3.852954,0,0,32.61969,30.9887,312.0438,37.91885,34.84166,0,34.84166,157.0238,37.38655,0.1392203,53.21834,3.082363,81,41.7718
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,19.96755,19.96755,81,0,22.761,19.96755,38.94579,0,0,0,7.776521,0,0,61.03245,57.98083,277.2021,69.27634,65.75735,0,65.75735,219.4067,52.23959,0.1393002,21.96431,6.221217,81,77.05286
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,26.60689,26.60689,0,-1,0,26.60689,115.6651,0,0,0,30.77488,28.00725,26.60689,0,0,211.4447,128.4579,2.767629,0,2.767629,222.0323,52.86474,0.1392963,29.26758,24.61991,0,159.2328
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,45.4419,45.4419,0,-1,0,45.4419,124.6325,0,0,0,56.63538,47.83358,45.4419,0,0,208.6771,130.9488,8.801801,0,8.801801,230.3825,54.85286,0.139284,49.98609,45.3083,0,187.5842
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,199.8753,138.8704,45.44708,0,45.44708,273.4973,65.11829,0.1392201,0,36.35766,0,184.3175
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,18.86146,18.86146,0,-1,0,18.86146,228.537,0,0,0,43.10542,19.85417,18.86146,0,0,154.4282,179.7728,23.25126,0,23.25126,295.5554,70.3702,0.1391875,20.7476,34.48434,0,222.8782
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,52.33384,52.33384,0,-1,0,52.33384,54.67607,0,0,0,28.61409,55.08825,52.33384,0,0,131.177,200.6989,0,26.47417,-26.47417,267.6492,63.72587,0.1391875,57.56722,22.89127,0,229.313
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,24.67968,24.67968,0,-1,0,24.67968,177.8469,0,0,0,43.89204,25.97861,24.67968,0,0,160.5927,174.2248,17.91343,0,17.91343,284.6434,67.77209,0.1391623,27.14765,35.11363,0,218.1168
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,63.5601,63.5601,0,-1,0,63.5601,36.61242,0,0,1.216116,23.27089,66.90537,63.5601,0,0,142.6793,190.3469,0,43.63448,-43.63448,238.6486,56.82098,0.1391623,69.91611,18.61671,0,213.6178
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.029741,4.029741,0,-1,0,4.029741,100.5392,0,8.881784E-16,0,4.05147,4.241833,4.029741,0,0,191.162,146.7124,0,0.1903624,-0.1903624,238.4479,56.7732,0.1391623,4.432715,3.241176,0,150.7638
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,35.79658,35.79658,0,-1,0,35.79658,11.12777,0,7.105427E-15,0,3.98336,37.68061,35.79658,0,0,191.3736,146.522,0,33.69725,-33.69725,202.9279,48.31607,0.1391623,39.37623,3.186688,0,150.5054
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.81573,37.81573,0,-1,0,37.81573,0,0,0,0,0,39.80603,37.81573,0,0,228.815,112.8248,0,39.80603,-39.80603,160.9687,38.3258,0.1391623,41.59731,0,0,112.8248
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,22.1212,22.1212,0,-1,0,22.1212,0,0,3.552714E-15,0,0,23.28547,22.1212,0,0,273.0439,73.01874,0,23.28547,-23.28547,136.4236,32.48175,0.1391623,24.33332,0,0,73.01874
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,59.82928,47.2466,0,-1,0,47.2466,0,0,12.58269,18.56562,0,49.73326,47.2466,0,0,298.9166,49.73326,0,49.73326,-49.73326,84.00017,20,0.1391623,65.81222,0,0,49.73326
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,105.3986,0,0,-1,0,0,0,0,105.3986,115.9385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,115.9385,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,87.56451,0,0,-1,0,0,0,0,87.56451,96.32096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,96.32096,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.335042,0,0,-1,0,0,0,0,4.335042,4.768547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,4.768547,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,97.53293,0,0,-1,0,0,0,0,97.53293,107.2862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,107.2862,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,13.37604,0,0,-1,0,0,0,0,13.37604,14.71364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,14.71364,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,98.40433,0,0,-1,0,0,0,0,98.40433,108.2448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,108.2448,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,10.81296,0,0,-1,0,0,0,0,10.81296,11.89426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,11.89426,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,18.50997,0,0,-1,0,0,0,0,18.50997,20.36097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,20.36097,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391623,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,62.67115,62.67115,81,0,22.761,62.67115,2.012035,0,0,0,1.260966,0,0,18.32884,17.4124,354.1758,0,18.67337,0,18.67337,101.7153,24.21788,0.1391915,68.93827,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,82.84782,82.84782,81,0,22.761,82.84782,13.92,0,0,0,11.53242,1.945078,1.847824,0,0,335.5024,16.80603,9.587342,0,9.587342,110.8106,26.38343,0.1392038,91.13261,9.225936,81,28.33845
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,34.63958,34.63958,81,0,22.761,34.63958,97.66155,0,0,0,33.82956,0,0,46.36042,44.0424,325.9151,25.43464,77.87195,0,77.87195,184.6864,43.97288,0.1392667,38.10354,27.06364,81,59.26419
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.100868,4.100868,0,-1,0,4.100868,1611.898,0,0,0,66.10181,4.316703,4.100868,0,0,248.0432,95.51939,61.78511,0,61.78511,243.3009,57.92868,0.13918,4.510954,52.88145,0,161.6212
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,70.13014,68.7,0,-1,0,68.7,92.05177,0,1.430141,8.443154,63.23957,72.31579,68.7,0,0,186.258,151.126,0,9.076224,-9.076224,233.7338,55.65079,0.13918,77.14316,50.59165,0,214.3656
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,32.35785,32.35785,0,-1,0,32.35785,235.0778,0,0,0,76.06611,34.06089,32.35785,0,0,196.3427,142.0498,42.00521,0,42.00521,273.5834,65.13878,0.1391212,35.59364,60.85288,0,218.1159
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,32.09365,32.09365,0,-1,0,32.09365,239.7001,0,0,0,76.92854,33.78279,32.09365,0,0,154.3375,179.8545,43.14574,0,43.14574,314.515,74.88438,0.1390609,35.30302,61.54283,0,256.783
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,70.26058,68.7,0,-1,0,68.7,76.20693,0,1.560585,8.586643,52.35416,72.31579,68.7,0,0,111.1918,218.6856,0,19.96163,-19.96163,293.4737,69.87454,0.1390609,77.28664,41.88333,0,271.0398
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,52.88787,52.88787,0,-1,0,52.88787,63.93489,0,0,0,33.8138,55.67144,52.88787,0,0,133.3714,198.724,0,21.85764,-21.85764,270.4337,64.38884,0.1390609,58.17665,27.05104,0,232.5378
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,48.09698,48.09698,0,-1,0,48.09698,88.45472,0,0,0,42.54405,50.6284,48.09698,0,0,157.6576,176.8664,0,8.084351,-8.084351,261.912,62.35988,0.1390609,52.90668,34.03524,0,219.4104
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,20.31687,20.31687,0,-1,0,20.31687,71.4153,0,3.552714E-15,0,14.50935,21.38618,20.31687,0,0,166.6402,168.782,0,6.876826,-6.876826,254.6632,60.63398,0.1390609,22.34856,11.60748,0,183.2914
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,10.15048,10.15048,0,-1,0,10.15048,39.16023,0,0,0,3.974953,10.68472,10.15048,0,0,174.2812,161.9052,0,6.709767,-6.709767,247.5905,58.95,0.1390609,11.16553,3.179963,0,165.8801
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.7365,155.1954,0,0,0,247.5905,58.95,0.1390609,0,0,0,155.1954
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.7365,155.1954,0,0,0,247.5905,58.95,0.1390609,0,0,0,155.1954
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,22.80945,22.80945,0,-1,0,22.80945,0,0,3.552714E-15,0,0,24.00995,22.80945,0,0,181.7365,155.1954,0,24.00995,-24.00995,222.2818,52.92413,0.1390609,25.0904,0,0,155.1954
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,71.25654,68.7,0,-1,0,68.7,0,0,2.556542,9.682196,0,72.31579,68.7,0,0,208.4142,131.1855,0,72.31579,-72.31579,146.0542,34.77475,0.1390609,78.38219,0,0,131.1855
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,58.22891,55.92619,0,-1,0,55.92619,0,0,2.302725,8.125616,0,58.86967,55.92619,0,0,288.765,58.86967,0,58.86967,-58.86967,84.00017,20,0.1390609,64.0518,0,0,58.86967
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,53.88018,0,0,-1,0,0,0,0,53.88018,59.2682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,59.2682,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.37254,0,0,-1,0,0,0,0,38.37254,42.20979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,42.20979,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,23.2778,0,0,-1,0,0,0,0,23.2778,25.60558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,25.60558,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,7.78084,0,0,-1,0,0,0,0,7.78084,8.558924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,8.558924,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.48803,0,0,-1,0,0,0,0,24.48803,26.93683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390609,26.93683,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,21.6996,21.6996,81,0,22.761,21.6996,0,0,0,0,0,0,0,59.3004,56.33538,354.1758,0,56.33538,0,56.33538,137.4446,32.72484,0.1391497,23.86956,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,29.56062,29.56062,81,0,22.761,29.56062,3.391312,0,0,0,1.002493,0,0,51.43938,48.86741,297.8404,50.70184,49.8699,0,49.8699,184.7553,43.98928,0.1392279,32.51668,0.8019942,81,51.70433
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,60.52495,60.52495,81,0,22.761,60.52495,6.379017,0,0,0,3.860897,0,0,20.47505,19.4513,247.9705,95.58475,23.3122,0,23.3122,206.8712,49.25496,0.1392635,66.57745,3.088717,81,99.44565
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,224.6583,116.5657,100.229,0,100.229,301.9568,71.89434,0.1392703,0,25.22323,81,148.0948
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,34.5782,34.5782,0,-1,0,34.5782,78.43212,0,0,0,27.12042,36.39811,34.5782,0,0,124.4293,206.7719,0,9.27769,-9.27769,292.1773,69.56589,0.1392703,38.03602,21.69633,0,233.8923
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,59.40717,59.40717,0,-1,0,59.40717,50.99713,0,0,0,30.29595,62.53386,59.40717,0,0,134.7378,197.4942,0,32.23791,-32.23791,258.1956,61.47501,0.1392703,65.34789,24.23676,0,227.7901
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,170.5577,165.2563,12.70706,0,12.70706,270.2505,64.34524,0.1392525,0,10.16565,0,177.9633
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,36.43039,36.43039,0,-1,0,36.43039,93.08658,0,7.105427E-15,0,33.91181,38.34778,36.43039,0,0,157.8507,176.6926,0,4.435975,-4.435975,265.5746,63.23193,0.1392525,40.07343,27.12945,0,210.6044
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,125.3905,68.7,0,-1,0,68.7,56.56425,0,56.69052,69.22957,38.85964,72.31579,68.7,0,0,162.7795,172.2566,0,33.45615,-33.45615,230.3087,54.8353,0.1392525,137.9296,31.08771,0,211.1163
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,70.2951,68.7,0,-1,0,68.7,26.22709,0,1.595104,8.624615,18.01801,72.31579,68.7,0,0,199.953,138.8005,0,54.29778,-54.29778,173.0739,41.20798,0.1392525,77.32462,14.41441,0,156.8185
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,68.29379,68.29379,0,-1,0,68.29379,16.95602,0,1.421085E-14,6.423174,11.57991,71.88821,68.29379,0,0,260.2839,84.50272,0,60.3083,-60.3083,109.5033,26.07217,0.1392525,75.12318,9.263928,0,96.08263
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,79.18836,37.95419,0,-1,0,37.95419,41.51677,0,41.23418,61.1286,15.75735,39.95178,37.95419,0,0,327.2931,24.19442,0,24.19442,-24.19442,84.00017,20,0.1392525,87.1072,12.60588,0,39.95178
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,54.67294,4.099547,0,-1,0,4.099547,105.2632,0,50.57339,59.32032,4.315313,4.315313,4.099547,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,60.14023,3.45225,0,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.336779,0,0,-1,0,0,0,0,4.336779,4.770456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,4.770456,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,45.00253,0,0,-1,0,0,0,0,45.00253,49.50278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,49.50278,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.00792,0,0,-1,0,0,0,0,37.00792,40.70871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,40.70871,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.09852,0,0,-1,0,0,0,0,28.09852,30.90837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,30.90837,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.68037,0,0,-1,0,0,0,0,32.68037,35.94841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,35.94841,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.81435,0,0,-1,0,0,0,0,38.81435,42.69579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,42.69579,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,49.69654,0,0,-1,0,0,0,0,49.69654,54.6662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,54.6662,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,15.33875,0,0,-1,0,0,0,0,15.33875,16.87263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,16.87263,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,51.42472,0,0,-1,0,0,0,0,51.42472,56.56719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,56.56719,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,71.72369,0,0,-1,0,0,0,0,71.72369,78.89606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,78.89606,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392525,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,9.381145,9.381145,81,0,22.761,9.381145,174.7047,0,0,0,16.38931,0,0,71.61885,68.03791,354.1758,0,84.42722,0,84.42722,164.0949,39.07013,0.1393059,10.31926,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,112.8502,112.8502,81,0,22.761,112.8502,30.21462,0,0,0,34.09727,33.52656,31.85023,0,0,269.7486,75.9845,0.5707048,0,0.5707048,164.6363,39.19904,0.1393066,124.1353,27.27781,81,110.0818
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,59.41677,59.41677,81,0,22.761,59.41677,99.80043,0,0,0,59.29819,0,0,21.58323,20.50407,269.1779,76.49813,79.80226,0,79.80226,240.3434,57.22449,0.1393663,65.35844,47.43855,81,135.7963
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,67.12991,67.12991,0,-1,0,67.12991,142.1295,0,0,5.142894,95.41143,70.66306,67.12991,0,0,189.3756,148.3202,24.74837,0,24.74837,263.8217,62.81457,0.1393318,73.8429,76.32915,0,243.7316
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,92.90989,68.7,0,-1,0,68.7,157.4405,0,24.20989,33.50088,108.1616,72.31579,68.7,0,0,164.6272,170.5937,35.84581,0,35.84581,297.828,70.9113,0.1392818,102.2009,86.52928,0,278.7553
