Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,128.7814,202.8549,87.471,0,87.471,380.8103,90.66895,0.1391599,0,69.9768,0,290.3259
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,43.4071,43.4071,0,-1,0,43.4071,224.8467,10.59733,0,0,97.59945,45.69169,43.4071,0,0,41.31043,281.5788,41.31043,0,41.31043,420.0009,100,0.1391025,47.74781,78.07956,0,379.1783
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.954994,2.954994,0,-1,0,2.954994,3068.931,87.5762,0,0,90.68672,3.11052,2.954994,0,0,0,318.7582,0,0,0,420.0009,100,0.1391025,3.250493,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,28.69162,28.69162,0,-1,0,28.69162,301.0542,56.17562,0,0,86.37733,30.20171,28.69162,0,0,0,318.7582,0,0,0,420.0009,100,0.1391025,31.56078,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391025,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,10.19011,10.19011,0,-1,0,10.19011,405.191,30.56298,0,0,41.28942,10.72643,10.19011,0,0,0,318.7582,0,0,0,420.0009,100,0.1391025,11.20912,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,42.96375,42.96375,0,-1,0,42.96375,47.05777,0,0,0,20.21778,45.22501,42.96375,0,0,0,318.7582,0,25.00722,-25.00722,393.6409,93.72384,0.1391025,47.26013,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,100.1894,68.7,0,-1,0,68.7,0,0,31.48943,41.50837,0,72.31579,68.7,0,0,27.7858,293.751,0,72.31579,-72.31579,317.4134,75.57446,0.1391025,110.2084,0,0,293.751
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,106.5073,68.7,0,-1,0,68.7,0,0,37.80733,48.45806,0,72.31579,68.7,0,0,108.1367,221.4352,0,72.31579,-72.31579,241.1859,57.42509,0.1391025,117.1581,0,0,221.4352
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.70063,50.70063,0,-1,0,50.70063,0,0,0,0,0,53.36909,50.70063,0,0,188.4875,149.1194,0,53.36909,-53.36909,184.9299,44.03084,0.1391025,55.77069,0,0,149.1194
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,77.10059,68.7,0,-1,0,68.7,0,0,8.400597,16.11066,0,72.31579,68.7,0,0,247.7865,95.75034,0,72.31579,-72.31579,108.7024,25.88146,0.1391025,84.81065,0,0,95.75034
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,24.05466,22.26282,0,-1,0,22.26282,0,0,1.79184,4.197306,0,23.43455,22.26282,0,0,328.1374,23.43455,0,23.43455,-23.43455,84.00017,20,0.1391025,26.46013,0,0,23.43455
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,68.18523,0,0,-1,0,0,0,0,68.18523,75.00375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,75.00375,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,12.77153,0,0,-1,0,0,0,0,12.77153,14.04869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,14.04869,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,49.05101,0,0,-1,0,0,0,0,49.05101,53.95611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,53.95611,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,17.99951,0,0,-1,0,0,0,0,17.99951,19.79946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,19.79946,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,84.5638,0,0,-1,0,0,0,0,84.5638,93.02017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,93.02017,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,46.51329,0,0,-1,0,0,0,0,46.51329,51.16462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391025,51.16462,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,41.47561,41.47561,81,0,22.761,41.47561,0,0,0,0,0,0,0,39.52439,37.54817,354.1758,0,37.54817,0,37.54817,119.6215,28.48125,0.1391613,45.62317,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,23.59933,23.59933,81,0,22.761,23.59933,19.54897,0,0,0,4.613426,0,0,57.40067,54.53063,316.6276,33.79335,59.14406,0,59.14406,175.7305,41.8405,0.1392497,25.95927,3.690741,81,38.40678
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,44.02793,44.02793,81,0,22.761,44.02793,59.74388,0,0,0,26.30399,0,0,36.97207,35.12347,257.4836,87.02301,61.42746,0,61.42746,234.0057,55.71553,0.1393347,48.43072,21.04319,81,113.327
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,196.0561,142.3077,124.7941,0,124.7941,352.3958,83.90359,0.1393073,0,44.8753,81,198.4018
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,12.49584,12.49584,0,-1,0,12.49584,646.0726,0,0,0,80.73218,13.15351,12.49584,0,0,71.26199,254.6224,67.57867,0,67.57867,416.5065,99.16802,0.1392135,13.74542,64.58575,0,335.3546
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,44.94774,44.94774,0,-1,0,44.94774,238.9452,56.40375,0,0,107.4005,47.31341,44.94774,0,0,3.683324,315.4432,3.683324,0,3.683324,420.0009,100,0.1392084,49.44251,85.92039,0,422.8437
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.659912,5.659912,0,-1,0,5.659912,1662.99,88.16596,0,0,94.12376,5.957802,5.659912,0,0,0,318.7582,0,0,0,420.0009,100,0.1392084,6.225904,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.996654,4.996654,0,-1,0,4.996654,1650.177,77.194,0,0,82.45364,5.259636,4.996654,0,0,0,318.7582,0,0,0,420.0009,100,0.1392084,5.496319,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,48.16864,48.16864,0,-1,0,48.16864,195.7611,43.59163,0,0,94.29546,50.70383,48.16864,0,0,0,318.7582,0,0,0,420.0009,100,0.1392084,52.9855,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,92.85944,68.7,0,-1,0,68.7,156.5084,35.20549,24.15944,33.44538,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392084,102.1454,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,71.14411,68.7,0,-1,0,68.7,123.8767,12.78753,2.444114,9.558525,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392084,78.25852,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,57.40122,57.40122,0,-1,0,57.40122,83.86877,0,0,0,48.1417,60.42234,57.40122,0,0,0,318.7582,0,12.28064,-12.28064,407.0559,96.91788,0.1392084,63.14135,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,58.27755,58.27755,0,-1,0,58.27755,35.75857,0,7.105427E-15,0,20.83922,61.34479,58.27755,0,0,13.64515,306.4776,0,40.50557,-40.50557,364.3593,86.75204,0.1392084,64.10531,16.67138,0,327.3168
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,20.96632,20.96632,0,-1,0,20.96632,0,0,0,0,0,22.06981,20.96632,0,0,58.65134,265.972,0,22.06981,-22.06981,341.0957,81.21309,0.1392084,23.06295,0,0,265.972
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,60.21739,60.21739,0,-1,0,60.21739,0,0,7.105427E-15,0,0,63.38673,60.21739,0,0,83.17336,243.9022,0,63.38673,-63.38673,274.2802,65.30468,0.1392084,66.23913,0,0,243.9022
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,58.01934,58.01934,0,-1,0,58.01934,0,0,7.105427E-15,0,0,61.07299,58.01934,0,0,153.6031,180.5155,0,61.07299,-61.07299,209.9036,49.97695,0.1392084,63.82128,0,0,180.5155
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,104.826,68.7,0,-1,0,68.7,0,0,36.12598,46.60857,0,72.31579,68.7,0,0,221.4619,119.4425,0,72.31579,-72.31579,133.6761,31.82757,0.1392084,115.3086,0,0,119.4425
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,13.98607,13.98607,0,-1,0,13.98607,0,0,1.776357E-15,0,0,14.72218,13.98607,0,0,301.8128,47.12669,0,14.72218,-14.72218,118.1575,28.13269,0.1392084,15.38468,0,0,47.12669
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,16.60036,16.60036,0,-1,0,16.60036,0,0,0,0,0,17.47406,16.60036,0,0,318.1708,32.40451,0,17.47406,-17.47406,99.73824,23.74715,0.1392084,18.2604,0,0,32.40451
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,15.26173,14.18393,0,-1,0,14.18393,0,0,1.0778,2.603973,0,14.93045,14.18393,0,0,337.5864,14.93045,0,14.93045,-14.93045,84.00017,20,0.1392084,16.7879,0,0,14.93045
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,85.01411,0,0,-1,0,0,0,0,85.01411,93.51553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392084,93.51553,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,19.3388,0,0,-1,0,0,0,0,19.3388,21.27268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392084,21.27268,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.821703,0,0,-1,0,0,0,0,6.821703,7.503874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392084,7.503874,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392084,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,13.14404,13.14404,81,0,22.761,13.14404,0,0,0,0,0,0,0,67.85596,64.46316,354.1758,0,64.46316,0,64.46316,145.1553,34.56071,0.1392891,14.45845,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,20.42466,20.42466,81,0,22.761,20.42466,83.14677,0,0,0,16.98244,0,0,60.57534,57.54657,289.7126,58.01684,74.52901,0,74.52901,215.8597,51.39507,0.1393557,22.46712,13.58595,81,74.99929
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,215.1836,125.093,100.0854,0,100.0854,310.809,74.002,0.1393625,0,25.10828,81,156.4783
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,51.10826,0,15.19839,0,0,0,0,0,66.54543,0,0,51.10826,48.55285,115.0983,215.1698,115.0983,0,115.0983,420.0009,100,0.1392894,0,53.23635,81,281.7152
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,13.08884,13.08884,0,-1,0,13.08884,697.3307,77.49476,0,0,91.27248,13.77772,13.08884,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,14.39772,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,18.4405,18.4405,0,-1,0,18.4405,631.1228,96.97115,0,0,116.3822,19.41105,18.4405,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,20.28455,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,108.5957,68.7,0,-1,0,68.7,174.4991,47.56509,39.89568,50.75525,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,119.4552,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.863781,4.863781,0,-1,0,4.863781,2573.71,120.0599,0,0,125.1796,5.11977,4.863781,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,5.350159,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,101.6203,68.7,0,-1,0,68.7,147.3003,28.8795,32.92032,43.08236,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,111.7824,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.502674,5.502674,0,-1,0,5.502674,1513.927,77.51417,0,0,83.30646,5.792288,5.502674,0,0,0,318.7582,0,0,0,420.0009,100,0.1392894,6.052941,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,57.68029,57.68029,0,-1,0,57.68029,96.78596,0,0,0,55.82642,60.7161,57.68029,0,0,0,318.7582,0,4.889676,-4.889676,414.8467,98.77282,0.1392894,63.44833,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,15.6328,15.6328,0,-1,0,15.6328,141.8474,0.2861665,0,0,22.17472,16.45558,15.6328,0,0,5.432973,313.8686,5.432973,0,5.432973,420.0009,100,0.1392819,17.19608,17.73977,0,336.0433
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392819,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392819,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.34974,39.34974,0,-1,0,39.34974,0,0,7.105427E-15,0,0,41.42077,39.34974,0,0,0,318.7582,0,41.42077,-41.42077,376.3395,89.60447,0.1392819,43.28471,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,70.08243,68.7,0,-1,0,68.7,0,0,1.382429,8.390672,0,72.31579,68.7,0,0,46.02308,277.3375,0,72.31579,-72.31579,300.112,71.45509,0.1392819,77.09067,0,0,277.3375
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,13.25564,13.25564,0,-1,0,13.25564,0,0,1.776357E-15,0,0,13.95331,13.25564,0,0,126.374,205.0217,0,13.95331,-13.95331,285.4039,67.95317,0.1392819,14.5812,0,0,205.0217
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.58669,37.58669,0,-1,0,37.58669,0,0,7.105427E-15,0,0,39.56494,37.58669,0,0,141.8776,191.0684,0,39.56494,-39.56494,243.6988,58.02341,0.1392819,41.34536,0,0,191.0684
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8387,151.5034,0,0,0,243.6988,58.02341,0.1392819,0,0,0,151.5034
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.38274,38.38274,0,-1,0,38.38274,0,0,0,0,0,40.40289,38.38274,0,0,185.8387,151.5034,0,40.40289,-40.40289,201.1104,47.88334,0.1392819,42.22102,0,0,151.5034
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.13111,25.13111,0,-1,0,25.13111,0,0,3.552714E-15,0,0,26.4538,25.13111,0,0,230.7308,111.1005,0,26.4538,-26.4538,173.2256,41.24412,0.1392819,27.64422,0,0,111.1005
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,112.2671,68.7,0,-1,0,68.7,0,0,43.56712,54.79384,0,72.31579,68.7,0,0,260.1239,84.64673,0,72.31579,-72.31579,96.99812,23.09474,0.1392819,123.4938,0,0,84.64673
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,118.7984,11.71439,0,-1,0,11.71439,0,0,107.084,118.9639,0,12.33094,11.71439,0,0,340.4748,12.33094,0,12.33094,-12.33094,84.00017,20,0.1392819,130.6783,0,0,12.33094
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,18.15117,18.15117,81,0,22.761,18.15117,0,0,0,0,0,0,0,62.84883,59.70639,354.1758,0,59.70639,0,59.70639,140.6426,33.48627,0.1393688,19.96629,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,44.98603,44.98603,81,0,22.761,44.98603,32.75053,0,0,0,14.73316,0,0,36.01397,34.21327,294.4694,53.73575,48.94643,0,48.94643,187.0773,44.54212,0.1394406,49.48464,11.78653,81,68.46891
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,57.79089,57.79089,81,0,22.761,57.79089,45.93048,0,0,0,26.54363,0,0,23.20912,22.04866,245.523,97.78754,48.59229,0,48.59229,233.176,55.51798,0.1395083,63.56997,21.23491,81,124.3312
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,196.9307,141.5206,114.3245,0,114.3245,341.6337,81.34119,0.1394953,0,36.49957,81,187.1451
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,46.12383,46.12383,0,-1,0,46.12383,171.5626,0,0,0,79.13124,48.5514,46.12383,0,0,82.60623,244.4126,30.57985,0,30.57985,370.6443,88.24846,0.1394531,50.73621,63.30499,0,323.5439
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.728677,4.728677,0,-1,0,4.728677,2119.439,43.21751,0,0,100.2214,4.977555,4.728677,0,0,52.02639,271.9345,52.02639,0,52.02639,420.0009,100,0.1393813,5.201545,80.17715,0,372.1559
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.347973,2.347973,0,-1,0,2.347973,3403.68,77.44594,0,0,79.91749,2.471551,2.347973,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,2.58277,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.562541,2.562541,0,-1,0,2.562541,4757.471,119.2147,0,0,121.9122,2.697412,2.562541,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,2.818795,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,76.41351,68.7,0,-1,0,68.7,148.0517,29.39576,7.713504,15.35485,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,84.05486,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,82.49208,68.7,0,-1,0,68.7,112.5452,5.002789,13.79208,22.04129,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,90.74129,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,19.91446,19.91446,0,-1,0,19.91446,247.2446,28.27484,0,0,49.23743,20.96259,19.91446,0,0,0,318.7582,0,0,0,420.0009,100,0.1393813,21.90591,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,78.20137,68.7,0,-1,0,68.7,16.14182,0,9.501373,17.32151,11.08943,72.31579,68.7,0,0,0,318.7582,0,61.22636,-61.22636,355.4626,84.63378,0.1393813,86.02151,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.64656,52.64656,0,-1,0,52.64656,0,0,7.105427E-15,0,0,55.41743,52.64656,0,0,68.02929,257.5319,0,55.41743,-55.41743,297.0475,70.72545,0.1393813,57.91121,0,0,257.5319
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,68.15351,68.15351,0,-1,0,68.15351,0,0,1.421085E-14,6.268866,0,71.74054,68.15351,0,0,129.6042,202.1144,0,71.74054,-71.74054,221.4263,52.72045,0.1393813,74.96886,0,0,202.1144
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.61342,48.61342,0,-1,0,48.61342,0,0,0,0,0,51.17202,48.61342,0,0,209.3159,130.3739,0,51.17202,-51.17202,167.4863,39.87761,0.1393813,53.47477,0,0,130.3739
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,105.5951,68.7,0,-1,0,68.7,0,0,36.89507,47.45457,0,72.31579,68.7,0,0,266.1737,79.20187,0,72.31579,-72.31579,91.25874,21.72823,0.1393813,116.1546,0,0,79.20187
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,22.2147,6.541778,0,-1,0,6.541778,0,0,15.67292,17.89439,0,6.886082,6.541778,0,0,346.5246,6.886082,0,6.886082,-6.886082,84.00017,20,0.1393813,24.43617,0,0,6.886082
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.300278,0,0,-1,0,0,0,0,2.300278,2.530305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,2.530305,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,53.60439,0,0,-1,0,0,0,0,53.60439,58.96482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,58.96482,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.01649,0,0,-1,0,0,0,0,34.01649,37.41814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,37.41814,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.00254,0,0,-1,0,0,0,0,37.00254,40.70279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,40.70279,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.32071,0,0,-1,0,0,0,0,43.32071,47.65278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,47.65278,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,60.26564,0,0,-1,0,0,0,0,60.26564,66.29221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,66.29221,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393813,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,7.78322,7.78322,80.09901,0,22.53305,7.78322,208.4094,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1394306,8.561543,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,37.24892,37.24892,81,0,22.761,37.24892,66.86372,0,0,0,24.90601,0,0,43.75108,41.56353,269.2549,76.42887,66.46954,0,66.46954,227.6218,54.19556,0.1395078,40.97381,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,68.50724,68.50724,81,0,22.761,68.50724,36.05299,0,0,0,24.69891,0,0,12.49276,11.86812,202.7853,136.2514,36.56703,0,36.56703,262.3123,62.45519,0.1395572,75.35796,19.75913,81,160.9504
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,12.41234,12.41234,0,-1,0,12.41234,348.2636,0,0,0,43.22768,13.06562,12.41234,0,0,166.2183,169.1618,30.16205,0,30.16205,290.9266,69.2681,0.1395157,13.65358,34.58214,0,212.3895
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.616096,2.616096,0,-1,0,2.616096,2765.58,0,0,0,72.3502,2.753785,2.616096,0,0,136.0562,196.3076,69.59642,0,69.59642,356.9515,84.98829,0.1394199,2.877705,57.88017,0,268.6578
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,38.194,38.194,0,-1,0,38.194,126.1054,0,0,0,48.16468,40.20421,38.194,0,0,66.4598,258.9444,7.960471,0,7.960471,364.5035,86.78638,0.1394089,42.0134,38.53175,0,307.1091
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,27.91064,27.91064,0,-1,0,27.91064,281.6519,0,0,0,78.61085,29.37963,27.91064,0,0,58.49933,266.1088,49.23122,0,49.23122,411.2083,97.90656,0.1393413,30.70171,62.88868,0,344.7197
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,71.85269,68.7,0,-1,0,68.7,112.3977,0,3.152693,10.33796,77.21724,72.31579,68.7,0,0,9.26811,310.4169,4.90145,0,4.90145,415.8583,99.01367,0.1393346,79.03796,61.77379,0,387.6342
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.997033,4.997033,0,-1,0,4.997033,1956.883,88.15941,0,0,97.7861,5.260035,4.997033,0,0,4.36666,314.8282,4.36666,0,4.36666,420.0009,100,0.1393286,5.496737,78.22888,0,412.6143
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,51.60722,51.60722,0,-1,0,51.60722,103.2167,0,0,0,53.26728,54.32339,51.60722,0,0,0,318.7582,0,1.056108,-1.056108,418.8876,99.73495,0.1393286,56.76794,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,9.449483,9.449483,0,-1,0,9.449483,345.6329,21.54024,0,0,32.66052,9.946824,9.449483,0,0,1.173453,317.7021,1.173453,0,1.173453,420.0009,100,0.139327,10.39443,26.12842,0,350.3626
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139327,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,94.36559,68.7,0,-1,0,68.7,0,0,25.66558,35.10214,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.139327,103.8021,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,87.10757,68.7,0,-1,0,68.7,0,0,18.40757,27.11833,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.139327,95.81833,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,74.672,68.7,0,-1,0,68.7,0,0,5.971994,13.43919,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.139327,82.13919,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,9.078547,9.078547,0,-1,0,9.078547,0,0,0,0,0,9.556365,9.078547,0,0,241.0526,101.8109,0,9.556365,-9.556365,181.2449,43.15347,0.139327,9.986402,0,0,101.8109
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,24.711,24.711,0,-1,0,24.711,0,0,0,0,0,26.01158,24.711,0,0,251.6708,92.25449,0,26.01158,-26.01158,153.8263,36.62524,0.139327,27.1821,0,0,92.25449
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5726,66.24291,0,0,0,153.8263,36.62524,0.139327,0,0,0,66.24291
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,22.63029,22.63029,0,-1,0,22.63029,0,0,3.552714E-15,0,0,23.82135,22.63029,0,0,280.5726,66.24291,0,23.82135,-23.82135,128.7164,30.64671,0.139327,24.89331,0,0,66.24291
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.2294,40.2294,0,-1,0,40.2294,0,0,0,3.951857,0,42.34673,40.2294,0,0,307.0407,42.42156,0,42.34673,-42.34673,84.07904,20.01878,0.139327,44.25234,0,0,42.42156
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0927,0.07482424,0,0,0,84.07904,20.01878,0.139327,0,0,0,0.07482424
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0927,0.07482424,0,0,0,84.07904,20.01878,0.139327,0,0,0,0.07482424
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,20.98223,0.07108302,0,-1,0,0.07108302,0,0,20.91115,23.00937,0,0.07482424,0.07108302,0,0,354.0927,0.07482424,0,0.07482424,-0.07482424,84.00017,20,0.139327,23.08045,0,0,0.07482424
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,80.13534,80.13534,81,0,22.761,80.13534,0,0,0,7.148872,0,0,0,0.8646618,0.8214287,354.1758,0,0.8214287,0,0.8214287,84.77944,20.18554,0.1393282,88.14887,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,49.76298,49.76298,81,0,22.761,49.76298,27.59904,0,0,0,13.73411,0,0,31.23702,29.67517,353.3544,0.7392858,43.40928,0,43.40928,125.9611,29.99068,0.1393913,54.73928,10.98728,81,14.47339
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,43.42463,43.42463,81,0,22.761,43.42463,49.02384,0,0,0,21.28842,0,0,37.57537,35.6966,309.9451,39.80763,56.98502,0,56.98502,180.0218,42.86226,0.1394731,47.76709,17.03074,81,61.09605
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,58.47186,58.47186,81,0,22.761,58.47186,65.21864,0,0,0,38.13455,0,0,22.52814,21.40174,252.9601,91.09415,59.53629,0,59.53629,236.5029,56.3101,0.1395539,64.31904,30.50764,81,129.2287
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,49.58072,49.58072,0,-1,0,49.58072,100.7552,0,0,0,49.95517,52.19023,49.58072,0,0,193.4238,144.6768,0,2.235065,-2.235065,234.147,55.74916,0.1395539,54.53879,39.96413,0,194.632
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,118.2423,68.7,0,-1,0,68.7,141.3309,0,49.54227,61.3665,97.09435,72.31579,68.7,0,0,195.9072,142.4417,24.77855,0,24.77855,257.654,61.34606,0.1395199,130.0665,77.67548,0,239.5361
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,95.71832,68.7,0,-1,0,68.7,163.7312,0,27.01833,36.59016,112.4834,72.31579,68.7,0,0,171.1286,164.7424,40.16758,0,40.16758,295.7603,70.41897,0.1394647,105.2902,89.98669,0,277.2258
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,92.46803,68.7,0,-1,0,68.7,178.4222,0,23.76802,33.01483,122.576,72.31579,68.7,0,0,130.9611,200.8933,50.26026,0,50.26026,343.4413,81.77158,0.1393958,101.7148,98.06084,0,323.4693
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,39.27786,39.27786,0,-1,0,39.27786,301.7323,0,0,0,118.514,41.34512,39.27786,0,0,80.70081,246.1275,77.16888,0,77.16888,416.6501,99.20222,0.1392902,43.20565,94.8112,0,364.6415
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,8.555972,8.555972,0,-1,0,8.555972,789.3347,54.99704,0,0,67.53526,9.006287,8.555972,0,0,3.531932,315.5795,3.531932,0,3.531932,420.0009,100,0.1392854,9.41157,54.02821,0,383.1147
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,77.70211,68.7,0,-1,0,68.7,91.02762,0,9.00211,16.77232,62.53597,72.31579,68.7,0,0,0,318.7582,0,9.779816,-9.779816,409.692,97.54552,0.1392854,85.47232,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,29.62787,29.62787,0,-1,0,29.62787,148.7543,2.019049,0,0,44.07275,31.18723,29.62787,0,0,10.86646,308.9784,10.86646,0,10.86646,420.0009,100,0.1392705,32.59066,35.2582,0,353.0511
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,62.95867,62.95867,0,-1,0,62.95867,24.28778,0,0,0.5545338,15.29126,66.27228,62.95867,0,0,0,318.7582,0,50.98102,-50.98102,366.2621,87.20509,0.1392705,69.25453,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,94.94073,68.7,0,-1,0,68.7,0,0,26.24073,35.7348,0,72.31579,68.7,0,0,56.64557,267.7772,0,72.31579,-72.31579,290.0346,69.05572,0.1392705,104.4348,0,0,267.7772
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,20.85896,20.85896,0,-1,0,20.85896,0,0,0,0,0,21.9568,20.85896,0,0,136.9964,195.4614,0,21.9568,-21.9568,266.8901,63.54514,0.1392705,22.94485,0,0,195.4614
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,64.28406,64.28406,0,-1,0,64.28406,0,0,0,2.012462,0,67.66743,64.28406,0,0,161.3929,173.5046,0,67.66743,-67.66743,195.5624,46.56237,0.1392705,70.71246,0,0,173.5046
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.73111,30.73111,0,-1,0,30.73111,0,0,3.552714E-15,0,0,32.34854,30.73111,0,0,236.5789,105.8372,0,32.34854,-32.34854,161.464,38.44374,0.1392705,33.80422,0,0,105.8372
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,55.06824,55.06824,0,-1,0,55.06824,0,0,0,0,0,57.96656,55.06824,0,0,272.5218,73.48866,0,57.96656,-57.96656,100.3619,23.89564,0.1392705,60.57506,0,0,73.48866
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,19.38422,14.74599,0,-1,0,14.74599,0,0,4.638233,6.576654,0,15.52209,14.74599,0,0,336.929,15.52209,0,15.52209,-15.52209,84.00017,20,0.1392705,21.32264,0,0,15.52209
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.11484,0,0,-1,0,0,0,0,38.11484,41.92632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392705,41.92632,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.13989,0,0,-1,0,0,0,0,28.13989,30.95388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392705,30.95388,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392705,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.77701,0,0,-1,0,0,0,0,26.77701,29.45471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392705,29.45471,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392705,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.00844,21.00844,81,0,22.761,21.00844,0,0,0,0,0,0,0,59.99156,56.99199,354.1758,0,56.99199,0,56.99199,138.0675,32.87315,0.1393581,23.10928,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,25.26738,25.26738,81,0,22.761,25.26738,8.840905,0,0,0,2.233865,0,0,55.73262,52.94598,297.1838,51.29279,55.17985,0,55.17985,190.4157,45.33698,0.1394422,27.79412,1.787092,81,53.52665
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,19.7349,19.7349,81,0,22.761,19.7349,74.65653,0,0,0,14.73339,0,0,61.26511,58.20185,242.004,100.9547,72.93523,0,72.93523,259.6082,61.81134,0.1395099,21.70839,11.78671,81,115.688
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,63.66,63.66,81,0,22.761,63.66,44.30181,0,0,0,28.20253,0,0,17.34,16.473,169.0687,166.5964,44.67553,0,44.67553,301.9911,71.9025,0.1395704,70.026,22.56203,81,194.7989
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,38.24821,38.24821,0,-1,0,38.24821,143.2704,0,0,0,54.79837,40.26127,38.24821,0,0,124.3932,206.8044,14.5371,0,14.5371,315.7822,75.18609,0.1395505,42.07303,43.8387,0,261.6027
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,38.25009,38.25009,0,-1,0,38.25009,254.4802,0,0,0,97.3389,40.26325,38.25009,0,0,109.8561,219.8877,57.07565,0,57.07565,369.9289,88.07813,0.1394726,42.0751,77.87112,0,317.2266
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,17.18806,17.18806,0,-1,0,17.18806,696.9572,48.92027,0,0,119.7934,18.09269,17.18806,0,0,52.78045,271.2558,52.78045,0,52.78045,420.0009,100,0.1394005,18.90686,95.83472,0,391.0492
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,12.38561,12.38561,0,-1,0,12.38561,656.736,68.30325,0,0,81.34073,13.03748,12.38561,0,0,0,318.7582,0,0,0,420.0009,100,0.1394005,13.62417,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,34.30159,34.30159,0,-1,0,34.30159,177.3659,24.73237,0,0,60.83931,36.10694,34.30159,0,0,0,318.7582,0,0,0,420.0009,100,0.1394005,37.73175,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394005,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,67.38732,67.38732,0,-1,0,67.38732,88.74909,0,1.421085E-14,5.426051,59.80563,70.93402,67.38732,0,0,0,318.7582,0,11.12839,-11.12839,408.2705,97.20706,0.1394005,74.12605,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,80.62222,68.7,0,-1,0,68.7,49.83446,0,11.92221,19.98444,34.23627,72.31579,68.7,0,0,12.36488,307.6299,0,38.07951,-38.07951,368.1312,87.6501,0.1394005,88.68443,27.38902,0,341.8661
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,19.1971,19.1971,0,-1,0,19.1971,45.88259,0,3.552714E-15,0,8.808125,20.20747,19.1971,0,0,54.67545,269.5503,0,11.39935,-11.39935,356.1152,84.78916,0.1394005,21.11681,7.0465,0,278.3585
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.07347,44.07347,0,-1,0,44.07347,0,0,7.105427E-15,0,0,46.39313,44.07347,0,0,67.34138,258.151,0,46.39313,-46.39313,307.2125,73.1457,0.1394005,48.48082,0,0,258.151
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.14151,53.14151,0,-1,0,53.14151,0,0,7.105427E-15,0,0,55.93843,53.14151,0,0,118.8893,211.7578,0,55.93843,-55.93843,248.2482,59.10661,0.1394005,58.45567,0,0,211.7578
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,109.1027,68.7,0,-1,0,68.7,0,0,40.40265,51.31292,0,72.31579,68.7,0,0,181.0431,155.8194,0,72.31579,-72.31579,172.0207,40.95723,0.1394005,120.0129,0,0,155.8194
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,60.82867,60.82867,0,-1,0,60.82867,0,0,7.105427E-15,0,0,64.03018,60.82867,0,0,261.394,83.50362,0,64.03018,-64.03018,104.527,24.88733,0.1394005,66.91154,0,0,83.50362
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,58.94312,18.49976,0,-1,0,18.49976,0,0,40.44336,46.33767,0,19.47344,18.49976,0,0,332.5387,19.47344,0,19.47344,-19.47344,84.00017,20,0.1394005,64.83743,0,0,19.47344
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,14.97739,0,0,-1,0,0,0,0,14.97739,16.47512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,16.47512,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.95123,0,0,-1,0,0,0,0,24.95123,27.44636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,27.44636,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.02983,0,0,-1,0,0,0,0,24.02983,26.43281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,26.43281,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.73482,0,0,-1,0,0,0,0,24.73482,27.2083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394005,27.2083,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.9584,38.9584,81,0,22.761,38.9584,0,0,0,0,0,0,0,42.0416,39.93952,354.1758,0,39.93952,0,39.93952,121.8901,29.0214,0.1394617,42.85424,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,314.2363,35.94557,71.75945,0,71.75945,189.9671,45.23018,0.1395069,0,2.447559,81,39.00502
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,19.92121,19.92121,81,0,22.761,19.92121,67.59443,0,0,0,13.46563,0,0,61.07879,58.02485,242.4768,100.5291,71.49048,0,71.49048,257.7889,61.3782,0.1395763,21.91333,10.7725,81,113.9947
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,17.45859,17.45859,81,0,22.761,17.45859,200.8212,0,0,0,35.06055,0,0,63.54141,60.36434,170.9864,164.8705,95.4249,0,95.4249,348.3169,82.93244,0.139613,19.20445,28.04844,81,199.9311
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,43.71454,43.71454,0,-1,0,43.71454,47.48348,0,0,0,20.75718,46.0153,43.71454,0,0,75.56146,250.7529,0,25.25812,-25.25812,321.6925,76.59331,0.139613,48.08599,16.60575,0,271.5101
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,14.72071,14.72071,0,-1,0,14.72071,106.1068,0,0,0,15.61968,15.49549,14.72071,0,0,103.626,225.4948,0.1241912,0,0.1241912,321.8104,76.62136,0.1396128,16.19278,12.49574,0,241.1145
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,110.9104,68.7,0,-1,0,68.7,20.28837,0,42.21042,53.30146,13.93811,72.31579,68.7,0,0,103.5019,225.6066,0,58.37768,-58.37768,260.2749,61.97009,0.1396128,122.0015,11.15049,0,239.5447
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,20.53308,20.53308,0,-1,0,20.53308,125.3306,0,0,0,25.73424,21.61377,20.53308,0,0,168.3659,167.2289,4.120471,0,4.120471,264.1839,62.9008,0.1396072,22.58639,20.58739,0,192.9631
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,49.90639,49.90639,0,-1,0,49.90639,100.2586,0,0,0,50.03543,52.53305,49.90639,0,0,164.2455,170.9373,0,2.497617,-2.497617,261.5512,62.27397,0.1396072,54.89703,40.02834,0,220.9727
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,10.79119,10.79119,0,-1,0,10.79119,178.412,0,0,0,19.25278,11.35915,10.79119,0,0,167.0206,168.4397,7.893637,0,7.893637,269.0397,64.05695,0.1395964,11.87031,15.40223,0,187.6925
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,8.340642,8.340642,0,-1,0,8.340642,37.12548,0,0,0,3.096504,8.779623,8.340642,0,0,159.127,175.544,0,5.683119,-5.683119,263.0492,62.63064,0.1395964,9.174706,2.477203,0,178.6405
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,66.40166,66.40166,0,-1,0,66.40166,1.88813,0,1.421085E-14,4.341835,1.25375,69.89649,66.40166,0,0,165.4415,169.8608,0,68.64275,-68.64275,190.6934,45.4031,0.1395964,73.04183,1.003,0,171.1146
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,241.7113,101.2181,4.135036,0,4.135036,194.6162,46.33711,0.1395908,0,3.308028,0,105.3531
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,175.9176,68.7,0,-1,0,68.7,0,0,107.2176,124.8093,0,72.31579,68.7,0,0,237.5762,104.9396,0,72.31579,-72.31579,118.3887,28.18773,0.1395908,193.5093,0,0,104.9396
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.664062,6.664062,0,-1,0,6.664062,0,0,8.881784E-16,0,0,7.014803,6.664062,0,0,317.9271,32.62384,0,7.014803,-7.014803,110.9945,26.4272,0.1395908,7.330469,0,0,32.62384
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.310449,1.310449,0,-1,0,1.310449,0,0,2.220446E-16,0,0,1.37942,1.310449,0,0,325.7213,25.60904,0,1.37942,-1.37942,109.5404,26.081,0.1395908,1.441494,0,0,25.60904
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.31923,23.01814,0,-1,0,23.01814,0,0,8.30109,11.43301,0,24.22962,23.01814,0,0,327.254,24.22962,0,24.22962,-24.22962,84.00017,20,0.1395908,34.45115,0,0,24.22962
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,75.50636,0,0,-1,0,0,0,0,75.50636,83.057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,83.057,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,99.82033,0,0,-1,0,0,0,0,99.82033,109.8024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,109.8024,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.09549,0,0,-1,0,0,0,0,42.09549,46.30505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,46.30505,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,17.7496,0,0,-1,0,0,0,0,17.7496,19.52456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,19.52456,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4390105,0,0,-1,0,0,0,0,0.4390105,0.4829115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,0.4829115,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.68595,0,0,-1,0,0,0,0,31.68595,34.85454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395908,34.85454,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,19.23071,19.23071,81,0,22.761,19.23071,0,0,0,0,0,0,0,61.76929,58.68083,354.1758,0,58.68083,0,58.68083,139.6697,33.25462,0.1396775,21.15377,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,59.94264,59.94264,81,0,22.761,59.94264,9.151237,0,0,0,5.485493,0,0,21.05736,20.00449,295.495,52.81275,25.48999,0,25.48999,163.8516,39.01221,0.1397148,65.9369,4.388394,81,58.29824
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,50.1494,50.1494,81,0,22.761,50.1494,35.95838,-3.552714E-15,0,0,18.03291,0,0,30.8506,29.30807,270.005,75.75374,47.34098,0,47.34098,208.7632,49.70543,0.1397818,55.16434,14.42633,81,93.78665
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,222.664,118.3606,113.0882,0,113.0882,316.0481,75.2494,0.1397704,0,35.51059,81,162.7489
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,74.72911,68.7,0,-1,0,68.7,67.90468,0,6.029109,13.50202,46.65051,72.31579,68.7,0,0,109.5758,220.14,0,25.66528,-25.66528,288.9946,68.80809,0.1397704,82.20202,37.32041,0,266.7906
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,15.98698,15.98698,0,-1,0,15.98698,413.8257,0,0,0,66.15824,16.8284,15.98698,0,0,138.0927,194.4747,49.32984,0,49.32984,335.7929,79.95055,0.1397033,17.58568,52.92659,0,260.633
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,99.52599,68.7,0,-1,0,68.7,113.1569,0,30.82598,40.77858,77.73882,72.31579,68.7,0,0,88.76291,238.8716,5.423026,0,5.423026,340.9377,81.17548,0.1396959,109.4786,62.19105,0,316.6104
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,76.02502,68.7,0,-1,0,68.7,90.91938,0,7.325027,14.92753,62.46161,72.31579,68.7,0,0,83.33988,243.7523,0,9.854177,-9.854177,330.5505,78.70234,0.1396959,83.62753,49.96929,0,306.214
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,22.30439,22.30439,0,-1,0,22.30439,218.082,0,0,0,48.64186,23.4783,22.30439,0,0,94.28897,233.8981,25.16356,0,25.16356,354.4227,84.38619,0.1396617,24.53482,38.91349,0,282.54
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,37.56943,37.56943,0,-1,0,37.56943,60.77094,0,0,0,22.8313,39.54677,37.56943,0,0,69.1254,256.5453,0,16.71547,-16.71547,336.8031,80.19105,0.1396617,41.32637,18.26504,0,279.3766
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,93.93282,68.7,0,-1,0,68.7,29.6042,0,25.23282,34.6261,20.33809,72.31579,68.7,0,0,87.69816,239.8299,0,51.9777,-51.9777,282.0138,67.146,0.1396617,103.3261,16.27047,0,260.168
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,26.82897,26.82897,0,-1,0,26.82897,87.12487,0,0,0,23.37471,28.24103,26.82897,0,0,145.4512,187.8522,0,4.866317,-4.866317,276.8842,65.92468,0.1396617,29.51187,18.69977,0,211.2269
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,72.39546,68.7,0,-1,0,68.7,14.7471,0,3.695465,10.93501,10.13126,72.31579,68.7,0,0,150.8582,182.9859,0,62.18453,-62.18453,211.336,50.31799,0.1396617,79.63501,8.105007,0,193.1171
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,31.45126,31.45126,0,-1,0,31.45126,0,0,0,0,0,33.10659,31.45126,0,0,219.9521,120.8013,0,33.10659,-33.10659,176.4385,42.00909,0.1396617,34.59639,0,0,120.8013
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,69.89225,68.7,0,-1,0,68.7,0,0,1.19225,8.181475,0,72.31579,68.7,0,0,256.7372,87.69474,0,72.31579,-72.31579,100.211,23.85972,0.1396617,76.88148,0,0,87.69474
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0881,15.37895,0,0,0,100.211,23.85972,0.1396617,0,0,0,15.37895
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0881,15.37895,0,0,0,100.211,23.85972,0.1396617,0,0,0,15.37895
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.157748,3.157748,0,-1,0,3.157748,0,0,4.440892E-16,0,0,3.323946,3.157748,0,0,337.0881,15.37895,0,3.323946,-3.323946,96.70726,23.02549,0.1396617,3.473523,0,0,15.37895
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.73954,11.45226,0,-1,0,11.45226,0,0,26.28728,30.06124,0,12.05501,11.45226,0,0,340.7813,12.05501,0,12.05501,-12.05501,84.00017,20,0.1396617,41.51349,0,0,12.05501
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,21.99058,0,0,-1,0,0,0,0,21.99058,24.18964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396617,24.18964,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396617,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396617,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,49.79841,0,0,-1,0,0,0,0,49.79841,54.77826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396617,54.77826,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396617,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,9.055408,9.055408,81,0,22.761,9.055408,0,0,0,0,0,0,0,71.94459,68.34736,354.1758,0,68.34736,0,68.34736,148.8402,35.43806,0.1397349,9.96095,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,50.33604,50.33604,81,0,22.761,50.33604,21.4098,-3.552714E-15,0,0,10.77685,0,0,30.66396,29.13076,285.8284,61.51263,39.90761,0,39.90761,186.6998,44.45226,0.1397925,55.36964,8.621478,81,72.28947
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,42.68056,42.68056,81,0,22.761,42.68056,64.43088,0,0,0,27.49946,0,0,38.31944,36.40347,245.9208,97.42947,63.90293,0,63.90293,247.3235,58.88643,0.1398716,46.94862,21.99957,81,124.9289
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,12.43844,12.43844,81,0,22.761,12.43844,458.5082,0,0,0,57.03125,0,0,68.56156,65.13348,182.0179,154.9421,122.1647,0,122.1647,363.2191,86.48058,0.1398715,13.68228,45.625,81,211.9734
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,65.07777,65.07777,0,-1,0,65.07777,120.0214,0,0,2.885552,78.10725,68.50292,65.07777,0,0,59.85317,264.8904,9.604329,0,9.604329,372.3306,88.64996,0.1398584,71.58555,62.4858,0,342.9976
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,15.72319,15.72319,0,-1,0,15.72319,657.6102,36.59775,0,0,103.3973,16.55073,15.72319,0,0,50.24884,273.5343,50.24884,0,50.24884,420.0009,100,0.1397903,17.29551,82.71786,0,376.9316
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,38.18583,38.18583,0,-1,0,38.18583,338.9543,89.23691,0,0,129.4325,40.19561,38.18583,0,0,0,318.7582,0,0,0,420.0009,100,0.1397903,42.00441,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,63.5461,63.5461,0,-1,0,63.5461,209.9208,66.50583,0,1.200713,133.3965,66.89063,63.5461,0,0,0,318.7582,0,0,0,420.0009,100,0.1397903,69.90071,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,59.63884,59.63884,0,-1,0,59.63884,197.0969,54.76858,0,0,117.5463,62.77772,59.63884,0,0,0,318.7582,0,0,0,420.0009,100,0.1397903,65.60272,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397903,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,45.38493,45.38493,0,-1,0,45.38493,179.2909,33.59743,0,0,81.37105,47.77361,45.38493,0,0,0,318.7582,0,0,0,420.0009,100,0.1397903,49.92342,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,78.64381,68.7,0,-1,0,68.7,68.53625,0,9.943807,17.80819,47.0844,72.31579,68.7,0,0,0,318.7582,0,25.23139,-25.23139,393.4046,93.66758,0.1397903,86.50819,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,51.33765,51.33765,0,-1,0,51.33765,44.51404,0,7.105427E-15,0,22.85246,54.03963,51.33765,0,0,28.03488,293.5268,0,31.18717,-31.18717,360.5305,85.84042,0.1397903,56.47141,18.28197,0,316.3793
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,186.3251,68.7,0,-1,0,68.7,0,0,117.6251,136.2577,0,72.31579,68.7,0,0,62.68728,262.3397,0,72.31579,-72.31579,284.3029,67.69104,0.1397903,204.9577,0,0,262.3397
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,59.20827,59.20827,0,-1,0,59.20827,0,0,7.105427E-15,0,0,62.3245,59.20827,0,0,143.0382,190.0239,0,62.3245,-62.3245,218.6071,52.04921,0.1397903,65.1291,0,0,190.0239
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,138.2362,68.7,0,-1,0,68.7,0,0,69.53619,83.3598,0,72.31579,68.7,0,0,212.2876,127.6994,0,72.31579,-72.31579,142.3796,33.89984,0.1397903,152.0598,0,0,127.6994
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,18.63444,18.63444,0,-1,0,18.63444,0,0,3.552714E-15,0,0,19.6152,18.63444,0,0,292.6385,55.38359,0,19.6152,-19.6152,121.7034,28.97693,0.1397903,20.49788,0,0,55.38359
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.55259,33.97997,0,-1,0,33.97997,0,0,10.57261,15.02787,0,35.76839,33.97997,0,0,314.4331,35.76839,0,35.76839,-35.76839,84.00017,20,0.1397903,49.00784,0,0,35.76839
