Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,18.25753,0,0,-1,0,0,0,0,18.25753,20.08329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,20.08329,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,62.19,0,0,-1,0,0,0,0,62.19,68.409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,68.409,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.22439,0,0,-1,0,0,0,0,36.22439,39.84683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,39.84683,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22594,0,0,-1,0,0,0,0,25.22594,27.74853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,27.74853,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,8.863709,0,0,-1,0,0,0,0,8.863709,9.75008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,9.75008,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,57.75372,0,0,-1,0,0,0,0,57.75372,63.52909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397903,63.52909,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,13.77807,13.77807,81,0,22.761,13.77807,0,0,0,0,0,0,0,67.22193,63.86083,354.1758,0,63.86083,0,63.86083,144.5839,34.42466,0.1398693,15.15588,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,49.84813,49.84813,81,0,22.761,49.84813,0,0,0,0,0,0,0,31.15187,29.59427,290.315,57.47475,29.59427,0,29.59427,172.6595,41.10931,0.139914,54.83295,0,81,57.47475
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,260.7207,84.1096,101.6154,0,101.6154,269.0603,64.06184,0.139918,0,26.33229,81,117.025
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,68.19791,68.19791,81,0,22.761,68.19791,99.119,0,0,0,67.59709,0,0,12.80209,12.16199,159.1053,175.5634,79.75907,0,79.75907,344.7264,82.07755,0.1399753,75.0177,54.07767,81,243.1605
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,74.66845,68.7,0,-1,0,68.7,120.6551,0,5.96845,13.4353,82.89003,72.31579,68.7,0,0,79.34626,247.3466,10.57424,0,10.57424,354.758,84.46602,0.1399609,82.13529,66.31203,0,330.2366
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,64.6426,64.6426,0,-1,0,64.6426,153.9036,0,0,2.406864,99.48727,68.04485,64.6426,0,0,68.77202,256.8634,31.44242,0,31.44242,384.5869,91.56812,0.1399184,71.10686,79.58981,0,356.3507
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,12.08729,12.08729,0,-1,0,12.08729,1008.805,71.88412,0,0,121.9372,12.72346,12.08729,0,0,37.32959,285.1616,37.32959,0,37.32959,420.0009,100,0.139868,13.29602,97.54975,0,407.0988
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,45.90126,45.90126,0,-1,0,45.90126,225.4223,55.15458,0,0,103.4717,48.31711,45.90126,0,0,0,318.7582,0,0,0,420.0009,100,0.139868,50.49138,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139868,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,24.87256,24.87256,0,-1,0,24.87256,370.5722,65.98914,0,0,92.17078,26.18164,24.87256,0,0,0,318.7582,0,0,0,420.0009,100,0.139868,27.35982,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,37.10175,37.10175,0,-1,0,37.10175,213.0639,39.99595,0,0,79.05042,39.05447,37.10175,0,0,0,318.7582,0,0,0,420.0009,100,0.139868,40.81192,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,55.07448,55.07448,0,-1,0,55.07448,78.76927,0,0,0,43.38177,57.97314,55.07448,0,0,0,318.7582,0,14.59137,-14.59137,404.6202,96.33794,0.139868,60.58193,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,49.77908,49.77908,0,-1,0,49.77908,34.4842,0,0,0,17.16592,52.39903,49.77908,0,0,16.21264,304.1668,0,35.23312,-35.23312,367.4812,87.49535,0.139868,54.75699,13.73273,0,321.3328
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,20.79646,20.79646,0,-1,0,20.79646,0,0,0,0,0,21.89101,20.79646,0,0,55.36054,268.9337,0,21.89101,-21.89101,344.4061,82.00128,0.139868,22.8761,0,0,268.9337
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.498521,5.498521,0,-1,0,5.498521,0,0,8.881784E-16,0,0,5.787917,5.498521,0,0,79.68388,247.0427,0,5.787917,-5.787917,338.3051,80.54867,0.139868,6.048373,0,0,247.0427
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,63.52463,63.52463,0,-1,0,63.52463,0,0,7.105427E-15,1.17709,0,66.86803,63.52463,0,0,86.1149,241.2548,0,66.86803,-66.86803,267.82,63.76653,0.139868,69.87709,0,0,241.2548
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,72.50885,68.7,0,-1,0,68.7,0,0,3.808846,11.05973,0,72.31579,68.7,0,0,160.4127,174.3868,0,72.31579,-72.31579,191.5924,45.61716,0.139868,79.75973,0,0,174.3868
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.70549,39.70549,0,-1,0,39.70549,0,0,0,0,0,41.79525,39.70549,0,0,240.7636,102.071,0,41.79525,-41.79525,147.5364,35.12764,0.139868,43.67603,0,0,102.071
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.79632,27.79632,0,-1,0,27.79632,0,0,3.552714E-15,0,0,29.25928,27.79632,0,0,287.2028,60.27575,0,29.25928,-29.25928,116.6944,27.78432,0.139868,30.57595,0,0,60.27575
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.70509,29.46564,0,-1,0,29.46564,0,0,1.239452,4.309961,0,31.01646,29.46564,0,0,319.7131,31.01646,0,31.01646,-31.01646,84.00017,20,0.139868,33.7756,0,0,31.01646
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.08802,0,0,-1,0,0,0,0,36.08802,39.69682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139868,39.69682,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,15.90512,0,0,-1,0,0,0,0,15.90512,17.49563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139868,17.49563,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139868,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139868,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.96265,26.96265,81,0,22.761,26.96265,0,0,0,0,0,0,0,54.03735,51.33548,354.1758,0,51.33548,0,51.33548,132.7013,31.59548,0.1399453,29.65892,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,19.97966,19.97966,81,0,22.761,19.97966,0,0,0,0,0,0,0,61.02034,57.96932,302.8403,46.20193,57.96932,0,57.96932,187.6958,44.68939,0.1400318,21.97762,0,81,46.20193
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,244.871,98.37432,84.10422,0,84.10422,267.4841,63.68656,0.1400594,0,12.32338,81,113.7785
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,19.46625,19.46625,81,0,22.761,19.46625,172.4168,0,0,0,33.56308,0,0,61.53376,58.45707,160.7668,174.0681,92.02015,0,92.02015,354.782,84.47175,0.1400998,21.41287,26.85047,81,207.6312
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,93.07977,68.7,0,-1,0,68.7,39.57993,0,24.37977,33.68775,27.19141,72.31579,68.7,0,0,68.74664,256.8863,0,45.12437,-45.12437,307.2168,73.14671,0.1400998,102.3877,21.75313,0,284.0777
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,104.6644,68.7,0,-1,0,68.7,46.94225,0,35.96437,46.43081,32.24932,72.31579,68.7,0,0,118.8848,211.7619,0,40.06647,-40.06647,264.983,63.09107,0.1400998,115.1308,25.79946,0,244.0112
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.004701,1.004701,0,-1,0,1.004701,6558.579,0,0,0,65.89413,1.05758,1.004701,0,0,163.4031,171.6954,64.83655,0,64.83655,326.4924,77.73612,0.1400123,1.105171,52.7153,0,237.5895
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,131.2371,68.7,0,-1,0,68.7,149.5581,0,62.53711,75.66082,102.7464,72.31579,68.7,0,0,98.56658,230.0483,30.4306,0,30.4306,355.3614,84.60968,0.1399713,144.3608,82.19711,0,332.7947
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,49.00343,49.00343,0,-1,0,49.00343,209.1886,0,0,0,102.5096,51.58255,49.00343,0,0,68.13598,257.4359,50.92701,0,50.92701,403.675,96.1129,0.1399027,53.90377,82.00765,0,359.9454
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,33.83248,33.83248,0,-1,0,33.83248,219.3506,21.38964,0,0,74.21175,35.61314,33.83248,0,0,17.20897,303.2701,17.20897,0,17.20897,420.0009,100,0.1398795,37.21573,59.3694,0,377.4819
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,26.46591,26.46591,0,-1,0,26.46591,219.6581,30.27565,0,0,58.1345,27.85885,26.46591,0,0,0,318.7582,0,0,0,420.0009,100,0.1398795,29.1125,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,75.78684,68.7,0,-1,0,68.7,69.71368,0,7.08684,14.66552,47.8933,72.31579,68.7,0,0,0,318.7582,0,24.42249,-24.42249,394.2573,93.87059,0.1398795,83.36552,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,27.1361,294.3357,12.77728,0,12.77728,406.3789,96.75668,0.1398624,0,10.22182,0,307.113
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,15.27853,15.27853,0,-1,0,15.27853,0,0,0,0,0,16.08266,15.27853,0,0,14.35882,305.8353,0,16.08266,-16.08266,389.4262,92.72035,0.1398624,16.80639,0,0,305.8353
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60332,35.60332,0,-1,0,35.60332,0,0,0,0,0,37.47718,35.60332,0,0,32.22845,289.7526,0,37.47718,-37.47718,349.9218,83.31455,0.1398624,39.16366,0,0,289.7526
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.65591,30.65591,0,-1,0,30.65591,0,0,3.552714E-15,0,0,32.26938,30.65591,0,0,73.86977,252.2754,0,32.26938,-32.26938,315.9069,75.21578,0.1398624,33.7215,0,0,252.2754
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,65.07366,65.07366,0,-1,0,65.07366,0,0,1.421085E-14,2.881027,0,68.49859,65.07366,0,0,109.7246,220.0061,0,68.49859,-68.49859,243.7031,58.02442,0.1398624,71.58102,0,0,220.0061
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.44797,30.44797,0,-1,0,30.44797,0,0,0,0,0,32.05049,30.44797,0,0,185.8342,151.5075,0,32.05049,-32.05049,209.9189,49.98058,0.1398624,33.49276,0,0,151.5075
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,20.1868,20.1868,0,-1,0,20.1868,0,0,3.552714E-15,0,0,21.24926,20.1868,0,0,221.4458,119.457,0,21.24926,-21.24926,187.5202,44.64758,0.1398624,22.20547,0,0,119.457
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.6331364,0.6331364,0,-1,0,0.6331364,0,0,0,0,0,0.6664594,0.6331364,0,0,245.0561,98.20772,0,0.6664594,-0.6664594,186.8177,44.48031,0.1398624,0.6964501,0,0,98.20772
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.2203,38.2203,0,-1,0,38.2203,0,0,7.105427E-15,0,0,40.2319,38.2203,0,0,245.7966,97.54126,0,40.2319,-40.2319,144.4095,34.38316,0.1398624,42.04233,0,0,97.54126
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,21.43357,21.43357,0,-1,0,21.43357,0,0,3.552714E-15,0,0,22.56165,21.43357,0,0,290.4987,57.30936,0,22.56165,-22.56165,120.6275,28.72077,0.1398624,23.57692,0,0,57.30936
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.5672,34.74771,0,0,0,120.6275,28.72077,0.1398624,0,0,0,34.74771
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.5672,34.74771,0,0,0,120.6275,28.72077,0.1398624,0,0,0,34.74771
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,8.373844,8.373844,0,0,0,8.373844,0,0,0,0,0,8.814573,8.373844,0,0,315.5672,34.74771,0,8.814573,-8.814573,111.3361,26.50854,0.1398624,9.211228,0,0,34.74771
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.66781,34.66781,81,0,22.761,34.66781,0,0,0,0,0,0,0,46.33219,44.01558,325.3612,25.93314,44.01558,0,44.01558,153.0929,36.45063,0.1399284,38.13459,0,81,25.93314
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,25.7604,25.7604,81,0,22.761,25.7604,128.2058,0,0,0,33.02632,0,0,55.2396,52.47762,281.3456,65.54716,85.50394,0,85.50394,234.2091,55.76396,0.1399775,28.33644,26.42105,81,98.57348
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,67.14127,67.14127,81,0,22.761,67.14127,93.20845,0,0,0,62.58133,0,0,13.85874,13.1658,195.8417,142.5007,75.74713,0,75.74713,306.0692,72.87346,0.1400397,73.85539,50.06507,81,205.082
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,120.0946,210.6731,81.6405,0,81.6405,383.5201,91.31413,0.13993,0,65.31239,0,292.3136
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,68.20657,0,0,106.6606,0,0,0,0,38.45406,284.1496,38.45406,0,38.45406,420.0009,100,0.1398784,0,85.32851,0,390.8102
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,57.6473,57.6473,0,-1,0,57.6473,219.2102,65.68737,0,0,126.3687,60.68137,57.6473,0,0,0,318.7582,0,0,0,420.0009,100,0.1398784,63.41203,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398784,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,50.60365,50.60365,0,-1,0,50.60365,250.4424,73.46597,0,0,126.733,53.26699,50.60365,0,0,0,318.7582,0,0,0,420.0009,100,0.1398784,55.66401,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,76.81046,68.7,0,-1,0,68.7,158.2407,36.39558,8.110462,15.79151,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1398784,84.49151,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398784,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,76.06689,68.7,0,-1,0,68.7,76.3536,0,7.366895,14.97358,52.45492,72.31579,68.7,0,0,0,318.7582,0,19.86087,-19.86087,399.0656,95.01544,0.1398784,83.67358,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,9.560599,9.560599,0,-1,0,9.560599,189.659,0,0,0,18.13254,10.06379,9.560599,0,0,22.06763,298.8974,8.068752,0,8.068752,406.7203,96.83798,0.1398676,10.51666,14.50603,0,317.0299
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,82.66007,68.7,0,-1,0,68.7,0,0,13.96007,22.22608,0,72.31579,68.7,0,0,13.99888,306.1592,0,72.31579,-72.31579,330.4928,78.68861,0.1398676,90.92608,0,0,306.1592
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,100.7383,68.7,0,-1,0,68.7,0,0,32.03834,42.11217,0,72.31579,68.7,0,0,94.34975,233.8434,0,72.31579,-72.31579,254.2653,60.53923,0.1398676,110.8122,0,0,233.8434
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,77.48358,68.7,0,-1,0,68.7,0,0,8.783584,16.53194,0,72.31579,68.7,0,0,174.7006,161.5277,0,72.31579,-72.31579,178.0377,42.38985,0.1398676,85.23194,0,0,161.5277
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0515,89.21187,0,0,0,178.0377,42.38985,0.1398676,0,0,0,89.21187
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,54.7668,54.7668,0,-1,0,54.7668,0,0,7.105427E-15,0,0,57.64926,54.7668,0,0,255.0515,89.21187,0,57.64926,-57.64926,117.2701,27.92139,0.1398676,60.24348,0,0,89.21187
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,14.53503,14.53503,0,-1,0,14.53503,0,0,0,0,0,15.30003,14.53503,0,0,319.1062,31.56261,0,15.30003,-15.30003,101.1424,24.08148,0.1398676,15.98853,0,0,31.56261
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.1063,16.26258,0,0,0,101.1424,24.08148,0.1398676,0,0,0,16.26258
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.75502,15.44945,0,-1,0,15.44945,0,0,19.30557,22.78107,0,16.26258,15.44945,0,0,336.1063,16.26258,0,16.26258,-16.26258,84.00017,20,0.1398676,38.23053,0,0,16.26258
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,16.45718,0,0,-1,0,0,0,0,16.45718,18.1029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398676,18.1029,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,16.9484,0,0,-1,0,0,0,0,16.9484,18.64324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398676,18.64324,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,14.63728,0,0,-1,0,0,0,0,14.63728,16.10101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398676,16.10101,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398676,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,56.13342,56.13342,81,0,22.761,56.13342,0,0,0,0,0,0,0,24.86658,23.62325,354.1758,0,23.62325,0,23.62325,106.4111,25.33594,0.1399029,61.74677,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,330.5526,21.26093,100.9132,0,100.9132,202.1458,48.12986,0.1399079,0,25.77055,81,53.47411
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,75.57683,75.57683,81,0,22.761,75.57683,85.49331,0,0,0,64.61313,0,0,5.423175,5.152016,229.6394,112.0828,69.76514,0,69.76514,268.3308,63.88816,0.1399779,83.13451,51.6905,81,176.6959
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,56.41824,56.41824,0,-1,0,56.41824,162.4047,0,0,0,91.62589,59.38762,56.41824,0,0,159.8742,174.8714,32.23827,0,32.23827,298.9147,71.17004,0.1399347,62.06006,73.30071,0,266.4973
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,8.023627,8.023627,0,-1,0,8.023627,1189.116,0,0,0,95.41027,8.445923,8.023627,0,0,127.6359,203.8859,86.96435,0,86.96435,381.4164,90.81324,0.1398184,8.82599,76.32822,0,299.2961
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,52.37368,52.37368,0,-1,0,52.37368,245.6833,32.87161,0,0,128.6734,55.13019,52.37368,0,0,40.6716,282.1538,40.6716,0,40.6716,420.0009,100,0.1397641,57.61105,102.9387,0,410.8272
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,46.35475,46.35475,0,-1,0,46.35475,286.5033,84.01344,0,0,132.8079,48.79448,46.35475,0,0,0,318.7582,0,0,0,420.0009,100,0.1397641,50.99023,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,78.76652,68.7,0,-1,0,68.7,184.1662,54.20637,10.06651,17.94317,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397641,86.64317,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,15.93214,15.93214,0,-1,0,15.93214,691.7794,93.44461,0,0,110.2153,16.77068,15.93214,0,0,0,318.7582,0,0,0,420.0009,100,0.1397641,17.52536,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,42.95858,42.95858,0,-1,0,42.95858,185.7078,34.55789,0,0,79.77745,45.21956,42.95858,0,0,0,318.7582,0,0,0,420.0009,100,0.1397641,47.25444,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,54.08313,54.08313,0,-1,0,54.08313,94.2805,7.105427E-15,0,0,50.98985,56.92961,54.08313,0,0,0,318.7582,0,5.939764,-5.939764,413.7398,98.50928,0.1397641,59.49144,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,13.67906,13.67906,0,-1,0,13.67906,143.2011,0,0,0,19.58856,14.39901,13.67906,0,0,6.599737,312.8185,5.189551,0,5.189551,418.663,99.68147,0.1397571,15.04697,15.67085,0,332.407
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410186,317.489,0,0,0,418.663,99.68147,0.1397571,0,0,0,317.489
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.76382,46.76382,0,-1,0,46.76382,0,0,7.105427E-15,0,0,49.22508,46.76382,0,0,1.410186,317.489,0,49.22508,-49.22508,366.7752,87.32726,0.1397571,51.4402,0,0,317.489
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.07573,36.07573,0,-1,0,36.07573,0,0,0,0,0,37.97445,36.07573,0,0,56.10472,268.264,0,37.97445,-37.97445,326.7466,77.79667,0.1397571,39.6833,0,0,268.264
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.29855,230.2895,0,0,0,326.7466,77.79667,0.1397571,0,0,0,230.2895
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,44.23141,44.23141,0,-1,0,44.23141,0,0,7.105427E-15,0,0,46.55938,44.23141,0,0,98.29855,230.2895,0,46.55938,-46.55938,277.6688,66.11147,0.1397571,48.65455,0,0,230.2895
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,8.859179,8.859179,0,-1,0,8.859179,0,0,1.776357E-15,0,0,9.325452,8.859179,0,0,150.0312,183.7301,0,9.325452,-9.325452,267.8389,63.77103,0.1397571,9.745097,0,0,183.7301
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.34371,25.34371,0,-1,0,25.34371,0,0,3.552714E-15,0,0,26.67759,25.34371,0,0,160.3928,174.4047,0,26.67759,-26.67759,239.7182,57.07565,0.1397571,27.87808,0,0,174.4047
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0346,147.7271,0,0,0,239.7182,57.07565,0.1397571,0,0,0,147.7271
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,112.064,68.7,0,-1,0,68.7,0,0,43.36396,54.57036,0,72.31579,68.7,0,0,190.0346,147.7271,0,72.31579,-72.31579,163.4907,38.92628,0.1397571,123.2704,0,0,147.7271
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,58.40911,58.40911,0,-1,0,58.40911,0,0,7.105427E-15,0,0,61.48327,58.40911,0,0,270.3854,75.41132,0,61.48327,-61.48327,98.68163,23.49558,0.1397571,64.25002,0,0,75.41132
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.23272,13.23165,0,-1,0,13.23165,0,0,12.00107,14.52434,0,13.92805,13.23165,0,0,338.7002,13.92805,0,13.92805,-13.92805,84.00017,20,0.1397571,27.75599,0,0,13.92805
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,45.3654,45.3654,81,0,22.761,45.3654,0,0,0,0,0,0,0,35.6346,33.85287,354.1758,0,33.85287,0,33.85287,116.1158,27.64657,0.1398076,49.90194,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.841289,1.841289,74.15708,0,21.02974,1.841289,0,0,0,0,0,0,0,72.31579,68.7,320.3229,30.46758,68.7,0,68.7,181.2904,43.16428,0.1398606,2.025418,0,81,30.46758
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,107.7781,107.7781,81,0,22.761,107.7781,31.84089,0,0,0,34.3175,28.18747,26.77809,0,0,251.6229,92.29758,6.130033,0,6.130033,187.1058,44.54892,0.139868,118.5559,27.454,81,126.6151
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,76.81277,76.81277,81,0,22.761,76.81277,86.12125,0,0,0,66.15212,0,0,4.187226,3.977865,245.4929,97.81461,70.12999,0,70.12999,253.637,60.38963,0.1399374,84.49405,52.9217,81,163.9667
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,22.98039,22.98039,0,-1,0,22.98039,359.2597,0,0,0,82.5593,24.18989,22.98039,0,0,175.3629,160.9316,58.36941,0,58.36941,309.011,73.57391,0.1398595,25.27843,66.04743,0,243.4909
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,36.62587,36.62587,0,-1,0,36.62587,274.3534,0,0,0,100.4843,38.55355,36.62587,0,0,116.9935,213.4641,61.93077,0,61.93077,367.7637,87.56262,0.139777,40.28846,80.38746,0,313.9484
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.806123,4.806123,0,-1,0,4.806123,2257.572,48.37986,0,0,108.5017,5.059076,4.806123,0,0,55.06274,269.2018,55.06274,0,55.06274,420.0009,100,0.1397037,5.286735,86.80134,0,377.7034
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,26.0073,26.0073,0,-1,0,26.0073,434.8173,85.70813,0,0,113.0842,27.37611,26.0073,0,0,0,318.7582,0,0,0,420.0009,100,0.1397037,28.60803,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397037,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,19.5781,19.5781,0,-1,0,19.5781,476.6595,72.71235,0,0,93.32088,20.60853,19.5781,0,0,0,318.7582,0,0,0,420.0009,100,0.1397037,21.53591,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397037,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,44.61047,44.61047,0,-1,0,44.61047,115.6591,4.637671,0,0,51.59607,46.95839,44.61047,0,0,0,318.7582,0,0,0,420.0009,100,0.1397037,49.07152,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,92.02004,68.7,0,-1,0,68.7,33.19192,0,23.32004,32.52205,22.80285,72.31579,68.7,0,0,0,318.7582,0,49.51294,-49.51294,367.8096,87.57354,0.1397037,101.222,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,82.48283,68.7,0,-1,0,68.7,0,0,13.78283,22.03111,0,72.31579,68.7,0,0,55.01438,269.2453,0,72.31579,-72.31579,291.5821,69.42416,0.1397037,90.73111,0,0,269.2453
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.77615,54.77615,0,-1,0,54.77615,0,0,7.105427E-15,0,0,57.6591,54.77615,0,0,135.3652,196.9295,0,57.6591,-57.6591,230.804,54.95324,0.1397037,60.25377,0,0,196.9295
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,19.37852,19.37852,0,-1,0,19.37852,0,0,3.552714E-15,0,0,20.39844,19.37852,0,0,199.4309,139.2704,0,20.39844,-20.39844,209.3022,49.83376,0.1397037,21.31637,0,0,139.2704
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,46.82878,46.82878,0,-1,0,46.82878,0,0,7.105427E-15,0,0,49.29345,46.82878,0,0,222.0959,118.8719,0,49.29345,-49.29345,157.3423,37.46239,0.1397037,51.51165,0,0,118.8719
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.69313,27.69313,0,-1,0,27.69313,0,0,3.552714E-15,0,0,29.15066,27.69313,0,0,276.8664,69.57851,0,29.15066,-29.15066,126.6149,30.14633,0.1397037,30.46244,0,0,69.57851
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.256,40.42784,0,0,0,126.6149,30.14633,0.1397037,0,0,0,40.42784
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.256,40.42784,0,0,0,126.6149,30.14633,0.1397037,0,0,0,40.42784
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.49837,25.49837,0,-1,0,25.49837,0,0,3.552714E-15,0,0,26.84039,25.49837,0,0,309.256,40.42784,0,26.84039,-26.84039,98.3226,23.4101,0.1397037,28.04821,0,0,40.42784
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,58.13928,12.90808,0,-1,0,12.90808,0,0,45.2312,51.04513,0,13.58745,12.90808,0,0,339.0786,13.58745,0,13.58745,-13.58745,84.00017,20,0.1397037,63.95321,0,0,13.58745
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,41.78346,0,0,-1,0,0,0,0,41.78346,45.96181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397037,45.96181,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,42.19418,0,0,-1,0,0,0,0,42.19418,46.4136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397037,46.4136,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,58.90878,58.90878,81,0,22.761,58.90878,0,0,0,0,0,0,0,22.09122,20.98666,354.1758,0,20.98666,0,20.98666,103.9099,24.74039,0.1397349,64.79966,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,333.1891,18.88799,68.7,0,68.7,169.0844,40.25811,0.1397828,0,0,81,18.88799
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,91.25765,91.25765,81,0,22.761,91.25765,30.70268,0,0,0,28.01855,10.79753,10.25765,0,0,264.4891,80.71799,17.22102,0,17.22102,185.4217,44.14793,0.1398037,100.3834,22.41484,81,108.7365
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,53.17347,53.17347,81,0,22.761,53.17347,87.79891,0,0,0,46.68573,0,0,27.82653,26.43521,247.2681,96.21691,73.12093,0,73.12093,254.7903,60.66424,0.1398688,58.49081,37.34858,81,142.9026
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,23.25505,23.25505,0,-1,0,23.25505,246.8617,0,0,0,57.40781,24.479,23.25505,0,0,174.1472,162.0257,32.92881,0,32.92881,286.0293,68.10208,0.1398251,25.58055,45.92624,0,219.4335
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,141.2184,191.6617,71.97926,0,71.97926,354.3148,84.3605,0.1397295,0,57.5834,0,263.6409
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,81.77346,68.7,0,-1,0,68.7,156.573,0,13.07346,21.25081,107.5657,72.31579,68.7,0,0,69.23914,256.443,35.24989,0,35.24989,387.7558,92.32263,0.1396827,89.95081,86.05254,0,364.0087
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,34.21229,34.21229,0,-1,0,34.21229,320.0995,39.51119,0,0,109.5134,36.01294,34.21229,0,0,33.98924,288.1679,33.98924,0,33.98924,420.0009,100,0.1396377,37.63352,87.61069,0,397.6813
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,41.85794,41.85794,0,-1,0,41.85794,210.4917,44.04652,0,0,88.10752,44.061,41.85794,0,0,0,318.7582,0,0,0,420.0009,100,0.1396377,46.04374,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,5.267782,5.267782,0,-1,0,5.267782,1426.863,69.61899,0,0,75.16402,5.545034,5.267782,0,0,0,318.7582,0,0,0,420.0009,100,0.1396377,5.79456,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,90.12205,68.7,0,-1,0,68.7,96.10191,0,21.42205,30.43425,66.02201,72.31579,68.7,0,0,0,318.7582,0,6.293781,-6.293781,413.3666,98.42043,0.1396377,99.13425,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,37.62276,0,0,44.61585,0,0,0,0,6.99309,312.4644,6.99309,0,6.99309,420.0009,100,0.1396284,0,35.69268,0,357.0803
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,39.73716,39.73716,0,-1,0,39.73716,45.14624,0,0,0,17.93984,41.82859,39.73716,0,0,0,318.7582,0,23.88876,-23.88876,394.8199,94.00455,0.1396284,43.71088,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,12.82356,12.82356,0,-1,0,12.82356,0,0,0,0,0,13.49849,12.82356,0,0,26.54306,294.8695,0,13.49849,-13.49849,380.5912,90.61678,0.1396284,14.10592,0,0,294.8695
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.6861,34.6861,0,-1,0,34.6861,0,0,7.105427E-15,0,0,36.51169,34.6861,0,0,41.54139,281.371,0,36.51169,-36.51169,342.1045,81.45329,0.1396284,38.15471,0,0,281.371
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.10992,244.8593,0,0,0,342.1045,81.45329,0.1396284,0,0,0,244.8593
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.10992,244.8593,0,0,0,342.1045,81.45329,0.1396284,0,0,0,244.8593
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.77869,37.77869,0,-1,0,37.77869,0,0,0,0,0,39.76704,37.77869,0,0,82.10992,244.8593,0,39.76704,-39.76704,300.1864,71.47281,0.1396284,41.55656,0,0,244.8593
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2955,205.0923,0,0,0,300.1864,71.47281,0.1396284,0,0,0,205.0923
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,11.26291,11.26291,0,-1,0,11.26291,0,0,0,0,0,11.8557,11.26291,0,0,126.2955,205.0923,0,11.8557,-11.8557,287.6894,68.49734,0.1396284,12.3892,0,0,205.0923
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,58.94875,58.94875,0,-1,0,58.94875,0,0,7.105427E-15,0,0,62.05132,58.94875,0,0,139.4685,193.2366,0,62.05132,-62.05132,222.2815,52.92407,0.1396284,64.84363,0,0,193.2366
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,56.34059,56.34059,0,-1,0,56.34059,0,0,7.105427E-15,0,0,59.30589,56.34059,0,0,208.4144,131.1852,0,59.30589,-59.30589,159.7677,38.03984,0.1396284,61.97465,0,0,131.1852
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.31129,38.31129,0,-1,0,38.31129,0,0,7.105427E-15,0,0,40.32767,38.31129,0,0,274.3099,71.87935,0,40.32767,-40.32767,117.2586,27.91865,0.1396284,42.14242,0,0,71.87935
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.28309,29.97409,0,-1,0,29.97409,0,0,9.309001,13.23731,0,31.55168,29.97409,0,0,319.1184,31.55168,0,31.55168,-31.55168,84.00017,20,0.1396284,43.2114,0,0,31.55168
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396284,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,18.42406,18.42406,81,0,22.761,18.42406,0,0,0,0,0,0,0,62.57594,59.44714,354.1758,0,59.44714,0,59.44714,140.3967,33.42771,0.1397116,20.26647,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,101.3734,101.3734,81,0,22.761,101.3734,27.38466,0,0,0,27.76077,21.44571,20.37342,0,0,294.7287,53.50243,6.315064,0,6.315064,146.3877,34.85414,0.1397193,111.5108,22.20862,81,81.2632
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,29.81715,29.81715,81,0,22.761,29.81715,156.5133,0,0,0,46.66779,0,0,51.18285,48.62371,288.4136,59.18598,95.2915,0,95.2915,236.7891,56.37825,0.1397549,32.79886,37.33423,81,105.8538
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,60.50335,60.50335,0,-1,0,60.50335,135.599,0,0,0,82.04195,63.68774,60.50335,0,0,193.1221,144.9483,18.35421,0,18.35421,254.2015,60.52404,0.1397306,66.55369,65.63356,0,226.9903
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,21.46684,21.46684,0,-1,0,21.46684,476.7721,0,0,0,102.3479,22.59667,21.46684,0,0,174.7679,161.4671,79.75123,0,79.75123,329.8601,78.53796,0.1396251,23.61352,81.87832,0,263.815
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,29.38836,29.38836,0,-1,0,29.38836,363.7934,0,0,0,106.9129,30.93511,29.38836,0,0,95.01666,233.2432,75.97779,0,75.97779,401.939,95.69956,0.1395248,32.32719,85.53032,0,340.1561
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,101.1434,68.7,0,-1,0,68.7,149.7116,11.49723,32.44343,42.55777,102.8519,72.31579,68.7,0,0,19.03887,301.6232,19.03887,0,19.03887,420.0009,100,0.1394997,111.2578,82.28151,0,404.4751
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394997,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,58.10316,58.10316,0,-1,0,58.10316,132.6419,15.90789,0,0,77.06911,61.16122,58.10316,0,0,0,318.7582,0,0,0,420.0009,100,0.1394997,63.91348,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.620227,7.620227,0,-1,0,7.620227,855.9332,57.20276,0,0,65.22405,8.021292,7.620227,0,0,0,318.7582,0,0,0,420.0009,100,0.1394997,8.38225,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,19.16842,19.16842,0,-1,0,19.16842,206.0358,19.31652,0,0,39.4938,20.17728,19.16842,0,0,0,318.7582,0,0,0,420.0009,100,0.1394997,21.08526,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,10.27713,10.27713,0,-1,0,10.27713,132.3979,2.788668,0,0,13.6067,10.81803,10.27713,0,0,0,318.7582,0,0,0,420.0009,100,0.1394997,11.30484,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.07426,53.07426,0,-1,0,53.07426,0,0,7.105427E-15,0,0,55.86765,53.07426,0,0,0,318.7582,0,55.86765,-55.86765,361.1112,85.97868,0.1394997,58.38169,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,71.53497,68.7,0,-1,0,68.7,0,0,2.834974,9.988471,0,72.31579,68.7,0,0,62.07516,262.8906,0,72.31579,-72.31579,284.8836,67.8293,0.1394997,78.68847,0,0,262.8906
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.845329,5.845329,0,-1,0,5.845329,0,0,8.881784E-16,0,0,6.152978,5.845329,0,0,142.426,190.5748,0,6.152978,-6.152978,278.3978,66.28506,0.1394997,6.429862,0,0,190.5748
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.584975,7.584975,0,-1,0,7.584975,0,0,8.881784E-16,0,0,7.984184,7.584975,0,0,149.2627,184.4218,0,7.984184,-7.984184,269.9818,64.28124,0.1394997,8.343472,0,0,184.4218
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.92707,45.92707,0,-1,0,45.92707,0,0,7.105427E-15,0,0,48.34429,45.92707,0,0,158.134,176.4376,0,48.34429,-48.34429,219.0224,52.14809,0.1394997,50.51978,0,0,176.4376
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.8499,128.0933,0,0,0,219.0224,52.14809,0.1394997,0,0,0,128.0933
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.8499,128.0933,0,0,0,219.0224,52.14809,0.1394997,0,0,0,128.0933
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.90574,30.90574,0,-1,0,30.90574,0,0,3.552714E-15,0,0,32.53236,30.90574,0,0,211.8499,128.0933,0,32.53236,-32.53236,184.7303,43.98331,0.1394997,33.99631,0,0,128.0933
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,7.833798,7.833798,0,-1,0,7.833798,0,0,8.881784E-16,0,0,8.246103,7.833798,0,0,247.9969,95.56098,0,8.246103,-8.246103,176.0381,41.91376,0.1394997,8.617178,0,0,95.56098
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,20.26382,20.26382,0,-1,0,20.26382,0,0,3.552714E-15,0,0,21.33034,20.26382,0,0,257.1593,87.31488,0,21.33034,-21.33034,153.554,36.5604,0.1394997,22.2902,0,0,87.31488
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.98664,25.98664,0,-1,0,25.98664,0,0,3.552714E-15,0,0,27.35436,25.98664,0,0,280.8596,65.98454,0,27.35436,-27.35436,124.7199,29.69517,0.1394997,28.58531,0,0,65.98454
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.2534,38.63018,0,0,0,124.7199,29.69517,0.1394997,0,0,0,38.63018
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,13.2209,13.2209,0,0,0,13.2209,0,0,1.776357E-15,0,0,13.91674,13.2209,0,0,311.2534,38.63018,0,13.91674,-13.91674,110.0504,26.20243,0.1394997,14.54299,0,0,38.63018
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,326.7164,24.71344,21.16184,0,21.16184,130.1263,30.98239,0.1394718,0,16.92947,0,45.87528
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,11.26446,11.26446,0,0,0,11.26446,147.3917,0,0,0,16.60287,11.85732,11.26446,0,0,305.5546,43.75909,4.745547,0,4.745547,134.6283,32.0543,0.1394655,12.3909,13.2823,0,60.36197
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,52.88282,52.88282,0,-1,0,52.88282,79.85221,0,0,4.519176,42.2281,55.66612,52.88282,0,0,300.8091,48.03009,0,13.43802,-13.43802,120.4634,28.68171,0.1394655,58.1711,33.78248,0,90.25819
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,74.38576,68.7,0,-1,0,68.7,69.85122,0,5.685758,39.8442,47.98779,72.31579,68.7,0,0,315.7402,34.59206,0,24.328,-24.328,94.81944,22.57601,0.1394655,81.82433,38.39023,0,82.57985
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,96.82899,22.19925,0,-1,0,22.19925,59.0271,0,74.62974,94.27135,13.10358,23.36763,22.19925,0,0,342.7713,10.26406,0,10.26406,-10.26406,84.00017,20,0.1394655,106.5119,10.48286,0,23.36763
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,116.3738,67.18231,0,-1,0,67.18231,105.2632,0,49.19146,114.5747,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1394655,128.0112,56.57458,0,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,59.02053,37.09435,0,-1,0,37.09435,105.2632,0,21.92618,57.50371,39.04668,39.04668,37.09435,0,0,354.1758,0,0,0,0,84.00017,20,0.1394655,64.92258,31.23735,0,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,58.79349,32.85671,0,-1,0,32.85671,105.2632,0,25.93678,58.1015,34.58601,34.58601,32.85671,0,0,354.1758,0,0,0,0,84.00017,20,0.1394655,64.67284,27.66881,0,34.58601
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,93.78755,9.488629,0,-1,0,9.488629,105.2632,0,84.29892,101.2686,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1394655,103.1663,7.990425,0,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.1394524,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,17.03447,10.5031,0,-1,0,10.5031,20.43569,0,6.53137,9.866067,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.1394524,18.73792,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.8829,0,0,-1,0,0,0,0,35.8829,39.47118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,39.47118,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,28.39554,0,0,-1,0,0,0,0,28.39554,31.2351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,31.2351,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,115.8871,0,0,-1,0,0,0,0,115.8871,127.4758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,127.4758,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.19714,0,0,-1,0,0,0,0,28.19714,31.01686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,31.01686,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,81.94405,0,0,-1,0,0,0,0,81.94405,90.13845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,90.13845,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,14.61558,0,0,-1,0,0,0,0,14.61558,16.07714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,16.07714,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.381624,0,0,-1,0,0,0,0,4.381624,4.819787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,4.819787,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,88.95081,81,81,0,22.761,81,0,0,7.950814,16.8459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394524,97.84589,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.63993,31.63993,81,0,22.761,31.63993,0,7.105427E-15,0,0,0,0,0,49.36007,46.89207,354.1758,0,46.89207,0,46.89207,128.4859,30.59182,0.1395218,34.80392,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,82.29906,82.29906,81,0,22.761,82.29906,19.09755,0,0,0,15.7171,1.367429,1.299057,0,0,307.2838,42.20286,14.34967,0,14.34967,142.0992,33.83307,0.1395391,90.52896,12.57368,81,57.91996
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,292.9341,55.11757,97.66501,0,97.66501,234.7523,55.89331,0.1395486,0,23.17201,81,84.08258
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,49.36729,49.36729,0,-1,0,49.36729,104.6619,0,0,0,51.66873,51.96557,49.36729,0,0,195.2691,143.0161,0,0.2968445,-0.2968445,234.4395,55.81881,0.1395486,54.30402,41.33498,0,194.6848
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,195.5989,142.7192,77.01897,0,77.01897,307.506,73.21558,0.1394472,0,61.61517,0,219.7382
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,118.5799,212.0363,81.91279,0,81.91279,385.2154,91.71776,0.1393395,0,65.53023,0,293.9491
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,48.6332,0,0,85.30033,0,0,0,0,36.66713,285.7578,36.66713,0,36.66713,420.0009,100,0.1392914,0,68.24026,0,371.0581
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,9.179722,9.179722,0,-1,0,9.179722,953.4929,77.86514,0,0,87.528,9.662866,9.179722,0,0,0,318.7582,0,0,0,420.0009,100,0.1392914,10.09769,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,80.35238,68.7,0,-1,0,68.7,131.8383,18.25715,11.65238,19.68761,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392914,88.38761,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,35.65411,35.65411,0,-1,0,35.65411,195.9978,32.35061,0,0,69.88124,37.53064,35.65411,0,0,0,318.7582,0,0,0,420.0009,100,0.1392914,39.21952,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,44.44691,44.44691,0,-1,0,44.44691,70.49285,0,7.105427E-15,0,31.33189,46.78622,44.44691,0,0,0,318.7582,0,15.45433,-15.45433,403.7105,96.12137,0.1392914,48.8916,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,92.59467,68.7,0,-1,0,68.7,21.04321,0,23.89467,33.15414,14.45668,72.31579,68.7,0,0,17.17147,303.3039,0,57.85911,-57.85911,342.7217,81.60024,0.1392914,101.8541,11.56534,0,317.7606
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,108.3187,68.7,0,-1,0,68.7,0,0,39.61865,50.45052,0,72.31579,68.7,0,0,81.45937,245.4448,0,72.31579,-72.31579,266.4942,63.45086,0.1392914,119.1505,0,0,245.4448
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,26.17284,26.17284,0,-1,0,26.17284,0,0,3.552714E-15,0,0,27.55036,26.17284,0,0,161.8102,173.129,0,27.55036,-27.55036,237.4535,56.53644,0.1392914,28.79013,0,0,173.129
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.02901,32.02901,0,-1,0,32.02901,0,0,0,0,0,33.71475,32.02901,0,0,192.4218,145.5786,0,33.71475,-33.71475,201.9151,48.07492,0.1392914,35.23191,0,0,145.5786
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,27.47415,27.47415,0,-1,0,27.47415,0,0,3.552714E-15,0,0,28.92015,27.47415,0,0,229.8826,111.8639,0,28.92015,-28.92015,171.4305,40.81672,0.1392914,30.22156,0,0,111.8639
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,20.4733,20.4733,0,-1,0,20.4733,0,0,0,0,0,21.55084,20.4733,0,0,262.0161,82.94374,0,21.55084,-21.55084,148.714,35.40802,0.1392914,22.52063,0,0,82.94374
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,46.64768,46.64768,0,-1,0,46.64768,0,0,7.105427E-15,0,0,49.10282,46.64768,0,0,285.9615,61.3929,0,49.10282,-49.10282,96.95505,23.08449,0.1392914,51.31245,0,0,61.3929
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,80.01205,11.67557,0,-1,0,11.67557,0,0,68.33648,76.33768,0,12.29008,11.67557,0,0,340.5202,12.29008,0,12.29008,-12.29008,84.00017,20,0.1392914,88.01326,0,0,12.29008
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.6954,0,0,-1,0,0,0,0,38.6954,42.56494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392914,42.56494,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.65648,0,0,-1,0,0,0,0,33.65648,37.02213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392914,37.02213,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,20.61597,0,0,-1,0,0,0,0,20.61597,22.67757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392914,22.67757,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392914,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,9.939974,9.939974,81,0,22.761,9.939974,0,0,0,0,0,0,0,71.06003,67.50703,354.1758,0,67.50703,0,67.50703,148.043,35.24825,0.1393636,10.93397,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,10.99198,10.99198,81,0,22.761,10.99198,0,0,0,0,0,0,0,70.00803,66.50762,286.6688,60.75632,66.50762,0,66.50762,211.1376,50.27076,0.1394371,12.09117,0,81,60.75632
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,220.1612,120.6132,82.36081,0,82.36081,289.2719,68.87414,0.1394668,0,10.92865,81,134.274
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,51.88132,51.88132,81,0,22.761,51.88132,39.94542,0,0,0,20.72421,0,0,29.11868,27.66274,137.8003,194.7379,48.38696,0,48.38696,335.1758,79.80361,0.1395323,57.06945,16.57937,81,215.4621
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,50.88702,50.88702,0,-1,0,50.88702,54.92265,0,0,0,27.9485,53.56528,50.88702,0,0,89.41339,238.2862,0,25.61678,-25.61678,308.1734,73.37447,0.1395323,55.97572,22.3588,0,266.2347
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,36.71747,36.71747,0,-1,0,36.71747,37.34494,0,7.105427E-15,0,13.71212,38.64997,36.71747,0,0,117.8765,212.6694,0,24.93785,-24.93785,281.8866,67.11572,0.1395323,40.38922,10.96969,0,226.3815
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,145.5852,187.7315,59.78931,0,59.78931,338.6077,80.62072,0.1394539,0,47.83144,0,247.5208
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,57.15269,57.15269,0,-1,0,57.15269,69.8684,0,7.105427E-15,0,39.93167,60.16072,57.15269,0,0,85.7959,241.5419,0,20.22906,-20.22906,317.2844,75.54375,0.1394539,62.86796,31.94533,0,281.4736
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,77.35086,68.7,0,-1,0,68.7,44.57281,0,8.65086,16.38594,30.62152,72.31579,68.7,0,0,108.2726,221.3129,0,41.69427,-41.69427,273.3348,65.07958,0.1394539,85.08595,24.49722,0,251.9344
