Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,154.5996,179.6186,57.9353,0,57.9353,328.297,78.1658,0.1393781,0,46.34824,0,237.5539
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,102.7652,68.7,0,-1,0,68.7,67.1046,0,34.06519,44.3417,46.10086,72.31579,68.7,0,0,96.6643,231.7604,0,26.21493,-26.21493,300.6641,71.58654,0.1393781,113.0417,36.88069,0,277.8612
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,84.45906,68.7,0,-1,0,68.7,33.0188,0,15.75906,24.20497,22.68392,72.31579,68.7,0,0,125.792,205.5454,0,49.63187,-49.63187,248.3475,59.13024,0.1393781,92.90497,18.14713,0,228.2293
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,47.01833,47.01833,0,-1,0,47.01833,11.31848,0,0,0,5.321761,49.49298,47.01833,0,0,180.9385,155.9136,0,44.17122,-44.17122,201.7869,48.04441,0.1393781,51.72017,4.257409,0,161.2353
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,64.32011,64.32011,0,-1,0,64.32011,0,0,1.421085E-14,2.052125,0,67.70538,64.32011,0,0,230.0177,111.7423,0,67.70538,-67.70538,130.4192,31.05213,0.1393781,70.75212,0,0,111.7423
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2458,44.03695,0,0,0,130.4192,31.05213,0.1393781,0,0,0,44.03695
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.87656,33.87656,0,-1,0,33.87656,0,0,0,0,0,35.65954,33.87656,0,0,305.2458,44.03695,0,35.65954,-35.65954,92.83073,22.10251,0.1393781,37.26422,0,0,44.03695
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.15297,7.958541,0,-1,0,7.958541,0,0,39.19443,43.90973,0,8.377412,7.958541,0,0,344.8676,8.377412,0,8.377412,-8.377412,84.00017,20,0.1393781,51.86827,0,0,8.377412
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,14.99349,0,0,-1,0,0,0,0,14.99349,16.49284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,16.49284,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,51.12635,0,0,-1,0,0,0,0,51.12635,56.23899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,56.23899,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.67276,0,0,-1,0,0,0,0,29.67276,32.64004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,32.64004,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,8.457788,0,0,-1,0,0,0,0,8.457788,9.303567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,9.303567,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.06384,0,0,-1,0,0,0,0,37.06384,40.77023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,40.77023,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.00908,0,0,-1,0,0,0,0,36.00908,39.60998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393781,39.60998,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,10.37957,10.37957,81,0,22.761,10.37957,0,0,0,0,0,0,0,70.62043,67.08941,354.1758,0,67.08941,0,67.08941,147.6468,35.15392,0.1394506,11.41753,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,48.9627,48.9627,81,0,22.761,48.9627,0,0,0,0,0,0,0,32.0373,30.43543,287.0864,60.38047,30.43543,0,30.43543,176.5204,42.02857,0.1394953,53.85897,0,81,60.38047
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.8143739,0.8143739,73.13017,0,20.76993,0.8143739,1629.315,0,0,0,13.26871,0,0,72.31579,68.7,256.651,87.77235,81.96871,0,81.96871,254.2827,60.54338,0.1395274,0.8958113,10.61497,81,101.0411
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,27.58706,27.58706,81,0,22.761,27.58706,102.2649,0,0,0,28.21187,0,0,53.41294,50.74229,174.6823,161.5442,78.95417,0,78.95417,329.1852,78.37727,0.1395842,30.34577,22.5695,81,189.7561
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,45.68755,45.68755,0,-1,0,45.68755,53.54242,0,7.105427E-15,0,24.46222,48.09216,45.68755,0,0,95.72808,232.603,0,23.62994,-23.62994,304.2771,72.44678,0.1395842,50.25631,19.56978,0,257.0652
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.412446,3.412446,0,-1,0,3.412446,1295.362,0,0,0,44.20355,3.592049,3.412446,0,0,121.9836,208.973,40.6115,0,40.6115,342.8045,81.61996,0.1395311,3.753691,35.36284,0,253.1766
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,33.69698,33.69698,0,-1,0,33.69698,200.1784,0,0,0,67.45408,35.4705,33.69698,0,0,81.37207,245.5234,31.98357,0,31.98357,373.1468,88.8443,0.1394893,37.06668,53.96326,0,312.9774
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,70.4923,68.7,0,-1,0,68.7,129.7745,0,1.792302,8.841532,89.15511,72.31579,68.7,0,0,49.3885,274.3086,16.83932,0,16.83932,389.122,92.6479,0.1394673,77.54153,71.32409,0,363.4637
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,68.00909,68.00909,0,-1,0,68.00909,109.9638,0,0,6.109997,74.7854,71.58852,68.00909,0,0,32.54918,289.464,3.196884,0,3.196884,392.1548,93.37,0.1394632,74.81,59.82832,0,364.2494
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,51.0457,51.0457,0,-1,0,51.0457,106.1448,0,0,0,54.18236,53.73232,51.0457,0,0,29.3523,292.3412,0.4500444,0,0.4500444,392.5818,93.47166,0.1394626,56.15027,43.34589,0,346.5235
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,29.5017,29.5017,0,-1,0,29.5017,192.4448,0,0,0,56.77448,31.05442,29.5017,0,0,28.90225,292.7462,25.72007,0,25.72007,416.982,99.28122,0.139429,32.45187,45.41959,0,349.5207
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,15.70158,0,0,18.88377,0,0,0,0,3.182189,315.8943,3.182189,0,3.182189,420.0009,100,0.1394249,0,15.10701,0,334.778
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394249,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,69.96283,68.7,0,-1,0,68.7,0,0,1.26283,8.259113,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1394249,76.95911,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.86379,36.86379,0,-1,0,36.86379,0,0,7.105427E-15,0,0,38.80399,36.86379,0,0,80.35088,246.4424,0,38.80399,-38.80399,302.8703,72.11183,0.1394249,40.55017,0,0,246.4424
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,60.08878,60.08878,0,-1,0,60.08878,0,0,7.105427E-15,0,0,63.25134,60.08878,0,0,123.4664,207.6384,0,63.25134,-63.25134,236.1975,56.2374,0.1394249,66.09765,0,0,207.6384
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,36.52314,36.52314,0,-1,0,36.52314,0,0,0,0,0,38.44541,36.52314,0,0,193.7457,144.3871,0,38.44541,-38.44541,195.6725,46.5886,0.1394249,40.17546,0,0,144.3871
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.54053,32.54053,0,-1,0,32.54053,0,0,0,0,0,34.25319,32.54053,0,0,236.4628,105.9417,0,34.25319,-34.25319,159.5665,37.99194,0.1394249,35.79458,0,0,105.9417
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,12.49442,12.49442,0,-1,0,12.49442,0,0,1.776357E-15,0,0,13.15202,12.49442,0,0,274.5219,71.6885,0,13.15202,-13.15202,145.703,34.69113,0.1394249,13.74386,0,0,71.6885
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,81.15834,55.60966,0,-1,0,55.60966,0,0,25.54869,33.66452,0,58.53648,55.60966,0,0,289.1353,58.53648,0,58.53648,-58.53648,84.00017,20,0.1394249,89.27418,0,0,58.53648
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.82961,0,0,-1,0,0,0,0,35.82961,39.41257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394249,39.41257,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.39079,0,0,-1,0,0,0,0,35.39079,38.92987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394249,38.92987,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,48.00538,0,0,-1,0,0,0,0,48.00538,52.80592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394249,52.80592,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,85.30129,0,0,-1,0,0,0,0,85.30129,93.83142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394249,93.83142,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,49.45643,49.45643,81,0,22.761,49.45643,0,0,0,0,0,0,0,31.54357,29.96639,354.1758,0,29.96639,0,29.96639,112.4288,26.76871,0.1394687,54.40207,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,324.2094,26.96975,68.7,0,68.7,177.6033,42.28642,0.139516,0,0,81,26.96975
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,85.03118,85.03118,81,0,22.761,85.03118,38.63308,0,0,0,32.85016,4.243347,4.031179,0,0,255.5094,88.79975,28.60682,0,28.60682,204.7421,48.74803,0.1395501,93.53429,26.28013,81,121.6499
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,104.9165,104.9165,81,0,22.761,104.9165,61.07939,0,0,0,64.08233,25.17522,23.91646,0,0,226.9026,114.5459,38.90711,0,38.90711,241.6527,57.53623,0.1395964,115.4081,51.26587,81,178.6282
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,69.11421,68.7,0,-1,0,68.7,128.8746,0,0.4142154,7.325637,88.53683,72.31579,68.7,0,0,187.9955,149.5623,16.22104,0,16.22104,257.0413,61.20018,0.1395753,76.02563,70.82947,0,238.0991
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,45.04604,45.04604,0,-1,0,45.04604,214.5306,0,0,0,96.63755,47.41688,45.04604,0,0,171.7744,164.1612,49.22067,0,49.22067,303.7361,72.31798,0.1395111,49.55064,77.31004,0,260.7988
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,65.45888,65.45888,0,-1,0,65.45888,126.3144,0,0,3.304767,82.68396,68.90408,65.45888,0,0,122.5538,208.4598,13.77987,0,13.77987,316.8088,75.43053,0.1394932,72.00477,66.14716,0,291.1438
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,86.51063,68.7,0,-1,0,68.7,122.8576,0,17.81063,26.46169,84.40315,72.31579,68.7,0,0,108.7739,220.8617,12.08737,0,12.08737,328.2759,78.16078,0.1394775,95.16169,67.52252,0,305.2649
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,18.3124,18.3124,0,-1,0,18.3124,492.4196,0,0,0,90.17383,19.27621,18.3124,0,0,96.68654,231.7403,70.89762,0,70.89762,395.5353,94.17489,0.1393852,20.14364,72.13906,0,321.9142
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,68.23232,68.23232,0,-1,0,68.23232,95.56022,0,0,6.355544,65.20295,71.82349,68.23232,0,0,25.78892,295.5482,0,6.620539,-6.620539,388.5567,92.51331,0.1393852,75.05554,52.16236,0,360.7512
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,28.30642,0,0,61.45149,0,0,0,0,33.14507,288.9277,33.14507,0,33.14507,420.0009,100,0.1393421,0,49.16119,0,350.3792
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,25.47562,25.47562,0,-1,0,25.47562,138.5995,8.492645,0,0,35.30909,26.81645,25.47562,0,0,0,318.7582,0,0,0,420.0009,100,0.1393421,28.02319,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,64.2213,64.2213,0,-1,0,64.2213,31.59894,0,0,1.943427,20.29325,67.60136,64.2213,0,0,0,318.7582,0,47.30811,-47.30811,370.1337,88.1269,0.1393421,70.64342,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.34417,56.34417,0,-1,0,56.34417,0,0,7.105427E-15,0,0,59.30965,56.34417,0,0,52.56457,271.4501,0,59.30965,-59.30965,307.6158,73.24172,0.1393421,61.97858,0,0,271.4501
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,57.68936,57.68936,0,-1,0,57.68936,0,0,7.105427E-15,0,0,60.72564,57.68936,0,0,118.4642,212.1405,0,60.72564,-60.72564,243.6054,58.00117,0.1393421,63.4583,0,0,212.1405
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.64755,37.64755,0,-1,0,37.64755,0,0,7.105427E-15,0,0,39.629,37.64755,0,0,185.9371,151.4148,0,39.629,-39.629,201.8328,48.05532,0.1393421,41.4123,0,0,151.4148
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,57.46518,57.46518,0,-1,0,57.46518,0,0,7.105427E-15,0,0,60.48966,57.46518,0,0,229.9693,111.7858,0,60.48966,-60.48966,138.0711,32.874,0.1393421,63.2117,0,0,111.7858
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,70.7063,48.73135,0,-1,0,48.73135,0,0,21.97495,29.04558,0,51.29616,48.73135,0,0,297.1801,51.29616,0,51.29616,-51.29616,84.00017,20,0.1393421,77.77693,0,0,51.29616
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,52.84239,0,0,-1,0,0,0,0,52.84239,58.12663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,58.12663,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,89.31718,0,0,-1,0,0,0,0,89.31718,98.2489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,98.2489,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,43.71722,0,0,-1,0,0,0,0,43.71722,48.08894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,48.08894,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,59.12089,0,0,-1,0,0,0,0,59.12089,65.03298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393421,65.03298,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.26013,26.26013,81,0,22.761,26.26013,0,0,0,0,0,0,0,54.73987,52.00288,354.1758,0,52.00288,0,52.00288,133.3344,31.74623,0.139418,28.88614,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,302.1729,46.80259,68.7,0,68.7,198.509,47.26395,0.1394651,0,0,81,46.80259
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,81.00095,81.00095,81,0,22.761,81.00095,36.50927,0,0,0,29.57286,0.001006922,0.0009565755,0,0,233.4729,108.6326,29.57186,0,29.57186,226.5633,53.94353,0.1395003,89.10105,23.65829,81,138.2054
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,145.278,145.278,81,0,22.761,145.278,46.29074,0,2.842171E-14,10.10577,67.25026,67.66103,64.27798,0,0,203.9011,135.2473,0,0.4107666,-0.4107666,226.1303,53.84044,0.1395003,159.8058,53.80021,81,202.4975
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,31.81375,31.81375,0,-1,0,31.81375,278.2489,0,0,0,88.52142,33.48816,31.81375,0,0,204.3575,134.8365,55.03326,0,55.03326,278.3394,66.27116,0.1394288,34.99512,70.81714,0,223.3579
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,38.51723,38.51723,0,-1,0,38.51723,250.4309,0,0,0,96.45907,40.54445,38.51723,0,0,149.3242,184.3664,55.91461,0,55.91461,331.3847,78.90096,0.1393563,42.36895,77.16725,0,280.8255
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,20.33169,20.33169,0,-1,0,20.33169,565.6452,0.1938491,0,0,115.0052,21.40178,20.33169,0,0,93.40961,234.6896,93.40961,0,93.40961,420.0009,100,0.1392353,22.36486,92.00419,0,349.6948
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,97.95941,68.7,0,-1,0,68.7,182.8957,53.33357,29.25941,39.05535,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1392353,107.7554,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,25.91562,25.91562,0,-1,0,25.91562,470.9393,94.76722,0,0,122.0468,27.2796,25.91562,0,0,0,318.7582,0,0,0,420.0009,100,0.1392353,28.50718,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,26.28442,26.28442,0,-1,0,26.28442,395.6029,76.31413,0,0,103.9819,27.66781,26.28442,0,0,0,318.7582,0,0,0,420.0009,100,0.1392353,28.91286,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,48.97248,48.97248,0,-1,0,48.97248,165.2664,29.3851,0,0,80.93508,51.54998,48.97248,0,0,0,318.7582,0,0,0,420.0009,100,0.1392353,53.86973,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,29.30618,29.30618,0,-1,0,29.30618,170.0332,18.98162,0,0,49.83023,30.84861,29.30618,0,0,0,318.7582,0,0,0,420.0009,100,0.1392353,32.2368,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,46.84401,46.84401,0,-1,0,46.84401,41.00276,0,0,0,19.20734,49.30949,46.84401,0,0,0,318.7582,0,30.10215,-30.10215,388.2704,92.44514,0.1392353,51.52842,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,10.94013,10.94013,0,-1,0,10.94013,0,0,1.776357E-15,0,0,11.51593,10.94013,0,0,33.44683,288.6561,0,11.51593,-11.51593,376.1315,89.55495,0.1392353,12.03415,0,0,288.6561
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.02605,45.02605,0,-1,0,45.02605,0,0,7.105427E-15,0,0,47.39584,45.02605,0,0,46.24231,277.1401,0,47.39584,-47.39584,326.1719,77.65983,0.1392353,49.52865,0,0,277.1401
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,25.51298,25.51298,0,-1,0,25.51298,0,0,3.552714E-15,0,0,26.85576,25.51298,0,0,98.90435,229.7443,0,26.85576,-26.85576,297.8635,70.91973,0.1392353,28.06427,0,0,229.7443
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,84.40704,68.7,0,-1,0,68.7,0,0,15.70704,24.14774,0,72.31579,68.7,0,0,128.7441,202.8885,0,72.31579,-72.31579,221.6359,52.77036,0.1392353,92.84774,0,0,202.8885
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,68.77561,68.7,0,-1,0,68.7,0,0,0.07561272,6.953174,0,72.31579,68.7,0,0,209.095,130.5728,0,72.31579,-72.31579,145.4084,34.62098,0.1392353,75.65318,0,0,130.5728
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.30147,37.30147,0,-1,0,37.30147,0,0,0,0,0,39.2647,37.30147,0,0,289.4458,58.25697,0,39.2647,-39.2647,104.0198,24.76656,0.1392353,41.03162,0,0,58.25697
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,64.89551,18.04265,0,-1,0,18.04265,0,0,46.85286,53.34241,0,18.99226,18.04265,0,0,333.0733,18.99226,0,18.99226,-18.99226,84.00017,20,0.1392353,71.38506,0,0,18.99226
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,71.7466,0,0,-1,0,0,0,0,71.7466,78.92126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392353,78.92126,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392353,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,73.73676,0,0,-1,0,0,0,0,73.73676,81.11044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392353,81.11044,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392353,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.52923,24.52923,81,0,22.761,24.52923,0,0,0,0,0,0,0,56.47077,53.64723,354.1758,0,53.64723,0,53.64723,134.8944,32.11765,0.1393134,26.98216,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.35124,24.35124,81,0,22.761,24.35124,0,0,0,0,0,0,0,56.64876,53.81632,300.5286,48.28251,53.81632,0,53.81632,185.9491,44.27349,0.1393916,26.78636,0,81,48.28251
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.578147,3.578147,75.89394,0,21.46917,3.578147,1044.749,0,0,0,37.38267,0,0,72.31579,68.7,246.7122,96.71719,106.0827,0,106.0827,286.5879,68.23508,0.1393996,3.935962,29.90614,81,134.0999
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,80.26986,80.26986,81,0,22.761,80.26986,87.41253,0,0,0,70.16591,0,0,0.7301434,0.6936362,140.6296,192.1916,70.85955,0,70.85955,353.8112,84.24059,0.1394663,88.29684,56.13273,81,262.3575
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,67.55859,67.55859,0,-1,0,67.55859,139.9488,0,0,5.614444,94.54741,71.1143,67.55859,0,0,69.77003,255.9652,23.43311,0,23.43311,376.0418,89.53358,0.139436,74.31445,75.63793,0,350.5126
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,52.59082,52.59082,0,-1,0,52.59082,220.1684,14.09266,0,0,115.7883,55.35876,52.59082,0,0,46.33693,277.055,46.33693,0,46.33693,420.0009,100,0.1393762,57.8499,92.63068,0,392.8433
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,13.04094,13.04094,0,-1,0,13.04094,948.1796,109.9243,0,0,123.6516,13.72731,13.04094,0,0,0,318.7582,0,0,0,420.0009,100,0.1393762,14.34504,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,58.36356,58.36356,0,-1,0,58.36356,201.7403,56.3075,0,0,117.7428,61.43533,58.36356,0,0,0,318.7582,0,0,0,420.0009,100,0.1393762,64.19991,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,84.59605,68.7,0,-1,0,68.7,156.9717,35.52375,15.89605,24.35566,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393762,93.05566,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393762,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,68.62997,68.62997,0,-1,0,68.62997,101.1826,0,0,6.792973,69.4416,72.24208,68.62997,0,0,0,318.7582,0,2.800485,-2.800485,417.0489,99.29715,0.1393762,75.49297,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,58.45273,58.45273,0,-1,0,58.45273,61.21953,0,0,0,35.78449,61.52919,58.45273,0,0,3.11165,315.9577,0,25.7447,-25.7447,389.9116,92.8359,0.1393762,64.298,28.62759,0,351.7422
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,69.65389,68.7,0,-1,0,68.7,23.20228,0,0.9538891,7.919278,15.93997,72.31579,68.7,0,0,31.71687,290.213,0,56.37582,-56.37582,330.4862,78.68704,0.1393762,76.61928,12.75197,0,306.153
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,180.6928,68.7,0,-1,0,68.7,0,0,111.9928,130.0621,0,72.31579,68.7,0,0,94.35667,233.8372,0,72.31579,-72.31579,254.2587,60.53767,0.1393762,198.7621,0,0,233.8372
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,15.49557,15.49557,0,-1,0,15.49557,0,0,0,0,0,16.31112,15.49557,0,0,174.7076,161.5214,0,16.31112,-16.31112,237.0653,56.444,0.1393762,17.04512,0,0,161.5214
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.65519,41.65519,0,-1,0,41.65519,0,0,0,0,0,43.84757,41.65519,0,0,192.831,145.2103,0,43.84757,-43.84757,190.8459,45.4394,0.1393762,45.82071,0,0,145.2103
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.09376,30.09376,0,-1,0,30.09376,0,0,3.552714E-15,0,0,31.67764,30.09376,0,0,241.5505,101.3627,0,31.67764,-31.67764,157.4547,37.48914,0.1393762,33.10313,0,0,101.3627
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.32382,35.32382,0,-1,0,35.32382,0,0,0,0,0,37.18297,35.32382,0,0,276.7479,69.6851,0,37.18297,-37.18297,118.2604,28.15719,0.1393762,38.8562,0,0,69.6851
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.58759,27.58759,0,-1,0,27.58759,0,0,3.552714E-15,0,0,29.03957,27.58759,0,0,318.0623,32.50213,0,29.03957,-29.03957,87.65002,20.86901,0.1393762,30.34635,0,0,32.50213
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.12026,3.289429,0,-1,0,3.289429,0,0,26.83084,29.84286,0,3.462557,3.289429,0,0,350.3285,3.462557,0,3.462557,-3.462557,84.00017,20,0.1393762,33.13229,0,0,3.462557
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,64.22002,0,0,-1,0,0,0,0,64.22002,70.64201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393762,70.64201,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.89205,0,0,-1,0,0,0,0,29.89205,32.88126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393762,32.88126,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,17.81556,0,0,-1,0,0,0,0,17.81556,19.59712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393762,19.59712,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393762,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,42.87689,42.87689,81,0,22.761,42.87689,0,0,0,0,0,0,0,38.12311,36.21695,354.1758,0,36.21695,0,36.21695,118.3586,28.18056,0.1394287,47.16458,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,46.15683,46.15683,81,0,22.761,46.15683,0,0,0,0,0,0,0,34.84317,33.10101,317.9589,32.59526,33.10101,0,33.10101,149.761,35.6573,0.1394766,50.77251,0,81,32.59526
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,31.77421,31.77421,81,0,22.761,31.77421,88.89805,0,0,0,28.24665,0,0,49.2258,46.7645,284.8578,62.38617,75.01115,0,75.01115,220.9228,52.60056,0.1395378,34.95163,22.59732,81,90.63282
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,64.93138,64.93138,81,0,22.761,64.93138,71.64944,0,0,0,46.52297,0,0,16.06862,15.26519,209.8467,129.8962,61.78816,0,61.78816,279.5402,66.55705,0.1396147,71.42452,37.21838,81,176.4192
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,16.46323,16.46323,0,-1,0,16.46323,421.5432,0,0,0,69.39964,17.32972,16.46323,0,0,148.0585,185.5056,52.06992,0,52.06992,328.938,78.31843,0.1395475,18.10955,55.51971,0,254.9052
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,64.49229,64.49229,0,-1,0,64.49229,156.6852,0,0,2.241528,101.0499,67.88663,64.49229,0,0,95.98862,232.3685,33.16329,0,33.16329,360.3995,85.80923,0.1395048,70.94153,80.83994,0,333.4184
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,15.13416,15.13416,0,-1,0,15.13416,697.0495,26.73654,0,0,105.4926,15.93069,15.13416,0,0,62.82533,262.2154,62.82533,0,62.82533,420.0009,100,0.1394239,16.64757,84.39404,0,367.708
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,68.20563,68.20563,0,-1,0,68.20563,145.8851,27.70647,0,6.326193,99.50187,71.7954,68.20563,0,0,0,318.7582,0,0,0,420.0009,100,0.1394239,75.02619,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394239,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,17.48467,17.48467,0,-1,0,17.48467,578.664,82.77259,0,0,101.1775,18.40492,17.48467,0,0,0,318.7582,0,0,0,420.0009,100,0.1394239,19.23314,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,47.81349,47.81349,0,-1,0,47.81349,160.5779,26.44791,0,0,76.7779,50.32999,47.81349,0,0,0,318.7582,0,0,0,420.0009,100,0.1394239,52.59484,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394239,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,24.3595,24.3595,0,-1,0,24.3595,84.15401,0,0,0,20.49949,25.64157,24.3595,0,0,0,318.7582,0,5.14208,-5.14208,414.5806,98.70947,0.1394239,26.79545,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,72.35064,68.7,0,-1,0,68.7,0,0,3.650638,10.8857,0,72.31579,68.7,0,0,5.713422,313.6161,0,72.31579,-72.31579,338.3531,80.5601,0.1394239,79.5857,0,0,313.6161
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,102.96,68.7,0,-1,0,68.7,0,0,34.25997,44.55597,0,72.31579,68.7,0,0,86.0643,241.3004,0,72.31579,-72.31579,262.1255,62.41072,0.1394239,113.256,0,0,241.3004
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,23.11853,23.11853,0,-1,0,23.11853,0,0,0,0,0,24.33529,23.11853,0,0,166.4152,168.9846,0,24.33529,-24.33529,236.4739,56.3032,0.1394239,25.43038,0,0,168.9846
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4544,144.6493,0,0,0,236.4739,56.3032,0.1394239,0,0,0,144.6493
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.52745,41.52745,0,-1,0,41.52745,0,0,7.105427E-15,0,0,43.7131,41.52745,0,0,193.4544,144.6493,0,43.7131,-43.7131,190.3962,45.33235,0.1394239,45.68019,0,0,144.6493
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,50.87282,50.87282,0,-1,0,50.87282,0,0,7.105427E-15,0,0,53.55034,50.87282,0,0,242.0245,100.9362,0,53.55034,-53.55034,133.9492,31.89261,0.1394239,55.9601,0,0,100.9362
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,44.63489,44.63489,0,-1,0,44.63489,0,0,0,4.081833,0,46.9841,44.63489,0,0,301.5249,47.38584,0,46.9841,-46.9841,84.42365,20.10083,0.1394239,49.09838,0,0,47.38584
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,74.86427,0.3816562,0,-1,0,0.3816562,0,0,74.48262,81.96905,0,0.4017433,0.3816562,0,0,353.7294,0.4017433,0,0.4017433,-0.4017433,84.00017,20,0.1394239,82.3507,0,0,0.4017433
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394239,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,44.57007,0,0,-1,0,0,0,0,44.57007,49.02708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394239,49.02708,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,12.70745,0,0,-1,0,0,0,0,12.70745,13.97819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394239,13.97819,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,10.4745,10.4745,81,0,22.761,10.4745,0,0,0,0,0,0,0,70.52551,66.99923,354.1758,0,66.99923,0,66.99923,147.5612,35.13355,0.1394953,11.52195,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,50.31607,50.31607,81,0,22.761,50.31607,0,0,0,0,0,0,0,30.68393,29.14973,287.1766,60.2993,29.14973,0,29.14973,175.2151,41.71779,0.1395373,55.34768,0,81,60.2993
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,66.65527,66.65527,81,0,22.761,66.65527,36.22395,0,0,0,24.14518,0,0,14.34472,13.62749,258.0269,86.53407,37.77267,0,37.77267,211.0494,50.24975,0.1395854,73.3208,19.31614,81,110.6792
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,34.46577,34.46577,81,0,22.761,34.46577,127.9192,0,0,0,44.08835,0,0,46.53423,44.20752,220.2542,120.5295,88.29587,0,88.29587,294.8142,70.19372,0.1396292,37.91234,35.27068,81,164.6178
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,30.39289,30.39289,0,-1,0,30.39289,265.8272,0,0,0,80.79258,31.99252,30.39289,0,0,131.9583,199.9957,48.80006,0,48.80006,341.11,81.2165,0.1395664,33.43218,64.63406,0,280.7883
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,39.5613,39.5613,0,-1,0,39.5613,163.4702,0,0,0,64.67094,41.64347,39.5613,0,0,83.15826,243.9158,23.02747,0,23.02747,362.9558,86.41787,0.1395368,43.51743,51.73676,0,308.5867
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,9.449105,9.449105,0,-1,0,9.449105,1025.553,26.8284,0,0,96.9056,9.946426,9.449105,0,0,60.13078,264.6405,60.13078,0,60.13078,420.0009,100,0.1394596,10.39402,77.52448,0,361.5461
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,65.65253,65.65253,0,-1,0,65.65253,143.1574,24.87855,0,3.517789,93.98648,69.10793,65.65253,0,0,0,318.7582,0,0,0,420.0009,100,0.1394596,72.21779,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,42.2267,42.2267,0,-1,0,42.2267,253.6271,62.64919,0,0,107.0983,44.44916,42.2267,0,0,0,318.7582,0,0,0,420.0009,100,0.1394596,46.44937,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,34.07206,34.07206,0,-1,0,34.07206,274.5265,57.67151,0,0,93.53683,35.86533,34.07206,0,0,0,318.7582,0,0,0,420.0009,100,0.1394596,37.47927,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,60.28736,60.28736,0,-1,0,60.28736,134.7853,17.79812,0,0,81.25851,63.46038,60.28736,0,0,0,318.7582,0,0,0,420.0009,100,0.1394596,66.3161,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,33.88231,33.88231,0,-1,0,33.88231,162.416,19.36469,0,0,55.03028,35.66559,33.88231,0,0,0,318.7582,0,0,0,420.0009,100,0.1394596,37.27055,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,21.09734,21.09734,0,-1,0,21.09734,79.77721,0,0,0,16.83087,22.20773,21.09734,0,0,0,318.7582,0,5.376857,-5.376857,414.3331,98.65055,0.1394596,23.20708,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.12243,30.12243,0,-1,0,30.12243,0,0,3.552714E-15,0,0,31.70782,30.12243,0,0,5.974286,313.3814,0,31.70782,-31.70782,380.9102,90.69271,0.1394596,33.13468,0,0,313.3814
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,111.8636,68.7,0,-1,0,68.7,0,0,43.16362,54.34999,0,72.31579,68.7,0,0,41.2052,281.6736,0,72.31579,-72.31579,304.6826,72.54333,0.1394596,123.05,0,0,281.6736
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,86.15166,68.7,0,-1,0,68.7,0,0,17.45167,26.06683,0,72.31579,68.7,0,0,121.5561,209.3578,0,72.31579,-72.31579,228.4551,54.39396,0.1394596,94.76683,0,0,209.3578
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,21.43029,21.43029,0,-1,0,21.43029,0,0,3.552714E-15,0,0,22.5582,21.43029,0,0,201.907,137.042,0,22.5582,-22.5582,204.6767,48.73244,0.1394596,23.57332,0,0,137.042
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.86378,32.86378,0,-1,0,32.86378,0,0,0,0,0,34.59345,32.86378,0,0,226.9716,114.4838,0,34.59345,-34.59345,168.212,40.05038,0.1394596,36.15015,0,0,114.4838
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,49.64871,49.64871,0,-1,0,49.64871,0,0,7.105427E-15,0,0,52.2618,49.64871,0,0,265.4088,79.89031,0,52.2618,-52.2618,113.1232,26.93404,0.1394596,54.61358,0,0,79.89031
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,72.05067,26.24709,0,-1,0,26.24709,0,0,45.80359,53.00866,0,27.62851,26.24709,0,0,323.4774,27.62851,0,27.62851,-27.62851,84.00017,20,0.1394596,79.25574,0,0,27.62851
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,14.84192,0,0,-1,0,0,0,0,14.84192,16.32611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394596,16.32611,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394596,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,76.60637,0,0,-1,0,0,0,0,76.60637,84.26701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394596,84.26701,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,51.38929,0,0,-1,0,0,0,0,51.38929,56.52822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394596,56.52822,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.59713,36.59713,81,0,22.761,36.59713,0,0,0,0,0,0,0,44.40287,42.18272,354.1758,0,42.18272,0,42.18272,124.0182,29.52809,0.1395203,40.25685,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,73.61488,73.61488,81,0,22.761,73.61488,0,0,0,0,0,0,0,7.385125,7.015869,311.9931,37.96445,7.015869,0,7.015869,130.674,31.11281,0.1395304,80.97636,0,81,37.96445
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,76.6471,76.6471,81,0,22.761,76.6471,6.079361,0,0,0,4.659654,0,0,4.352896,4.135251,304.9772,44.27873,8.794906,0,8.794906,139.0176,33.09937,0.1395418,84.31181,3.727723,81,48.93839
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,41.90355,41.90355,81,0,22.761,41.90355,50.1162,0,0,0,21.00047,0,0,39.09645,37.14163,296.1823,52.19415,58.1421,0,58.1421,194.1761,46.2323,0.1396198,46.0939,16.80037,81,73.19461
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,238.0402,104.522,37.81013,0,37.81013,230.0459,54.77272,0.1395713,0,30.2481,0,142.3322
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,79.00377,68.7,0,-1,0,68.7,65.58791,0,10.30377,18.20414,45.05889,72.31579,68.7,0,0,200.2301,138.5511,0,27.2569,-27.2569,201.3146,47.93195,0.1395713,86.90414,36.04711,0,183.61
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,54.29721,54.29721,0,-1,0,54.29721,124.3017,0,0,0,67.49235,57.15495,54.29721,0,0,230.5155,111.2943,10.33739,0,10.33739,211.1215,50.26693,0.139558,59.72692,53.99387,0,178.7866
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,220.1781,120.5979,56.10849,0,56.10849,264.3507,62.94052,0.1394861,0,44.88679,0,176.7064
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,36.59246,36.59246,0,-1,0,36.59246,163.6111,0,0,0,59.86934,38.51838,36.59246,0,0,164.0696,171.0955,21.35096,0,21.35096,284.606,67.7632,0.1394588,40.25171,47.89547,0,230.9649
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,63.92091,63.92091,0,-1,0,63.92091,108.9828,0,0,1.612996,69.66283,67.28516,63.92091,0,0,142.7187,190.3114,2.377661,0,2.377661,286.8617,68.30025,0.1394557,70.313,55.73026,0,259.9742
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,57.56667,57.56667,0,-1,0,57.56667,83.20542,0,0,0,47.89859,60.59649,57.56667,0,0,140.341,192.4513,0,12.6979,-12.6979,273.4769,65.11341,0.1394557,63.32333,38.31887,0,240.3499
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,68.96027,68.7,0,-1,0,68.7,49.77921,0,0.2602641,7.156291,34.19832,72.31579,68.7,0,0,154.4498,179.7534,0,38.11747,-38.11747,233.2975,55.54692,0.1394557,75.85629,27.35866,0,213.9517
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,114.6973,68.7,0,-1,0,68.7,18.62688,0,45.99728,57.46701,12.79666,72.31579,68.7,0,0,196.8026,141.6359,0,59.51913,-59.51913,170.5589,40.60918,0.1394557,126.167,10.23733,0,154.4326
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,107.8168,68.7,0,-1,0,68.7,0,0,39.11683,49.89851,0,72.31579,68.7,0,0,262.9349,82.11681,0,72.31579,-72.31579,94.33134,22.4598,0.1394557,118.5985,0,0,82.11681
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,147.4508,9.310963,0,-1,0,9.310963,0,0,138.1398,152.8849,0,9.801013,9.310963,0,0,343.2858,9.801013,0,9.801013,-9.801013,84.00017,20,0.1394557,162.1959,0,0,9.801013
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,37.86467,0,0,-1,0,0,0,0,37.86467,41.65114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,41.65114,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38838,0,0,-1,0,0,0,0,47.38838,52.12722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,52.12722,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,56.90196,0,0,-1,0,0,0,0,56.90196,62.59216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,62.59216,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,20.59364,0,0,-1,0,0,0,0,20.59364,22.65301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,22.65301,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,16.34209,0,0,-1,0,0,0,0,16.34209,17.9763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,17.9763,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,19.68604,0,0,-1,0,0,0,0,19.68604,21.65465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,21.65465,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,18.08699,0,0,-1,0,0,0,0,18.08699,19.89569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,19.89569,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394557,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,49.6629,49.6629,81,0,22.761,49.6629,0,0,0,0,0,0,0,31.3371,29.77025,354.1758,0,29.77025,0,29.77025,112.2427,26.7244,0.1394985,54.62919,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,55.05867,55.05867,81,0,22.761,55.05867,31.49777,0,0,0,17.34225,0,0,25.94133,24.64427,324.4055,26.79322,41.98652,0,41.98652,152.0746,36.20817,0.1395542,60.56453,13.8738,81,44.13548
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,45.92154,45.92154,81,0,22.761,45.92154,114.5582,7.105427E-15,0,0,52.60687,0,0,35.07846,33.32454,282.419,64.58109,85.93141,0,85.93141,233.5963,55.61806,0.1396008,50.51369,42.08549,81,117.188
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,24.63966,24.63966,0,-1,0,24.63966,343.1474,0,0,0,84.55035,25.93649,24.63966,0,0,196.4876,141.9194,58.61387,0,58.61387,289.2023,68.85755,0.1395258,27.10363,67.64029,0,226.4697
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,31.345,31.345,0,-1,0,31.345,302.6264,0,0,0,94.85825,32.99474,31.345,0,0,137.8738,194.6718,61.86351,0,61.86351,347.8912,82.83107,0.1394468,34.4795,75.8866,0,289.5301
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,19.84698,0,0,95.85723,0,0,0,0,76.01025,250.349,76.01025,0,76.01025,420.0009,100,0.1393497,0,76.68578,0,346.2062
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,69.64552,68.7,0,-1,0,68.7,118.1905,8.881105,0.9455243,7.910077,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,76.61008,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,49.20057,49.20057,0,-1,0,49.20057,190.6962,42.03356,0,0,93.82364,51.79008,49.20057,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,54.12063,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2750294,0.2750294,0,-1,0,0.2750294,26049.13,71.35325,0,0,71.64275,0.2895046,0.2750294,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,0.3025323,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,29.5938,29.5938,0,-1,0,29.5938,109.0422,1.118359,0,0,32.26973,31.15137,29.5938,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,32.55318,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393497,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,21.43204,21.43204,0,-1,0,21.43204,0,0,0,0,0,22.56004,21.43204,0,0,0,318.7582,0,22.56004,-22.56004,396.2205,94.33802,0.1393497,23.57524,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06671,296.1982,0,0,0,396.2205,94.33802,0.1393497,0,0,0,296.1982
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.12257,35.12257,0,-1,0,35.12257,0,0,7.105427E-15,0,0,36.97113,35.12257,0,0,25.06671,296.1982,0,36.97113,-36.97113,357.2495,85.05923,0.1393497,38.63483,0,0,296.1982
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,52.27838,52.27838,0,-1,0,52.27838,0,0,7.105427E-15,0,0,55.02987,52.27838,0,0,66.14574,259.2271,0,55.02987,-55.02987,299.2429,71.24817,0.1393497,57.50621,0,0,259.2271
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.58153,28.58153,0,-1,0,28.58153,0,0,0,0,0,30.08582,28.58153,0,0,127.29,204.1972,0,30.08582,-30.08582,267.5297,63.69741,0.1393497,31.43969,0,0,204.1972
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,16.95317,16.95317,0,-1,0,16.95317,0,0,3.552714E-15,0,0,17.84544,16.95317,0,0,160.7187,174.1114,0,17.84544,-17.84544,248.7189,59.21867,0.1393497,18.64849,0,0,174.1114
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,18.46159,18.46159,0,-1,0,18.46159,0,0,3.552714E-15,0,0,19.43325,18.46159,0,0,180.547,156.2659,0,19.43325,-19.43325,228.2345,54.34143,0.1393497,20.30775,0,0,156.2659
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,14.01263,14.01263,0,-1,0,14.01263,0,0,1.776357E-15,0,0,14.75013,14.01263,0,0,202.1395,136.8327,0,14.75013,-14.75013,212.6865,50.63953,0.1393497,15.41389,0,0,136.8327
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,71.1057,68.7,0,-1,0,68.7,0,0,2.4057,9.51627,0,72.31579,68.7,0,0,218.5285,122.0825,0,72.31579,-72.31579,136.4589,32.49015,0.1393497,78.21627,0,0,122.0825
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,58.08136,47.27841,0,-1,0,47.27841,0,0,10.80295,16.61109,0,49.76674,47.27841,0,0,298.8794,49.76674,0,49.76674,-49.76674,84.00017,20,0.1393497,63.88949,0,0,49.76674
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393497,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393497,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,14.05879,14.05879,81,0,22.761,14.05879,0,0,0,0,0,0,0,66.94122,63.59415,354.1758,0,63.59415,0,63.59415,144.3309,34.36443,0.1394249,15.46467,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,150.8273,144.2016,81,0,22.761,144.2016,6.444629,0,6.625692,28.7713,9.293258,66.52799,63.2016,0,0,290.5817,57.23474,0,57.23474,-57.23474,84.00017,20,0.1394249,165.91,7.434606,81,66.52799
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1394355,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.8102137,0.8102137,0,-1,0,0.8102137,3400.396,0,0,0,27.55047,0.8528565,0.8102137,0,0,257.5624,86.95203,26.69761,0,26.69761,200.9832,47.85305,0.1394015,0.8912351,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,69.90512,68.7,0,-1,0,68.7,51.91065,0,1.205119,8.195631,35.66262,72.31579,68.7,0,0,230.8648,110.9799,0,36.65318,-36.65318,162.3474,38.65406,0.1394015,76.89563,28.53009,0,146.6425
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,12.86475,12.86475,0,-1,0,12.86475,563.4208,0,0,0,72.48267,13.54184,12.86475,0,0,271.5906,74.32671,58.94083,0,58.94083,218.2636,51.96741,0.1393265,14.15122,57.98614,0,146.8094
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,29.8511,29.8511,0,-1,0,29.8511,226.1726,0,0,0,67.515,31.42221,29.8511,0,0,212.6497,127.3735,36.09279,0,36.09279,252.5042,60.11993,0.1392806,32.83621,54.012,0,194.8885
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,38.59429,38.59429,0,-1,0,38.59429,261.2687,0,0,0,100.8348,40.62557,38.59429,0,0,176.557,159.857,60.20922,0,60.20922,309.6237,73.71978,0.1392041,42.45372,80.66784,0,260.6917
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,116.3477,214.0453,78.03754,0,78.03754,383.6566,91.34663,0.139105,0,62.43003,0,292.0828
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,14.02803,14.02803,0,-1,0,14.02803,545.5023,23.44669,0,0,76.52324,14.76635,14.02803,0,0,38.3102,284.2791,38.3102,0,38.3102,420.0009,100,0.1390565,15.43084,61.21859,0,360.8023
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,30.04996,30.04996,0,-1,0,30.04996,167.6716,18.7537,0,0,50.38523,31.63153,30.04996,0,0,0,318.7582,0,0,0,420.0009,100,0.1390565,33.05495,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390565,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,22.91197,22.91197,0,-1,0,22.91197,0,0,3.552714E-15,0,0,24.11787,22.91197,0,0,0,318.7582,0,24.11787,-24.11787,394.5784,93.94704,0.1390565,25.20317,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,89.69894,68.7,0,-1,0,68.7,0,0,20.99894,29.96883,0,72.31579,68.7,0,0,26.79763,294.6404,0,72.31579,-72.31579,318.3508,75.79767,0.1390565,98.66883,0,0,294.6404
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1485,222.3246,0,0,0,318.3508,75.79767,0.1390565,0,0,0,222.3246
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.47985,37.47985,0,-1,0,37.47985,0,0,7.105427E-15,0,0,39.45248,37.47985,0,0,107.1485,222.3246,0,39.45248,-39.45248,276.7643,65.89613,0.1390565,41.22784,0,0,222.3246
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.39894,31.39894,0,-1,0,31.39894,0,0,0,0,0,33.05152,31.39894,0,0,150.9846,182.8721,0,33.05152,-33.05152,241.9249,57.60106,0.1390565,34.53884,0,0,182.8721
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7085,149.8206,0,0,0,241.9249,57.60106,0.1390565,0,0,0,149.8206
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,62.05811,62.05811,0,-1,0,62.05811,0,0,7.105427E-15,0,0,65.32433,62.05811,0,0,187.7085,149.8206,0,65.32433,-65.32433,173.067,41.20635,0.1390565,68.26392,0,0,149.8206
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,63.69794,63.69794,0,-1,0,63.69794,0,0,1.421085E-14,1.367737,0,67.05047,63.69794,0,0,260.2911,84.49625,0,67.05047,-67.05047,102.3896,24.37844,0.1390565,70.06773,0,0,84.49625
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,60.02434,16.57349,0,-1,0,16.57349,0,0,43.45084,49.45328,0,17.44578,16.57349,0,0,334.7916,17.44578,0,17.44578,-17.44578,84.00017,20,0.1390565,66.02677,0,0,17.44578
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390565,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390565,0,0,0,0
