Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,103.678,81,81,0,22.761,81,0,0,22.67796,33.04575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390565,114.0458,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,16.57266,16.57266,81,0,22.761,16.57266,0,0,0,0,0,0,0,64.42735,61.20597,354.1758,0,61.20597,0,61.20597,142.0652,33.82499,0.1391345,18.22992,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,292.9698,55.08538,99.56378,0,99.56378,236.5197,56.31411,0.1391416,0,24.69103,81,85.94916
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.829337,5.829337,78.14513,0,22.03872,5.829337,881.4621,0,0,0,51.38339,0,0,72.31579,68.7,193.4061,144.6928,120.0834,0,120.0834,350.4409,83.43813,0.1391377,6.412271,41.10672,81,196.0762
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,14.35405,14.35405,0,-1,0,14.35405,655.9785,5.727282,0,0,94.15946,15.10952,14.35405,0,0,73.32265,252.7678,73.32265,0,73.32265,420.0009,100,0.139045,15.78945,75.32757,0,346.9273
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,80.01717,68.7,0,-1,0,68.7,149.0361,30.072,11.31717,19.31888,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.139045,88.01888,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139045,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,21.37799,21.37799,0,-1,0,21.37799,287.8177,39.0265,0,0,61.52965,22.50315,21.37799,0,0,0,318.7582,0,0,0,420.0009,100,0.139045,23.51579,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,40.54154,40.54154,0,-1,0,40.54154,166.5568,24.84939,0,0,67.52469,42.6753,40.54154,0,0,0,318.7582,0,0,0,420.0009,100,0.139045,44.59569,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,18.08918,18.08918,0,-1,0,18.08918,400.3183,53.37305,0,0,72.41428,19.04124,18.08918,0,0,0,318.7582,0,0,0,420.0009,100,0.139045,19.89809,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,113.5393,68.7,0,-1,0,68.7,74.36702,0,44.83927,56.1932,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.139045,124.8932,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,10.21233,10.21233,0,-1,0,10.21233,219.4525,0,0,0,22.41122,10.74982,10.21233,0,0,23.58405,297.5326,11.6614,0,11.6614,408.69,97.30695,0.1390303,11.23357,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,40.04804,40.04804,0,-1,0,40.04804,44.13762,0,7.105427E-15,0,17.67625,42.15583,40.04804,0,0,11.92266,308.0278,0,24.47958,-24.47958,382.8863,91.16322,0.1390303,44.05284,14.141,0,325.7041
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,72.40534,68.7,0,-1,0,68.7,0,0,3.705341,10.94588,0,72.31579,68.7,0,0,39.12218,283.5482,0,72.31579,-72.31579,306.6588,73.01384,0.1390303,79.64587,0,0,283.5482
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.90044,45.90044,0,-1,0,45.90044,0,0,0,0,0,48.31626,45.90044,0,0,119.4731,211.2325,0,48.31626,-48.31626,255.7289,60.88772,0.1390303,50.49049,0,0,211.2325
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,15.45555,15.45555,0,-1,0,15.45555,0,0,0,0,0,16.269,15.45555,0,0,173.1578,162.9162,0,16.269,-16.269,238.5799,56.80463,0.1390303,17.00111,0,0,162.9162
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.4534,43.4534,0,-1,0,43.4534,0,0,0,0,0,45.74043,43.4534,0,0,191.2345,146.6472,0,45.74043,-45.74043,190.3653,45.32497,0.1390303,47.79874,0,0,146.6472
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.86096,42.86096,0,-1,0,42.86096,0,0,7.105427E-15,0,0,45.1168,42.86096,0,0,242.0572,100.9068,0,45.1168,-45.1168,142.808,34.00183,0.1390303,47.14706,0,0,100.9068
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.98369,42.98369,0,-1,0,42.98369,0,0,0,0,0,45.24599,42.98369,0,0,292.1869,55.78999,0,45.24599,-45.24599,95.11452,22.64627,0.1390303,47.28206,0,0,55.78999
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.4603,10.544,0,0,0,95.11452,22.64627,0.1390303,0,0,0,10.544
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,75.09202,10.0168,0,-1,0,10.0168,0,0,65.07522,72.58443,0,10.544,10.0168,0,0,342.4603,10.544,0,10.544,-10.544,84.00017,20,0.1390303,82.60122,0,0,10.544
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,7.574211,0,0,-1,0,0,0,0,7.574211,8.331632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390303,8.331632,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.852024,0,0,-1,0,0,0,0,4.852024,5.337226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390303,5.337226,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,71.26991,0,0,-1,0,0,0,0,71.26991,78.3969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390303,78.3969,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,7.247694,7.247694,79.56348,0,22.39756,7.247694,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1390949,7.972463,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.139141,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,59.6883,59.6883,81,0,22.761,59.6883,25.735,0,0,0,15.36078,0,0,21.3117,20.24612,216.7758,123.66,35.6069,0,35.6069,248.1289,59.0782,0.1391876,65.65713,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,54.26683,54.26683,81,0,22.761,54.26683,28.8717,0,0,0,15.66776,0,0,26.73317,25.39651,181.1689,155.7062,41.06427,0,41.06427,287.0859,68.35365,0.1392419,59.69351,12.53421,81,171.374
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,140.1046,192.6641,19.10761,0,19.10761,305.213,72.66962,0.1392178,0,15.28609,0,211.7717
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,48.55778,48.55778,0,-1,0,48.55778,50.64369,0,0,0,24.59145,51.11346,48.55778,0,0,120.997,209.8609,0,26.522,-26.522,277.2563,66.01328,0.1392178,53.41356,19.67316,0,234.4524
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,68.18384,68.18384,0,-1,0,68.18384,91.89278,0,0,6.302223,62.65602,71.77246,68.18384,0,0,150.4659,183.3389,0,9.116435,-9.116435,267.6468,63.7253,0.1392178,75.00222,50.12482,0,245.9949
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,12.41959,12.41959,0,-1,0,12.41959,533.3813,0,0,0,66.24376,13.07325,12.41959,0,0,160.5953,174.2225,53.17051,0,53.17051,318.0887,75.73527,0.1391507,13.66154,52.99501,0,240.4662
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,107.3892,68.7,0,-1,0,68.7,74.06592,0,38.68917,49.42809,50.88329,72.31579,68.7,0,0,107.4248,222.0759,0,21.4325,-21.4325,295.4969,70.35627,0.1391507,118.1281,40.70663,0,272.9592
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,66.45599,66.45599,0,-1,0,66.45599,141.8005,0,0,4.401586,94.23491,69.95367,66.45599,0,0,131.2387,200.6434,24.28124,0,24.28124,318.5321,75.84083,0.1391201,73.10159,75.38792,0,294.8783
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,47.7991,47.7991,0,-1,0,47.7991,80.57195,0,0,0,38.51266,50.31484,47.7991,0,0,106.9574,222.4965,0,11.80218,-11.80218,306.0915,72.87879,0.1391201,52.57901,30.81013,0,261.0092
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,32.87718,32.87718,0,-1,0,32.87718,103.3323,0,0,0,33.97274,34.60756,32.87718,0,0,120.071,210.6944,0,0.6348144,-0.6348144,305.4224,72.71947,0.1391201,36.16489,27.17819,0,244.6671
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,37.22388,37.22388,0,-1,0,37.22388,35.30567,0,7.105427E-15,0,13.14214,39.18303,37.22388,0,0,120.7763,210.0596,0,26.04089,-26.04089,277.9729,66.18388,0.1391201,40.94627,10.51371,0,223.2017
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,92.8965,68.7,0,-1,0,68.7,0,0,24.1965,33.48615,0,72.31579,68.7,0,0,149.7106,184.0187,0,72.31579,-72.31579,201.7453,48.03451,0.1391201,102.1861,0,0,184.0187
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,24.14942,24.14942,0,-1,0,24.14942,0,0,3.552714E-15,0,0,25.42044,24.14942,0,0,230.0615,111.7029,0,25.42044,-25.42044,174.9498,41.65464,0.1391201,26.56436,0,0,111.7029
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,88.68411,68.7,0,-1,0,68.7,0,0,19.98411,28.85252,0,72.31579,68.7,0,0,258.3064,86.28242,0,72.31579,-72.31579,98.7223,23.50526,0.1391201,97.55252,0,0,86.28242
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.997214,3.997214,0,-1,0,3.997214,0,0,0,0,0,4.207594,3.997214,0,0,338.6573,13.96664,0,4.207594,-4.207594,94.2871,22.44927,0.1391201,4.396935,0,0,13.96664
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,18.88858,9.271092,0,-1,0,9.271092,0,0,9.617483,11.50634,0,9.759045,9.271092,0,0,343.3324,9.759045,0,9.759045,-9.759045,84.00017,20,0.1391201,20.77743,0,0,9.759045
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.749396,0,0,-1,0,0,0,0,3.749396,4.124336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,4.124336,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,50.24092,0,0,-1,0,0,0,0,50.24092,55.26502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,55.26502,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,19.09736,0,0,-1,0,0,0,0,19.09736,21.00709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,21.00709,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.51177,0,0,-1,0,0,0,0,30.51177,33.56295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,33.56295,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,43.64848,0,0,-1,0,0,0,0,43.64848,48.01333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391201,48.01333,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.17225,31.17225,81,0,22.761,31.17225,0,0,0,0,0,0,0,49.82775,47.33636,354.1758,0,47.33636,0,47.33636,128.9074,30.69217,0.1391873,34.28948,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.8394,42.60272,68.7,0,68.7,194.0819,46.20989,0.1392332,0,0,81,42.60272
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,49.07135,49.07135,81,0,22.761,49.07135,53.1787,0,0,0,26.09551,0,0,31.92865,30.33222,238.1395,104.4327,56.42773,0,56.42773,247.614,58.95559,0.1393064,53.97848,20.87641,81,130.5282
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,160.7351,149.7,81,0,22.761,149.7,33.90272,0,11.03506,27.10857,50.75237,72.31579,68.7,0,0,181.7117,155.2177,0,21.56342,-21.56342,224.8841,53.54373,0.1393064,176.8086,40.6019,81,205.97
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,66.42849,66.42849,0,-1,0,66.42849,133.0451,0,0,4.37134,88.37988,69.92473,66.42849,0,0,205.6711,133.6543,18.45515,0,18.45515,242.3922,57.71232,0.1392831,73.07134,70.7039,0,222.0341
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,9.618265,9.618265,0,-1,0,9.618265,1061.417,0,0,0,102.0899,10.12449,9.618265,0,0,187.2159,150.2639,91.9654,0,91.9654,329.6383,78.48515,0.1391674,10.58009,81.67191,0,252.3538
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,26.2476,26.2476,0,-1,0,26.2476,408.6094,0,0,0,107.2502,27.62905,26.2476,0,0,95.25052,233.0328,79.6211,0,79.6211,405.1735,96.46968,0.1390673,28.87235,85.80012,0,340.2829
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,29.91414,29.91414,0,-1,0,29.91414,338.7231,54.20813,0,0,101.3261,31.48857,29.91414,0,0,15.62941,304.6917,15.62941,0,15.62941,420.0009,100,0.1390477,32.90555,81.06089,0,406.0179
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,31.8941,31.8941,0,-1,0,31.8941,340.1539,74.91631,0,0,108.489,33.57274,31.8941,0,0,0,318.7582,0,0,0,420.0009,100,0.1390477,35.08351,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390477,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,34.2156,34.2156,0,-1,0,34.2156,213.5001,37.03394,0,0,73.05036,36.01643,34.2156,0,0,0,318.7582,0,0,0,420.0009,100,0.1390477,37.63717,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390477,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,15.97463,15.97463,0,-1,0,15.97463,88.12551,0,0,0,14.07772,16.8154,15.97463,0,0,0,318.7582,0,2.737675,-2.737675,417.1151,99.31291,0.1390477,17.57209,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.44245,35.44245,0,-1,0,35.44245,0,0,7.105427E-15,0,0,37.30784,35.44245,0,0,3.041862,316.0205,0,37.30784,-37.30784,377.7892,89.94962,0.1390477,38.98669,0,0,316.0205
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.49502,278.7127,0,0,0,377.7892,89.94962,0.1390477,0,0,0,278.7127
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.49502,278.7127,0,0,0,377.7892,89.94962,0.1390477,0,0,0,278.7127
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,81.90817,68.7,0,-1,0,68.7,0,0,13.20817,21.39899,0,72.31579,68.7,0,0,44.49502,278.7127,0,72.31579,-72.31579,301.5616,71.80024,0.1390477,90.09898,0,0,278.7127
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.45632,29.45632,0,-1,0,29.45632,0,0,3.552714E-15,0,0,31.00666,29.45632,0,0,124.8459,206.3969,0,31.00666,-31.00666,268.8777,64.01838,0.1390477,32.40196,0,0,206.3969
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2977,175.3903,0,0,0,268.8777,64.01838,0.1390477,0,0,0,175.3903
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,61.89737,61.89737,0,-1,0,61.89737,0,0,7.105427E-15,0,0,65.15512,61.89737,0,0,159.2977,175.3903,0,65.15512,-65.15512,200.1982,47.66615,0.1390477,68.0871,0,0,175.3903
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,77.22727,68.7,0,-1,0,68.7,0,0,8.52727,16.25,0,72.31579,68.7,0,0,231.6923,110.2351,0,72.31579,-72.31579,123.9707,29.51677,0.1390477,84.95,0,0,110.2351
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,8.862498,8.862498,0,-1,0,8.862498,0,0,0,0,0,9.328945,8.862498,0,0,312.0432,37.91935,0,9.328945,-9.328945,114.1371,27.17545,0.1390477,9.748748,0,0,37.91935
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.689311,6.689311,0,-1,0,6.689311,0,0,8.881784E-16,0,0,7.041379,6.689311,0,0,322.4087,28.5904,0,7.041379,-7.041379,106.7148,25.40824,0.1390477,7.358242,0,0,28.5904
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,15.08463,15.08463,0,-1,0,15.08463,0,0,1.776357E-15,0,0,15.87856,15.08463,0,0,330.2325,21.54902,0,15.87856,-15.87856,89.97736,21.42314,0.1390477,16.59309,0,0,21.54902
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.24049,25.24049,81,0,22.761,25.24049,0,0,0,0,0,0,0,55.75951,52.97153,347.8753,5.670465,52.97153,0,52.97153,140.2306,33.38816,0.1391227,27.76454,0,81,5.670465
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,13.76616,13.76616,81,0,22.761,13.76616,0,0,0,0,0,0,0,67.23384,63.87215,294.9037,53.34484,63.87215,0,63.87215,200.825,47.81538,0.1391965,15.14278,0,81,53.34484
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,81.57963,81.57963,81,0,22.761,81.57963,19.53422,0,0,0,15.93595,0.6101378,0.579631,0,0,231.0316,110.8298,15.32581,0,15.32581,215.3643,51.27712,0.1392142,89.73759,12.74876,81,126.7657
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,60.71738,60.71738,81,0,22.761,60.71738,37.37984,0,0,0,22.69606,0,0,20.28261,19.26848,215.7058,124.623,41.96455,0,41.96455,255.1754,60.75593,0.1392676,66.78912,18.15685,81,147.3191
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,45.93266,45.93266,0,-1,0,45.93266,85.45995,0,0,0,39.25403,48.35016,45.93266,0,0,173.7413,162.3911,0,9.096137,-9.096137,245.5872,58.47304,0.1392676,50.52592,31.40322,0,201.6451
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,78.28309,68.7,0,-1,0,68.7,119.5758,0,9.583092,17.4114,82.1486,72.31579,68.7,0,0,183.8481,153.295,9.832805,0,9.832805,254.9155,60.69403,0.1392552,86.1114,65.71887,0,235.4436
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,20.78882,20.78882,0,-1,0,20.78882,453.2248,0,0,0,94.22011,21.88297,20.78882,0,0,174.0153,162.1445,72.33714,0,72.33714,323.5405,77.03329,0.1391645,22.86771,75.37608,0,256.3646
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.683161,4.683161,0,-1,0,4.683161,1897.94,0,0,0,88.88358,4.929643,4.683161,0,0,101.6781,227.2479,83.95393,0,83.95393,403.1862,95.99652,0.1390594,5.151477,71.10686,0,316.1315
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,56.70498,56.70498,0,-1,0,56.70498,185.1941,27.60061,0,0,105.0143,59.68945,56.70498,0,0,17.7242,302.8065,17.7242,0,17.7242,420.0009,100,0.1390372,62.37548,84.01141,0,407.8207
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,5.083302,5.083302,0,-1,0,5.083302,1748.735,83.54265,0,0,88.89349,5.350844,5.083302,0,0,0,318.7582,0,0,0,420.0009,100,0.1390372,5.591631,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,20.59552,20.59552,0,-1,0,20.59552,238.1309,27.3648,0,0,49.0443,21.67949,20.59552,0,0,0,318.7582,0,0,0,420.0009,100,0.1390372,22.65507,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390372,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,45.04661,45.04661,0,-1,0,45.04661,34.42578,0,7.105427E-15,0,15.50765,47.41748,45.04661,0,0,0,318.7582,0,31.90984,-31.90984,386.3649,91.99146,0.1390372,49.55127,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.45537,286.8484,0,0,0,386.3649,91.99146,0.1390372,0,0,0,286.8484
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,97.41144,68.7,0,-1,0,68.7,0,0,28.71144,38.45258,0,72.31579,68.7,0,0,35.45537,286.8484,0,72.31579,-72.31579,310.1374,73.84209,0.1390372,107.1526,0,0,286.8484
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,81.92715,68.7,0,-1,0,68.7,0,0,13.22715,21.41986,0,72.31579,68.7,0,0,115.8063,214.5326,0,72.31579,-72.31579,233.9099,55.69271,0.1390372,90.11987,0,0,214.5326
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,69.59277,68.7,0,-1,0,68.7,0,0,0.8927696,7.852046,0,72.31579,68.7,0,0,196.1571,142.2168,0,72.31579,-72.31579,157.6823,37.54333,0.1390372,76.55205,0,0,142.2168
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.60654,36.60654,0,-1,0,36.60654,0,0,7.105427E-15,0,0,38.5332,36.60654,0,0,276.508,69.90102,0,38.5332,-38.5332,117.0648,27.8725,0.1390372,40.2672,0,0,69.90102
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,13.85943,13.85943,0,-1,0,13.85943,0,0,1.776357E-15,0,0,14.58887,13.85943,0,0,319.3227,31.36782,0,14.58887,-14.58887,101.6867,24.21108,0.1390372,15.24537,0,0,31.36782
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,57.04572,15.94,0,-1,0,15.94,0,0,41.10572,46.8103,0,16.77894,15.94,0,0,335.5325,16.77894,0,16.77894,-16.77894,84.00017,20,0.1390372,62.75029,0,0,16.77894
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390372,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.86672,0,0,-1,0,0,0,0,35.86672,39.45339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390372,39.45339,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,80.29897,0,0,-1,0,0,0,0,80.29897,88.32887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390372,88.32887,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390372,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.47818,18.47818,81,0,22.761,18.47818,0,0,0,0,0,0,0,62.52182,59.39573,354.1758,0,59.39573,0,59.39573,140.3479,33.4161,0.1391165,20.326,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,51.45268,51.45268,81,0,22.761,51.45268,0,0,0,0,0,0,0,29.54732,28.06995,294.7801,53.45615,28.06995,0,28.06995,166.9774,39.75644,0.1391561,56.59795,0,81,53.45615
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,266.7101,78.71911,73.48083,0,73.48083,236.6874,56.35404,0.1391957,0,3.82467,81,83.49995
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,39.24969,39.24969,81,0,22.761,39.24969,64.92717,0,0,0,25.48371,0,0,41.75031,39.6628,193.2293,144.8519,65.14651,0,65.14651,298.4908,71.06911,0.1392676,43.17466,20.38697,81,170.3356
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,71.84158,68.7,0,-1,0,68.7,62.19439,0,3.141579,10.32574,42.72754,72.31579,68.7,0,0,128.0828,203.4837,0,29.58825,-29.58825,267.3021,63.64323,0.1392676,79.02573,34.18203,0,246.2113
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,160.9586,173.8955,38.22228,0,38.22228,303.5629,72.27674,0.1392199,0,30.57783,0,212.1178
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,10.66954,10.66954,0,-1,0,10.66954,495.9899,0,0,0,52.91985,11.2311,10.66954,0,0,122.7363,208.2955,41.68876,0,41.68876,343.1124,81.69325,0.1391678,11.7365,42.33588,0,261.2154
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,81.04758,245.8154,45.36869,0,45.36869,386.1529,91.94098,0.1391111,0,36.29495,0,291.1841
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,9.607268,0,0,45.28615,0,0,0,0,35.67888,286.6472,35.67888,0,35.67888,420.0009,100,0.1390666,0,36.22892,0,331.9334
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,92.22857,68.7,0,-1,0,68.7,35.42361,0,23.52857,32.75142,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1390666,101.4514,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,34.79071,34.79071,0,-1,0,34.79071,125.2508,0,0,0,43.57566,36.62181,34.79071,0,0,53.31085,270.7784,6.953856,0,6.953856,376.0227,89.52905,0.139058,38.26979,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,36.28734,36.28734,0,-1,0,36.28734,80.10549,0,0,0,29.06815,38.1972,36.28734,0,0,46.357,277.0369,0,9.129047,-9.129047,366.3999,87.23789,0.139058,39.91607,23.25452,0,306.1051
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,63.74551,63.74551,0,-1,0,63.74551,12.81628,0,0,1.420058,8.169801,67.10053,63.74551,0,0,56.50038,267.9079,0,58.93073,-58.93073,304.2814,72.44781,0.139058,70.12006,6.535841,0,276.0777
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,16.51187,16.51187,0,-1,0,16.51187,0,0,0,0,0,17.38092,16.51187,0,0,121.979,208.9771,0,17.38092,-17.38092,285.9603,68.08566,0.139058,18.16306,0,0,208.9771
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,14.57304,14.57304,0,-1,0,14.57304,0,0,0,0,0,15.34004,14.57304,0,0,141.2911,191.5962,0,15.34004,-15.34004,269.7905,64.2357,0.139058,16.03035,0,0,191.5962
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.30416,28.30416,0,-1,0,28.30416,0,0,0,0,0,29.79385,28.30416,0,0,158.3356,176.2562,0,29.79385,-29.79385,238.385,56.75823,0.139058,31.13457,0,0,176.2562
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,82.83427,68.7,0,-1,0,68.7,0,0,14.13427,22.4177,0,72.31579,68.7,0,0,191.4399,146.4623,0,72.31579,-72.31579,162.1575,38.60885,0.139058,91.1177,0,0,146.4623
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.93441,44.93441,0,-1,0,44.93441,0,0,7.105427E-15,0,0,47.29938,44.93441,0,0,271.7907,74.14655,0,47.29938,-47.29938,112.2996,26.73794,0.139058,49.42785,0,0,74.14655
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,9.176589,9.176589,0,-1,0,9.176589,0,0,1.776357E-15,0,0,9.659568,9.176589,0,0,324.3456,26.84717,0,9.659568,-9.659568,102.1175,24.31364,0.139058,10.09425,0,0,26.84717
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0785,17.1876,0,0,0,102.1175,24.31364,0.139058,0,0,0,17.1876
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0785,17.1876,0,0,0,102.1175,24.31364,0.139058,0,0,0,17.1876
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.07081068,0.07081068,0,-1,0,0.07081068,0,0,0,0,0,0.07453756,0.07081068,0,0,335.0785,17.1876,0,0.07453756,-0.07453756,102.0389,24.29493,0.139058,0.07789175,0,0,17.1876
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.1613,17.11306,0,0,0,102.0389,24.29493,0.139058,0,0,0,17.11306
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,65.70179,16.25741,0,-1,0,16.25741,0,0,49.44438,56.01456,0,17.11306,16.25741,0,0,335.1613,17.11306,0,17.11306,-17.11306,84.00017,20,0.139058,72.27197,0,0,17.11306
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.29803,22.29803,81,0,22.761,22.29803,0,0,0,0,0,0,0,58.70197,55.76687,354.1758,0,55.76687,0,55.76687,136.9053,32.59643,0.1391363,24.52784,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.09416,21.09416,81,0,22.761,21.09416,0,0,0,0,0,0,0,59.90584,56.91055,298.4089,50.19018,56.91055,0,56.91055,190.8954,45.45118,0.1392163,23.20358,0,81,50.19018
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,46.16552,46.16552,81,0,22.761,46.16552,5.915696,0,0,0,2.731011,0,0,34.83448,33.09276,241.4984,101.4097,35.82377,0,35.82377,224.8808,53.54293,0.1392658,50.78207,2.184809,81,104.1407
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,75.77072,75.77072,81,0,22.761,75.77072,21.39089,0,0,0,16.20803,0,0,5.229282,4.967818,205.6746,133.6511,21.17585,0,21.17585,244.9699,58.32606,0.1392913,83.34779,12.96643,81,149.8591
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,56.50294,56.50294,0,-1,0,56.50294,17.76169,0,7.105427E-15,0,10.03588,59.47678,56.50294,0,0,184.4988,152.7093,0,49.4409,-49.4409,192.8547,45.91768,0.1392913,62.15323,8.028703,0,162.7452
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,43.52534,43.52534,0,-1,0,43.52534,111.9527,0,0,0,48.72777,45.81615,43.52534,0,0,239.4331,103.2684,2.911625,0,2.911625,195.6169,46.57535,0.1392877,47.87788,38.98222,0,151.9962
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,236.5215,105.8889,73.40411,0,73.40411,265.2541,63.15562,0.1391962,0,58.72329,0,179.293
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,55.09486,55.09486,0,-1,0,55.09486,72.28104,0,0,0,39.82314,57.99459,55.09486,0,0,163.1174,171.9526,0,18.17145,-18.17145,246.0997,58.59506,0.1391962,60.60435,31.85851,0,211.7757
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,59.09251,59.09251,0,-1,0,59.09251,55.04572,0,7.105427E-15,0,32.5279,62.20264,59.09251,0,0,183.3079,153.7812,0,29.67474,-29.67474,214.8198,51.14747,0.1391962,65.00175,26.02232,0,186.3091
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,39.29573,39.29573,0,-1,0,39.29573,39.43617,0,7.105427E-15,0,15.49673,41.36393,39.29573,0,0,216.2798,124.1064,0,25.8672,-25.8672,187.5534,44.65548,0.1391962,43.2253,12.39739,0,139.6031
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,67.92087,67.92087,0,-1,0,67.92087,37.93345,0,0,6.012958,25.76473,71.49565,67.92087,0,0,245.0211,98.23922,0,45.73092,-45.73092,139.3488,33.17821,0.1391962,74.71296,20.61179,0,124.0039
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,295.8333,52.50829,35.80161,0,35.80161,173.3132,41.26496,0.1391517,0,28.64129,0,88.30991
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,20.70961,20.70961,0,-1,0,20.70961,91.13902,0,0,0,18.87453,21.79959,20.70961,0,0,260.0316,84.72974,0,2.925053,-2.925053,170.2299,40.53085,0.1391517,22.78057,15.09963,0,103.6043
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.32883,42.32883,0,-1,0,42.32883,0,0,0,0,0,44.55666,42.32883,0,0,263.2817,81.8047,0,44.55666,-44.55666,123.263,29.34829,0.1391517,46.56171,0,0,81.8047
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,55.27556,35.38563,0,-1,0,35.38563,0,0,19.88993,25.41749,0,37.24803,35.38563,0,0,312.7891,37.24803,0,37.24803,-37.24803,84.00017,20,0.1391517,60.80312,0,0,37.24803
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,68.40266,0,0,-1,0,0,0,0,68.40266,75.24294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,75.24294,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.36498,0,0,-1,0,0,0,0,44.36498,48.80148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,48.80148,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,59.05124,0,0,-1,0,0,0,0,59.05124,64.95637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,64.95637,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,52.87479,0,0,-1,0,0,0,0,52.87479,58.16227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,58.16227,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,8.249198,0,0,-1,0,0,0,0,8.249198,9.074118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,9.074118,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,64.2188,0,0,-1,0,0,0,0,64.2188,70.64069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,70.64069,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.93394,0,0,-1,0,0,0,0,23.93394,26.32733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,26.32733,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.42988,0,0,-1,0,0,0,0,36.42988,40.07287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,40.07287,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,15.06308,0,0,-1,0,0,0,0,15.06308,16.56939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391517,16.56939,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.464613,3.464613,75.7804,0,21.44044,3.464613,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1392057,3.811074,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,56.39045,56.39045,81,0,22.761,56.39045,0,0,0,0,0,0,0,24.60955,23.37907,285.4758,61.83,23.37907,0,23.37907,171.354,40.7985,0.1392385,62.02949,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,48.59757,48.59757,81,0,22.761,48.59757,40.26015,0,0,0,19.56546,0,0,32.40243,30.78231,262.0967,82.87117,50.34777,0,50.34777,219.1181,52.17088,0.1393039,53.45733,15.65237,81,102.4366
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,80.02423,80.02423,81,0,22.761,80.02423,59.21437,0,0,0,47.38585,0,0,0.9757727,0.926984,211.749,128.1842,48.31283,0,48.31283,264.9517,63.08361,0.1393592,88.02665,37.90868,81,175.57
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,123.5444,68.7,0,-1,0,68.7,90.29211,0,54.84444,67.19888,62.03068,72.31579,68.7,0,0,163.4361,171.6657,0,10.28511,-10.28511,254.1102,60.50232,0.1393592,135.8989,49.62455,0,233.6964
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,23.77827,23.77827,0,-1,0,23.77827,430.3137,0,0,0,102.3212,25.02976,23.77827,0,0,174.864,161.3806,77.2914,0,77.2914,327.4353,77.96063,0.1392631,26.1561,81.85693,0,263.7018
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,12.78225,12.78225,0,-1,0,12.78225,881.4748,1.644714,0,0,112.6723,13.455,12.78225,0,0,97.57263,230.9429,97.57263,0,97.57263,420.0009,100,0.139142,14.06048,90.13788,0,343.6152
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139142,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,44.26587,44.26587,0,-1,0,44.26587,251.1061,64.55865,0,0,111.1543,46.59565,44.26587,0,0,0,318.7582,0,0,0,420.0009,100,0.139142,48.69246,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,39.22033,39.22033,0,-1,0,39.22033,269.4079,64.37811,0,0,105.6627,41.28456,39.22033,0,0,0,318.7582,0,0,0,420.0009,100,0.139142,43.14236,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,47.43429,47.43429,0,-1,0,47.43429,151.2375,21.80759,0,0,71.73842,49.93083,47.43429,0,0,0,318.7582,0,0,0,420.0009,100,0.139142,52.17772,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,24.98732,24.98732,0,-1,0,24.98732,185.841,20.13423,0,0,46.43667,26.30244,24.98732,0,0,0,318.7582,0,0,0,420.0009,100,0.139142,27.48605,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,104.9738,68.7,0,-1,0,68.7,28.4365,0,36.27379,46.77117,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.139142,115.4712,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,83.31816,68.7,0,-1,0,68.7,0,0,14.61816,22.94997,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.139142,91.64997,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.32343,32.32343,0,-1,0,32.32343,0,0,7.105427E-15,0,0,34.02466,32.32343,0,0,138.9952,193.6625,0,34.02466,-34.02466,252.2733,60.06494,0.139142,35.55577,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,77.97939,68.7,0,-1,0,68.7,0,0,9.279396,17.07734,0,72.31579,68.7,0,0,176.8004,159.6379,0,72.31579,-72.31579,176.0457,41.91556,0.139142,85.77734,0,0,159.6379
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,107.7465,68.7,0,-1,0,68.7,0,0,39.04653,49.82118,0,72.31579,68.7,0,0,257.1513,87.32207,0,72.31579,-72.31579,99.81818,23.76619,0.139142,118.5212,0,0,87.32207
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,69.39716,14.25597,0,-1,0,14.25597,0,0,55.14119,62.08091,0,15.00629,14.25597,0,0,337.5022,15.00629,0,15.00629,-15.00629,84.00017,20,0.139142,76.33688,0,0,15.00629
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2346,0,0,-1,0,0,0,0,31.2346,34.35806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,34.35806,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,59.8017,0,0,-1,0,0,0,0,59.8017,65.78187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,65.78187,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,56.69801,0,0,-1,0,0,0,0,56.69801,62.36781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,62.36781,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,47.27522,0,0,-1,0,0,0,0,47.27522,52.00275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,52.00275,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,40.36211,0,0,-1,0,0,0,0,40.36211,44.39832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,44.39832,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,73.39594,0,0,-1,0,0,0,0,73.39594,80.73553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139142,80.73553,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,71.65166,71.65166,81,0,22.761,71.65166,0,0,0,0,0,0,0,9.348333,8.880917,354.1758,0,8.880917,0,8.880917,92.42535,22.00599,0.1391544,78.81683,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,50.73412,50.73412,81,0,22.761,50.73412,0,0,0,0,0,0,0,30.26588,28.75259,345.2949,7.992825,28.75259,0,28.75259,119.7024,28.50052,0.1391946,55.80753,0,81,7.992825
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,72.89738,72.89738,81,0,22.761,72.89738,40.99475,0,0,0,29.8841,0,0,8.102623,7.697492,316.5423,33.87015,37.58159,0,37.58159,155.3555,36.98932,0.1392394,80.18712,23.90728,81,63.75425
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,36.25717,36.25717,81,0,22.761,36.25717,150.8666,0,0,0,54.69995,0,0,44.74283,42.50569,278.9607,67.69358,97.20564,0,97.20564,247.5728,58.9458,0.1392709,39.88288,43.75996,81,122.3935
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,140.4062,68.7,0,-1,0,68.7,104.7815,0,71.70625,85.74687,71.98489,72.31579,68.7,0,0,181.7551,155.1787,0,0.3309063,-0.3309063,247.224,58.86275,0.1392709,154.4469,57.58791,0,227.1635
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,89.25804,68.7,0,-1,0,68.7,132.6362,0,20.55804,29.48384,91.12107,72.31579,68.7,0,0,182.1227,154.8477,18.80528,0,18.80528,265.0643,63.11042,0.1392476,98.18385,72.89686,0,245.9688
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,77.112,68.7,0,-1,0,68.7,162.9914,0,8.412002,16.1232,111.9751,72.31579,68.7,0,0,163.3175,171.7725,39.65929,0,39.65929,302.6884,72.06852,0.1391985,84.8232,89.58006,0,283.7476
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,42.43996,42.43996,0,-1,0,42.43996,220.4394,0,0,0,93.55441,44.67365,42.43996,0,0,123.6582,207.4659,48.88075,0,48.88075,349.0608,83.10954,0.139138,46.68396,74.84352,0,301.0203
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,37.84983,0,0,112.6273,0,0,0,0,74.77742,251.4585,74.77742,0,74.77742,420.0009,100,0.1390455,0,90.10181,0,364.0858
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,41.09561,41.09561,0,-1,0,41.09561,231.5964,51.91742,0,0,95.17596,43.25854,41.09561,0,0,0,318.7582,0,0,0,420.0009,100,0.1390455,45.20517,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,99.5006,68.7,0,-1,0,68.7,103.9503,0,30.80061,40.75067,71.41383,72.31579,68.7,0,0,0,318.7582,0,0.9019647,-0.9019647,419.0501,99.77363,0.1390455,109.4507,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,26.1395,0,0,27.14169,0,0,0,0,1.002183,317.8563,1.002183,0,1.002183,420.0009,100,0.1390443,0,21.71335,0,344.998
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,40.60823,40.60823,0,-1,0,40.60823,30.03724,0,7.105427E-15,0,12.19759,42.7455,40.60823,0,0,0,318.7582,0,30.54791,-30.54791,387.8005,92.33327,0.1390443,44.66905,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.300716,1.300716,0,-1,0,1.300716,0,0,0,0,0,1.369174,1.300716,0,0,33.94212,288.2103,0,1.369174,-1.369174,386.3573,91.98965,0.1390443,1.430787,0,0,288.2103
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.00352,46.00352,0,-1,0,46.00352,0,0,0,0,0,48.42476,46.00352,0,0,35.46343,286.8411,0,48.42476,-48.42476,335.3131,79.83629,0.1390443,50.60387,0,0,286.8411
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,113.9364,68.7,0,-1,0,68.7,0,0,45.23639,56.63003,0,72.31579,68.7,0,0,89.26871,238.4164,0,72.31579,-72.31579,259.0856,61.68692,0.1390443,125.33,0,0,238.4164
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,17.13615,17.13615,0,-1,0,17.13615,0,0,0,0,0,18.03806,17.13615,0,0,169.6196,166.1006,0,18.03806,-18.03806,240.0718,57.15983,0.1390443,18.84977,0,0,166.1006
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,13.02645,13.02645,0,-1,0,13.02645,0,0,1.776357E-15,0,0,13.71205,13.02645,0,0,189.6619,148.0625,0,13.71205,-13.71205,225.618,53.71846,0.1390443,14.3291,0,0,148.0625
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,44.4594,44.4594,0,-1,0,44.4594,0,0,0,0,0,46.79936,44.4594,0,0,204.8975,134.3505,0,46.79936,-46.79936,176.2871,41.97305,0.1390443,48.90533,0,0,134.3505
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.32489,21.32489,0,-1,0,21.32489,0,0,0,0,0,22.44726,21.32489,0,0,256.8968,87.55112,0,22.44726,-22.44726,152.6257,36.33937,0.1390443,23.45738,0,0,87.55112
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.68799,22.68799,0,-1,0,22.68799,0,0,0,0,0,23.8821,22.68799,0,0,281.8382,65.10386,0,23.8821,-23.8821,127.4517,30.34559,0.1390443,24.95679,0,0,65.10386
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3738,41.22176,0,0,0,127.4517,30.34559,0.1390443,0,0,0,41.22176
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3738,41.22176,0,0,0,127.4517,30.34559,0.1390443,0,0,0,41.22176
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.93119,20.93119,0,-1,0,20.93119,0,0,0,0,0,22.03283,20.93119,0,0,308.3738,41.22176,0,22.03283,-22.03283,104.2271,24.81592,0.1390443,23.02431,0,0,41.22176
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,6.312165,6.312165,0,0,0,6.312165,0,0,8.881784E-16,0,0,6.644384,6.312165,0,0,332.8548,19.18893,0,6.644384,-6.644384,97.22328,23.14835,0.1390443,6.943381,0,0,19.18893
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,340.2374,12.54455,0,0,0,97.22328,23.14835,0.1390443,0,0,0,12.54455
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,340.2374,12.54455,28.51224,0,28.51224,124.2724,29.5886,0.139009,0,22.80979,0,41.05679
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,22.80529,22.80529,0,0,0,22.80529,244.1547,0,0,0,55.68021,24.00557,22.80529,0,0,311.7252,38.20556,31.67463,0,31.67463,154.3216,36.74316,0.1389699,25.08582,44.54417,0,93.88577
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,69.52576,68.7,0,-1,0,68.7,120.7719,0,0.8257606,7.778337,82.97027,72.31579,68.7,0,0,280.0505,66.71273,10.65448,0,10.65448,164.4293,39.14975,0.1389568,76.47834,66.37621,0,149.683
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,26.53638,26.53638,0,-1,0,26.53638,350.1586,0,0,0,92.91943,27.93304,26.53638,0,0,269.3961,76.30177,64.9864,0,64.9864,226.0808,53.82866,0.1388766,29.19002,74.33555,0,169.2212
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,0,0,0,102.0742,0,0,0,0,204.4097,134.7895,102.0742,0,102.0742,322.9168,76.88481,0.1387509,0,81.65932,0,236.8637
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.996819,4.996819,0,-1,0,4.996819,2335.948,9.127748,0,0,116.7231,5.259809,4.996819,0,0,102.3355,226.6563,102.3355,0,102.3355,420.0009,100,0.1386251,5.4965,93.37846,0,343.3793
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,44.90063,44.90063,0,-1,0,44.90063,227.5519,54.90842,0,0,102.1722,47.26382,44.90063,0,0,0,318.7582,0,0,0,420.0009,100,0.1386251,49.3907,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386251,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,55.10266,55.10266,0,-1,0,55.10266,132.2964,14.89603,0,0,72.89883,58.0028,55.10266,0,0,0,318.7582,0,0,0,420.0009,100,0.1386251,60.61292,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,71.3701,68.7,0,-1,0,68.7,74.77502,0,2.670105,9.807116,51.37044,72.31579,68.7,0,0,0,318.7582,0,20.94535,-20.94535,397.9225,94.74326,0.1386251,78.50712,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,26.22675,26.22675,0,-1,0,26.22675,76.13119,0,0,0,19.96674,27.60711,26.22675,0,0,23.27261,297.8129,0,7.64037,-7.64037,389.8688,92.82573,0.1386251,28.84943,15.97339,0,317.7796
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,57.98363,57.98363,0,-1,0,57.98363,0,0,7.105427E-15,0,0,61.0354,57.98363,0,0,31.76191,290.1725,0,61.0354,-61.0354,325.5319,77.50744,0.1386251,63.782,0,0,290.1725
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,60.77569,60.77569,0,-1,0,60.77569,0,0,7.105427E-15,0,0,63.97441,60.77569,0,0,99.57903,229.1371,0,63.97441,-63.97441,258.0969,61.45153,0.1386251,66.85326,0,0,229.1371
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.999116,7.999116,0,-1,0,7.999116,0,0,8.881784E-16,0,0,8.420122,7.999116,0,0,170.6617,165.1627,0,8.420122,-8.420122,249.2213,59.33829,0.1386251,8.799028,0,0,165.1627
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.53362,26.53362,0,-1,0,26.53362,0,0,0,0,0,27.93012,26.53362,0,0,180.0174,156.7426,0,27.93012,-27.93012,219.7804,52.32856,0.1386251,29.18698,0,0,156.7426
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.94547,31.94547,0,-1,0,31.94547,0,0,3.552714E-15,0,0,33.62681,31.94547,0,0,211.0509,128.8125,0,33.62681,-33.62681,184.3346,43.88911,0.1386251,35.14002,0,0,128.8125
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,44.48507,44.48507,0,-1,0,44.48507,0,0,7.105427E-15,0,0,46.82639,44.48507,0,0,248.414,95.18564,0,46.82639,-46.82639,134.9753,32.13691,0.1386251,48.93358,0,0,95.18564
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.80165,30.80165,0,-1,0,30.80165,0,0,3.552714E-15,0,0,32.42279,30.80165,0,0,300.4433,48.35925,0,32.42279,-32.42279,100.7987,23.99963,0.1386251,33.88182,0,0,48.35925
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.4686,15.93645,0,0,0,100.7987,23.99963,0.1386251,0,0,0,15.93645
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.61716,15.13963,0,-1,0,15.13963,0,0,17.47754,20.73925,0,15.93645,15.13963,0,0,336.4686,15.93645,0,15.93645,-15.93645,84.00017,20,0.1386251,35.87888,0,0,15.93645
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,39.50581,0,0,-1,0,0,0,0,39.50581,43.45639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386251,43.45639,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,45.45718,0,0,-1,0,0,0,0,45.45718,50.0029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386251,50.0029,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.21934,31.21934,81,0,22.761,31.21934,0,0,0,0,0,0,0,49.78066,47.29163,354.1758,0,47.29163,0,47.29163,128.8649,30.68207,0.138691,34.34127,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.18821,23.18821,81,0,22.761,23.18821,0,0,0,0,0,0,0,57.81179,54.9212,306.8842,42.56247,54.9212,0,54.9212,180.9678,43.08748,0.1387674,25.50703,0,81,42.56247
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,154.2509,149.7,81,0,22.761,149.7,17.70583,0,4.550899,19.97599,26.50563,72.31579,68.7,0,0,251.963,91.99155,0,45.81016,-45.81016,132.6796,31.59032,0.1387674,169.676,21.2045,81,118.4972
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,96.87193,96.87193,81,0,22.761,96.87193,48.533,0,0,0,47.01486,16.70729,15.87193,0,0,302.8632,46.18139,30.30756,0,30.30756,161.4319,38.43609,0.1388018,106.5591,37.61189,81,93.19624
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,45.99344,45.99344,0,-1,0,45.99344,153.662,0,0,0,70.67444,48.41415,45.99344,0,0,272.5556,73.45819,22.26029,0,22.26029,182.5499,43.46417,0.1387745,50.59278,56.53955,0,144.1326
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,250.2953,93.49245,90.4371,0,90.4371,268.346,63.89178,0.1386635,0,72.34969,0,183.9296
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,122.8253,68.7,0,-1,0,68.7,145.832,0,54.12529,66.40782,100.1866,72.31579,68.7,0,0,159.8582,174.8858,27.87081,0,27.87081,294.7866,70.18715,0.1386294,135.1078,80.14928,0,275.0724
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,31.11248,31.11248,0,-1,0,31.11248,364.1862,0,0,0,113.3074,32.74998,31.11248,0,0,131.9874,199.9696,80.55737,0,80.55737,371.2101,88.38316,0.1385307,34.22373,90.64589,0,313.2769
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,61.46651,61.46651,0,-1,0,61.46651,182.7296,0,0,0,112.3175,64.70158,61.46651,0,0,51.43002,272.4712,47.61591,0,47.61591,416.3825,99.13848,0.1384725,67.61316,89.854,0,384.7887
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,67.56584,67.56584,0,-1,0,67.56584,136.5138,17.30067,0,5.622427,92.23672,71.12194,67.56584,0,0,3.814105,315.3255,3.814105,0,3.814105,420.0009,100,0.1384678,74.32243,73.78938,0,407.5623
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,109.8575,68.7,0,-1,0,68.7,108.8713,2.478806,41.15752,52.14327,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384678,120.8433,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,40.17387,40.17387,0,-1,0,40.17387,110.0793,1.93482,0,0,44.22311,42.28828,40.17387,0,0,0,318.7582,0,0,0,420.0009,100,0.1384678,44.19126,35.37849,0,362.9813
