Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384678,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384678,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.92173,42.92173,0,-1,0,42.92173,0,0,7.105427E-15,0,0,45.18077,42.92173,0,0,0,318.7582,0,45.18077,-45.18077,372.3761,88.6608,0.1384678,47.2139,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.20085,273.5775,0,0,0,372.3761,88.6608,0.1384678,0,0,0,273.5775
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.20085,273.5775,0,0,0,372.3761,88.6608,0.1384678,0,0,0,273.5775
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.71955,33.71955,0,-1,0,33.71955,0,0,7.105427E-15,0,0,35.49427,33.71955,0,0,50.20085,273.5775,0,35.49427,-35.49427,334.9619,79.75267,0.1384678,37.09151,0,0,273.5775
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,44.69764,44.69764,0,-1,0,44.69764,0,0,7.105427E-15,0,0,47.05014,44.69764,0,0,89.63893,238.0832,0,47.05014,-47.05014,285.3667,67.94431,0.1384678,49.1674,0,0,238.0832
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,72.15532,68.7,0,-1,0,68.7,0,0,3.455317,10.67085,0,72.31579,68.7,0,0,141.9169,191.0331,0,72.31579,-72.31579,209.1391,49.79493,0.1384678,79.37085,0,0,191.0331
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.97568,26.97568,0,-1,0,26.97568,0,0,3.552714E-15,0,0,28.39545,26.97568,0,0,222.2677,118.7173,0,28.39545,-28.39545,179.2077,42.66842,0.1384678,29.67325,0,0,118.7173
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.8183,90.3218,0,0,0,179.2077,42.66842,0.1384678,0,0,0,90.3218
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,15.79167,15.79167,0,-1,0,15.79167,0,0,1.776357E-15,0,0,16.62281,15.79167,0,0,253.8183,90.3218,0,16.62281,-16.62281,161.6857,38.49652,0.1384678,17.37084,0,0,90.3218
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2881,73.69899,0,0,0,161.6857,38.49652,0.1384678,0,0,0,73.69899
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,37.35542,37.35542,0,0,0,37.35542,0,0,7.105427E-15,0,0,39.3215,37.35542,0,0,272.2881,73.69899,0,39.3215,-39.3215,120.2372,28.62785,0.1384678,41.09097,0,0,73.69899
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.16854,28.16854,0,0,0,28.16854,0,0,0,0,0,29.65109,28.16854,0,0,315.9786,34.37749,0,29.65109,-29.65109,88.98223,21.1862,0.1384678,30.98539,0,0,34.37749
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,90.46328,90.46328,81,0,22.761,90.46328,25.63017,0,0,9.614212,23.18589,9.96135,9.463284,0,0,348.9243,4.726399,13.22454,0,13.22454,101.5281,24.17332,0.1384829,99.50961,18.54871,81,27.91229
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,36.02125,36.02125,81,0,22.761,36.02125,152.4681,0,0,0,54.92092,0,0,44.97875,42.72981,335.6997,16.62849,97.65073,0,97.65073,194.1678,46.23032,0.1385142,39.62337,43.93674,81,71.54941
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,27.49187,27.49187,0,-1,0,27.49187,233.0395,0,0,0,64.06689,28.9388,27.49187,0,0,238.049,104.5141,35.12809,0,35.12809,227.4932,54.16493,0.1384713,30.24105,51.25351,0,168.581
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,26.04432,26.04432,0,-1,0,26.04432,323.3473,0,0,0,84.2136,27.41507,26.04432,0,0,202.9209,136.1294,56.79853,0,56.79853,281.377,66.99439,0.138402,28.64875,67.37088,0,220.343
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,10.4412,10.4412,0,-1,0,10.4412,994.5768,0,0,0,103.8458,10.99074,10.4412,0,0,146.1224,187.2481,92.85504,0,92.85504,369.467,87.96816,0.1382889,11.48532,83.07662,0,291.0939
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,57.02812,0,0,110.2954,0,0,0,0,53.26732,270.8176,53.26732,0,53.26732,420.0009,100,0.138224,0,88.23636,0,381.1131
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,16.98522,16.98522,0,-1,0,16.98522,673.9351,96.59016,0,0,114.4693,17.87918,16.98522,0,0,0,318.7582,0,0,0,420.0009,100,0.138224,18.68374,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,32.72459,32.72459,0,-1,0,32.72459,293.4646,61.58815,0,0,96.0351,34.44694,32.72459,0,0,0,318.7582,0,0,0,420.0009,100,0.138224,35.99705,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,139.7013,68.7,0,-1,0,68.7,106.6184,0.9310284,71.00129,84.97142,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138224,153.6714,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,81.59364,68.7,0,-1,0,68.7,72.69112,0,12.89364,21.053,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.138224,89.753,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.1381982,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,131.5159,68.7,0,-1,0,68.7,0,0,62.81594,75.96754,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.1381982,144.6675,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.35181,46.35181,0,-1,0,46.35181,0,0,0,0,0,48.79137,46.35181,0,0,83.98827,243.1688,0,48.79137,-48.79137,288.8919,68.78366,0.1381982,50.98699,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,21.85103,21.85103,0,-1,0,21.85103,0,0,3.552714E-15,0,0,23.00108,21.85103,0,0,138.2009,194.3774,0,23.00108,-23.00108,264.6467,63.01099,0.1381982,24.03613,0,0,194.3774
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,111.8892,68.7,0,-1,0,68.7,0,0,43.18916,54.37808,0,72.31579,68.7,0,0,163.7577,171.3763,0,72.31579,-72.31579,188.4191,44.86161,0.1381982,123.0781,0,0,171.3763
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,68.31159,68.31159,0,-1,0,68.31159,0,0,0,6.442748,0,71.90694,68.31159,0,0,244.1086,99.06054,0,71.90694,-71.90694,112.6226,26.81485,0.1381982,75.14275,0,0,99.06054
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,17.29294,17.29294,0,-1,0,17.29294,0,0,0,0,0,18.2031,17.29294,0,0,324.0051,27.1536,0,18.2031,-18.2031,93.43483,22.24634,0.1381982,19.02224,0,0,27.1536
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,20.40339,8.50298,0,-1,0,8.50298,0,0,11.90041,13.94075,0,8.950505,8.50298,0,0,344.2308,8.950505,0,8.950505,-8.950505,84.00017,20,0.1381982,22.44373,0,0,8.950505
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,92.66836,0,0,-1,0,0,0,0,92.66836,101.9352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381982,101.9352,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,15.94545,0,0,-1,0,0,0,0,15.94545,17.54,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381982,17.54,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.64791,0,0,-1,0,0,0,0,23.64791,26.0127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381982,26.0127,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.29417,0,0,-1,0,0,0,0,31.29417,34.42359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381982,34.42359,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,56.57861,56.57861,81,0,22.761,56.57861,0,0,0,0,0,0,0,24.42139,23.20032,354.1758,0,23.20032,0,23.20032,106.0099,25.24041,0.1382304,62.23647,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,12.01202,12.01202,81,0,22.761,12.01202,0,0,0,0,0,0,0,68.98798,65.53858,330.9755,20.88029,65.53858,0,65.53858,168.1853,40.04404,0.1383009,13.21322,0,81,20.88029
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,81.50256,81.50256,81,0,22.761,81.50256,31.94495,0,0,0,26.03596,0.5290141,0.5025634,0,0,265.4369,79.86501,25.50694,0,25.50694,192.3833,45.80545,0.1383298,89.65282,20.82876,81,105.901
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,36.07858,36.07858,81,0,22.761,36.07858,155.0741,-7.105427E-15,0,0,55.94854,0,0,44.92142,42.67535,239.93,102.8213,98.62389,0,98.62389,285.9461,68.08228,0.1383599,39.68644,44.75883,81,158.7698
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,141.3061,191.5828,84.86865,0,84.86865,366.4596,87.25211,0.1382569,0,67.89492,0,276.4514
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,40.51439,40.51439,0,-1,0,40.51439,241.2401,0,0,0,97.73695,42.64672,40.51439,0,0,56.43742,267.9645,55.09023,0,55.09023,418.7228,99.6957,0.1381901,44.56583,78.18956,0,365.7015
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,116.4002,0,0,117.7474,0,0,0,0,1.34719,317.5457,1.34719,0,1.34719,420.0009,100,0.1381884,0,94.19794,0,435.2932
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,35.59238,35.59238,0,-1,0,35.59238,349.1422,86.80235,0,0,124.268,37.46566,35.59238,0,0,0,318.7582,0,0,0,420.0009,100,0.1381884,39.15162,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,48.33271,48.33271,0,-1,0,48.33271,219.6565,55.28942,0,0,106.166,50.87654,48.33271,0,0,0,318.7582,0,0,0,420.0009,100,0.1381884,53.16599,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,48.65961,48.65961,0,-1,0,48.65961,180.7245,36.71922,0,0,87.93986,51.22064,48.65961,0,0,0,318.7582,0,0,0,420.0009,100,0.1381884,53.52557,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,63.30613,63.30613,0,-1,0,63.30613,117.5773,7.795594,0,0.9367434,74.43362,66.63803,63.30613,0,0,0,318.7582,0,0,0,420.0009,100,0.1381884,69.63674,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,72.36199,68.7,0,-1,0,68.7,76.97014,0,3.661994,10.89819,52.87848,72.31579,68.7,0,0,0,318.7582,0,19.43731,-19.43731,399.5121,95.12174,0.1381884,79.59819,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,73.59593,68.7,0,-1,0,68.7,37.58152,0,4.895931,12.25552,25.8185,72.31579,68.7,0,0,21.59701,299.3209,0,46.49729,-46.49729,350.4997,83.45214,0.1381884,80.95552,20.6548,0,325.1394
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.26066,252.8236,0,0,0,350.4997,83.45214,0.1381884,0,0,0,252.8236
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.67148,46.67148,0,-1,0,46.67148,0,0,7.105427E-15,0,0,49.12787,46.67148,0,0,73.26066,252.8236,0,49.12787,-49.12787,298.7144,71.12232,0.1381884,51.33863,0,0,252.8236
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,8.76564,8.76564,0,-1,0,8.76564,0,0,1.776357E-15,0,0,9.22699,8.76564,0,0,127.8472,203.6958,0,9.22699,-9.22699,288.9883,68.80659,0.1381884,9.642204,0,0,203.6958
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,150.2074,68.7,0,-1,0,68.7,0,0,81.50742,96.52816,0,72.31579,68.7,0,0,138.0994,194.4688,0,72.31579,-72.31579,212.7607,50.65721,0.1381884,165.2282,0,0,194.4688
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.749956,2.749956,0,-1,0,2.749956,0,0,4.440892E-16,0,0,2.894691,2.749956,0,0,218.4503,122.153,0,2.894691,-2.894691,209.7094,49.93072,0.1381884,3.024952,0,0,122.153
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.07551,21.07551,0,-1,0,21.07551,0,0,3.552714E-15,0,0,22.18475,21.07551,0,0,221.6666,119.2583,0,22.18475,-22.18475,186.3247,44.36293,0.1381884,23.18306,0,0,119.2583
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3163,97.07355,0,0,0,186.3247,44.36293,0.1381884,0,0,0,97.07355
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,66.23562,66.23562,0,-1,0,66.23562,0,0,0,4.159181,0,69.7217,66.23562,0,0,246.3163,97.07355,0,69.7217,-69.7217,112.8315,26.8646,0.1381884,72.85918,0,0,97.07355
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,64.78316,25.98425,0,-1,0,25.98425,0,0,38.79892,45.27724,0,27.35184,25.98425,0,0,323.7849,27.35184,0,27.35184,-27.35184,84.00017,20,0.1381884,71.26148,0,0,27.35184
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381884,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.62476,0,0,-1,0,0,0,0,24.62476,27.08724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381884,27.08724,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.408945,3.408945,75.72473,0,21.42636,3.408945,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1382419,3.749839,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,52.11729,52.11729,81,0,22.761,52.11729,0,0,0,0,0,0,0,28.88271,27.43857,285.4758,61.83,27.43857,0,27.43857,175.2052,41.71545,0.1382798,57.32902,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,31.89485,31.89485,81,0,22.761,31.89485,79.36617,0,0,0,25.31372,0,0,49.10515,46.64989,258.0372,86.52472,71.96362,0,71.96362,243.4759,57.97034,0.1383422,35.08433,20.25098,81,111.8384
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,186.0736,151.292,119.991,0,119.991,357.3094,85.0735,0.1383251,0,41.03283,81,202.583
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,28.77439,28.77439,0,-1,0,28.77439,295.657,0,0,0,85.07348,30.28883,28.77439,0,0,66.08257,259.2839,54.78465,0,54.78465,409.2827,97.44807,0.1382588,31.65182,68.05878,0,344.3574
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,97.52607,68.7,0,-1,0,68.7,153.8989,22.11486,28.82607,38.57868,105.7286,72.31579,68.7,0,0,11.29792,308.5901,11.29792,0,11.29792,420.0009,100,0.1382451,107.2787,84.58286,0,414.3187
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,38.7086,38.7086,0,-1,0,38.7086,304.451,77.10281,0,0,117.8487,40.7459,38.7086,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,42.57946,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,59.18342,59.18342,0,-1,0,59.18342,205.4115,59.27121,0,0,121.5695,62.29833,59.18342,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,65.10176,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,26.63875,26.63875,0,-1,0,26.63875,436.0383,88.11438,0,0,116.1552,28.04079,26.63875,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,29.30263,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,61.22554,61.22554,0,-1,0,61.22554,136.3923,19.05897,0,0,83.5069,64.44794,61.22554,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,67.34809,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,40.07591,40.07591,0,-1,0,40.07591,136.0972,12.35704,0,0,54.54221,42.18517,40.07591,0,0,0,318.7582,0,0,0,420.0009,100,0.1382451,44.0835,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,67.14367,67.14367,0,-1,0,67.14367,32.95139,0,0,5.158035,22.12477,70.67754,67.14367,0,0,0,318.7582,0,48.55278,-48.55278,368.8217,87.81452,0.1382451,73.85803,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.94753,270.2054,0,0,0,368.8217,87.81452,0.1382451,0,0,0,270.2054
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.77608,41.77608,0,-1,0,41.77608,0,0,7.105427E-15,0,0,43.97483,41.77608,0,0,53.94753,270.2054,0,43.97483,-43.97483,322.4682,76.77798,0.1382451,45.95369,0,0,270.2054
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,22.2035,22.2035,0,-1,0,22.2035,0,0,3.552714E-15,0,0,23.3721,22.2035,0,0,102.8084,226.2306,0,23.3721,-23.3721,297.8318,70.91219,0.1382451,24.42385,0,0,226.2306
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.24433,37.24433,0,-1,0,37.24433,0,0,0,0,0,39.20456,37.24433,0,0,128.7775,202.8585,0,39.20456,-39.20456,256.5066,61.07288,0.1382451,40.96876,0,0,202.8585
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,58.1451,58.1451,0,-1,0,58.1451,0,0,7.105427E-15,0,0,61.20537,58.1451,0,0,172.3381,163.654,0,61.20537,-61.20537,191.9905,45.71192,0.1382451,63.95961,0,0,163.654
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.69427,36.69427,0,-1,0,36.69427,0,0,0,0,0,38.62555,36.69427,0,0,240.344,102.4486,0,38.62555,-38.62555,151.2756,36.01792,0.1382451,40.3637,0,0,102.4486
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.21796,23.21796,0,-1,0,23.21796,0,0,3.552714E-15,0,0,24.43995,23.21796,0,0,283.2613,63.82303,0,24.43995,-24.43995,125.5136,29.88412,0.1382451,25.53975,0,0,63.82303
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.4168,39.38308,0,0,0,125.5136,29.88412,0.1382451,0,0,0,39.38308
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.4168,39.38308,0,0,0,125.5136,29.88412,0.1382451,0,0,0,39.38308
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.63618,35.63618,0,-1,0,35.63618,0,0,7.105427E-15,1.785877,0,37.51177,35.63618,0,0,310.4168,39.38308,0,37.51177,-37.51177,85.9727,20.46965,0.1382451,39.1998,0,0,39.38308
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,17.93574,1.777742,0,-1,0,1.777742,0,0,16.158,17.95157,0,1.871307,1.777742,0,0,352.0966,1.871307,0,1.871307,-1.871307,84.00017,20,0.1382451,19.72931,0,0,1.871307
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,44.75108,44.75108,81,0,22.761,44.75108,0,0,0,0,0,0,0,36.24892,34.43648,354.1758,0,34.43648,0,34.43648,116.6695,27.77839,0.1382926,49.22618,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,47.04545,47.04545,81,0,22.761,47.04545,0,0,0,0,0,0,0,33.95455,32.25682,319.7393,30.99283,32.25682,0,32.25682,147.271,35.06445,0.138337,51.75,0,81,30.99283
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,50.86405,50.86405,81,0,22.761,50.86405,38.42764,0,0,0,19.54586,0,0,30.13595,28.62915,287.4825,60.02397,48.17501,0,48.17501,192.9738,45.94605,0.1383984,55.95045,15.63668,81,79.56982
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,26.53332,26.53332,81,0,22.761,26.53332,172.2642,0,0,0,45.70741,0,0,54.46668,51.74335,239.3075,103.3815,97.45075,0,97.45075,285.4237,67.95789,0.1384298,29.18665,36.56593,81,149.0889
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,69.96157,68.7,0,-1,0,68.7,96.06174,0,1.26157,8.257728,65.99442,72.31579,68.7,0,0,141.8568,191.0872,0,6.321373,-6.321373,278.7604,66.37139,0.1384298,76.95773,52.79553,0,257.0816
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,29.47138,29.47138,0,-1,0,29.47138,240.8337,0,0,0,70.97702,31.02251,29.47138,0,0,148.8805,184.7658,39.95451,0,39.95451,316.6646,75.39618,0.1383815,32.41852,56.78161,0,255.7428
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,24.22568,24.22568,0,-1,0,24.22568,289.7185,0,0,0,70.18626,25.50071,24.22568,0,0,108.926,220.7248,44.68555,0,44.68555,359.057,85.48959,0.1383276,26.64824,56.14901,0,290.9111
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,19.89408,0,0,84.13451,0,0,0,0,64.24043,260.9418,64.24043,0,64.24043,420.0009,100,0.1382501,0,67.3076,0,345.0764
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,54.52309,54.52309,0,-1,0,54.52309,160.2185,29.96333,0,0,87.35606,57.39273,54.52309,0,0,0,318.7582,0,0,0,420.0009,100,0.1382501,59.9754,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,36.86538,36.86538,0,-1,0,36.86538,172.1865,24.67155,0,0,63.47721,38.80566,36.86538,0,0,0,318.7582,0,0,0,420.0009,100,0.1382501,40.55191,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,111.2317,68.7,0,-1,0,68.7,66.1017,0,42.53165,53.65482,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1382501,122.3548,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,84.46739,68.7,0,-1,0,68.7,40.84701,0,15.7674,24.21413,28.06189,72.31579,68.7,0,0,29.89325,291.8543,0,44.25389,-44.25389,344.9939,82.14124,0.1382501,92.91414,22.44951,0,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,79.06425,247.6004,19.7957,0,19.7957,363.7738,86.61263,0.1382262,0,15.83656,0,267.3961
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,24.85156,24.85156,0,-1,0,24.85156,0,0,3.552714E-15,0,0,26.15954,24.85156,0,0,59.26854,265.4165,0,26.15954,-26.15954,336.1992,80.04726,0.1382262,27.33672,0,0,265.4165
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,20.78305,20.78305,0,-1,0,20.78305,0,0,0,0,0,21.87689,20.78305,0,0,88.33469,239.257,0,21.87689,-21.87689,313.1389,74.55673,0.1382262,22.86135,0,0,239.257
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,69.98959,68.7,0,-1,0,68.7,0,0,1.289589,8.288548,0,72.31579,68.7,0,0,112.6424,217.3801,0,72.31579,-72.31579,236.9114,56.40736,0.1382262,76.98855,0,0,217.3801
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,22.09295,22.09295,0,-1,0,22.09295,0,0,3.552714E-15,0,0,23.25574,22.09295,0,0,192.9932,145.0643,0,23.25574,-23.25574,212.3977,50.57077,0.1382262,24.30225,0,0,145.0643
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,9.439017,9.439017,0,-1,0,9.439017,0,0,0,0,0,9.935808,9.439017,0,0,218.8329,121.8086,0,9.935808,-9.935808,201.9244,48.07715,0.1382262,10.38292,0,0,121.8086
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.05155,23.05155,0,-1,0,23.05155,0,0,3.552714E-15,0,0,24.26479,23.05155,0,0,229.8727,111.8728,0,24.26479,-24.26479,176.3471,41.98732,0.1382262,25.35671,0,0,111.8728
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,73.34734,68.7,0,-1,0,68.7,0,0,4.647346,11.98208,0,72.31579,68.7,0,0,256.8336,87.60798,0,72.31579,-72.31579,100.1196,23.83794,0.1382262,80.68208,0,0,87.60798
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.1845,15.29219,0,0,0,100.1196,23.83794,0.1382262,0,0,0,15.29219
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,67.85836,14.52758,0,-1,0,14.52758,0,0,53.33078,60.11662,0,15.29219,14.52758,0,0,337.1845,15.29219,0,15.29219,-15.29219,84.00017,20,0.1382262,74.6442,0,0,15.29219
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.15487,0,0,-1,0,0,0,0,31.15487,34.27036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382262,34.27036,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382262,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,95.8066,81,81,0,22.761,81,0,0,14.8066,24.38726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382262,105.3873,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,95.59618,81,81,0,22.761,81,0,0,14.59618,24.1558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382262,105.1558,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1382423,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,97.16981,97.16981,81,0,22.761,97.16981,54.43319,0,0,0,52.89262,17.02085,16.16981,0,0,261.633,83.28851,35.87178,0,35.87178,205.8249,49.00584,0.1382825,106.8868,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,25.55212,25.55212,0,-1,0,25.55212,296.2889,0,0,0,75.7081,26.89697,25.55212,0,0,225.7612,115.5731,48.81113,0,48.81113,252.1312,60.03112,0.1382238,28.10733,60.56648,0,191.2812
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,19.108,19.108,0,-1,0,19.108,457.9057,0,0,0,87.4966,20.11368,19.108,0,0,176.9501,159.5031,67.38292,0,67.38292,316.0563,75.25134,0.1381428,21.0188,69.99728,0,246.9997
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,40.04524,40.04524,0,-1,0,40.04524,287.5383,0,0,0,115.1454,42.15288,40.04524,0,0,109.5672,220.1478,72.99251,0,72.99251,385.303,91.73864,0.1380551,44.04976,92.11632,0,335.2932
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,84.77745,68.7,0,-1,0,68.7,167.2682,6.022752,16.07745,24.5552,114.9132,72.31579,68.7,0,0,36.57469,285.841,36.57469,0,36.57469,420.0009,100,0.1380113,93.2552,91.93058,0,400.7542
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380113,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,89.03835,68.7,0,-1,0,68.7,119.48,9.766955,20.33835,29.24218,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380113,97.94218,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,36.20811,36.20811,0,-1,0,36.20811,227.4945,44.25766,0,0,82.37145,38.1138,36.20811,0,0,0,318.7582,0,0,0,420.0009,100,0.1380113,39.82892,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,50.33959,50.33959,0,-1,0,50.33959,83.55793,0,0,0,42.06271,52.98904,50.33959,0,0,0,318.7582,0,10.92632,-10.92632,408.4835,97.25777,0.1380113,55.37355,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,66.4352,66.4352,0,-1,0,66.4352,21.18987,0,1.421085E-14,4.378727,14.07753,69.93179,66.4352,0,0,12.14036,307.8319,0,55.85426,-55.85426,349.6079,83.23981,0.1380113,73.07873,11.26202,0,321.9094
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,61.43579,61.43579,0,-1,0,61.43579,0,0,0,0,0,64.66926,61.43579,0,0,74.20065,251.9776,0,64.66926,-64.66926,281.4405,67.00951,0.1380113,67.57938,0,0,251.9776
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.061995,2.061995,0,-1,0,2.061995,0,0,4.440892E-16,0,0,2.170521,2.061995,0,0,146.0554,187.3084,0,2.170521,-2.170521,279.1526,66.46478,0.1380113,2.268195,0,0,187.3084
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,85.45573,68.7,0,-1,0,68.7,0,0,16.75574,25.30131,0,72.31579,68.7,0,0,148.4671,185.1379,0,72.31579,-72.31579,202.9251,48.3154,0.1380113,94.00131,0,0,185.1379
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,60.43727,60.43727,0,-1,0,60.43727,0,0,0,0,0,63.61818,60.43727,0,0,228.8179,112.8221,0,63.61818,-63.61818,135.8656,32.34889,0.1380113,66.481,0,0,112.8221
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.64212,24.64212,0,-1,0,24.64212,0,0,3.552714E-15,0,0,25.93907,24.64212,0,0,299.5048,49.20389,0,25.93907,-25.93907,108.5234,25.83886,0.1380113,27.10633,0,0,49.20389
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,65.07229,22.10158,0,-1,0,22.10158,0,0,42.97071,49.47794,0,23.26482,22.10158,0,0,328.326,23.26482,0,23.26482,-23.26482,84.00017,20,0.1380113,71.57951,0,0,23.26482
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,56.67724,0,0,-1,0,0,0,0,56.67724,62.34497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380113,62.34497,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,51.42522,0,0,-1,0,0,0,0,51.42522,56.56774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380113,56.56774,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.61375,0,0,-1,0,0,0,0,25.61375,28.17512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380113,28.17512,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,43.68089,0,0,-1,0,0,0,0,43.68089,48.04898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380113,48.04898,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,43.48645,0,0,-1,0,0,0,0,43.48645,47.83509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380113,47.83509,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.55252,21.55252,81,0,22.761,21.55252,0,0,0,0,0,0,0,59.44748,56.47511,354.1758,0,56.47511,0,56.47511,137.5772,32.7564,0.1380887,23.70777,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.7007,50.82759,68.7,0,68.7,202.7517,48.27412,0.1381334,0,0,81,50.82759
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,52.01603,52.01603,81,0,22.761,52.01603,49.87418,0,0,0,25.94257,0,0,28.98397,27.53477,229.0007,112.6576,53.47734,0,53.47734,253.4848,60.35339,0.1382001,57.21764,20.75405,81,138.6002
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,65.05576,65.05576,81,0,22.761,65.05576,88.95232,0,0,0,57.86861,0,0,15.94424,15.14703,175.5234,160.7872,73.01564,0,73.01564,322.7535,76.84591,0.1382607,71.56134,46.29489,81,218.6558
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,35.23071,35.23071,0,-1,0,35.23071,223.916,0,0,0,78.88719,37.08495,35.23071,0,0,102.5077,226.5013,41.80223,0,41.80223,362.4106,86.28806,0.1382106,38.75378,63.10975,0,305.3885
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.144138,2.144138,0,-1,0,2.144138,4975.952,43.7288,0,0,106.6913,2.256988,2.144138,0,0,60.70549,264.1233,60.70549,0,60.70549,420.0009,100,0.1381379,2.358552,85.35302,0,370.8146
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,58.97441,58.97441,0,-1,0,58.97441,183.8617,46.35303,0,0,108.4314,62.07832,58.97441,0,0,0,318.7582,0,0,0,420.0009,100,0.1381379,64.87185,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1381379,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,33.63169,33.63169,0,-1,0,33.63169,336.7715,77.86016,0,0,113.2619,35.40178,33.63169,0,0,0,318.7582,0,0,0,420.0009,100,0.1381379,36.99486,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,17.82123,17.82123,0,-1,0,17.82123,538.93,77.28476,0,0,96.04395,18.75919,17.82123,0,0,0,318.7582,0,0,0,420.0009,100,0.1381379,19.60335,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1381379,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,109.5578,68.7,0,-1,0,68.7,72.62154,0,40.85778,51.81356,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1381379,120.5136,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,49.08574,49.08574,0,-1,0,49.08574,46.6005,0,0,0,22.8742,51.6692,49.08574,0,0,24.91644,296.3334,0,28.795,-28.795,366.0104,87.14516,0.1381379,53.99432,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,17.99908,17.99908,0,-1,0,17.99908,0,0,0,0,0,18.9464,17.99908,0,0,56.91088,267.5384,0,18.9464,-18.9464,346.0392,82.39011,0.1381379,19.79899,0,0,267.5384
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,55.75148,55.75148,0,-1,0,55.75148,0,0,7.105427E-15,0,0,58.68577,55.75148,0,0,77.96243,248.592,0,58.68577,-58.68577,284.179,67.66152,0.1381379,61.32663,0,0,248.592
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,57.2425,57.2425,0,-1,0,57.2425,0,0,7.105427E-15,0,0,60.25526,57.2425,0,0,143.1688,189.9063,0,60.25526,-60.25526,220.6643,52.53902,0.1381379,62.96675,0,0,189.9063
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,48.85163,48.85163,0,-1,0,48.85163,0,0,7.105427E-15,0,0,51.42277,48.85163,0,0,210.1191,129.651,0,51.42277,-51.42277,166.46,39.63325,0.1381379,53.73679,0,0,129.651
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.43019,34.43019,0,-1,0,34.43019,0,0,7.105427E-15,0,0,36.24231,34.43019,0,0,267.2556,78.22823,0,36.24231,-36.24231,128.2572,30.53737,0.1381379,37.87321,0,0,78.22823
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,85.65962,39.88663,0,-1,0,39.88663,0,0,45.77299,54.33895,0,41.98593,39.88663,0,0,307.5248,41.98593,0,41.98593,-41.98593,84.00017,20,0.1381379,94.22558,0,0,41.98593
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381379,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381379,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,85.05334,0,0,-1,0,0,0,0,85.05334,93.55867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381379,93.55867,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,49.54242,0,0,-1,0,0,0,0,49.54242,54.49666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381379,54.49666,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,40.66957,0,0,-1,0,0,0,0,40.66957,44.73652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381379,44.73652,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,50.06334,50.06334,81,0,22.761,50.06334,0,0,0,0,0,0,0,30.93666,29.38982,354.1758,0,29.38982,0,29.38982,111.8818,26.63847,0.1381781,55.06968,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,13.26075,13.26075,81,0,22.761,13.26075,0,0,0,0,0,0,0,67.73925,64.35229,324.786,26.45084,64.35229,0,64.35229,172.9317,41.17414,0.1382489,14.58683,0,81,26.45084
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,25.4298,25.4298,81,0,22.761,25.4298,99.64024,0,0,0,25.33831,0,0,55.5702,52.79169,260.4337,84.3679,78.13,0,78.13,247.0524,58.82188,0.1383032,27.97278,20.27065,81,109.7062
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.71066,6.71066,79.02645,0,22.26169,6.71066,805.9767,0,0,0,54.08636,0,0,72.31579,68.7,182.3037,154.6849,122.7864,0,122.7864,363.5378,86.55643,0.1382992,7.381727,43.26908,81,208.7713
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,72.71165,68.7,0,-1,0,68.7,118.0508,0,4.011654,11.28282,81.10088,72.31579,68.7,0,0,59.51733,265.1926,8.785093,0,8.785093,371.872,88.54078,0.1382888,79.98282,64.88071,0,346.2935
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,37.18594,37.18594,0,-1,0,37.18594,277.2389,13.21854,0,0,103.0939,39.14309,37.18594,0,0,50.73224,273.0992,50.73224,0,50.73224,420.0009,100,0.1382282,40.90453,82.47511,0,376.1931
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,47.04932,47.04932,0,-1,0,47.04932,255.236,70.56122,0,0,120.0868,49.5256,47.04932,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,51.75425,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.670943,5.670943,0,-1,0,5.670943,2112.913,113.8527,0,0,119.8221,5.969414,5.670943,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,6.238038,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,19.59877,19.59877,0,-1,0,19.59877,595.511,96.08257,0,0,116.7128,20.63029,19.59877,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,21.55865,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,29.64147,29.64147,0,-1,0,29.64147,360.4021,75.62694,0,0,106.8285,31.20155,29.64147,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,32.60562,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,99.80434,68.7,0,-1,0,68.7,111.3471,4.17969,31.10434,41.08478,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,109.7848,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,35.22421,35.22421,0,-1,0,35.22421,141.7154,12.84003,0,0,49.91815,37.07812,35.22421,0,0,0,318.7582,0,0,0,420.0009,100,0.1382282,38.74664,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,35.36282,35.36282,0,-1,0,35.36282,64.73112,0,0,0,22.89075,37.22401,35.36282,0,0,0,318.7582,0,14.33327,-14.33327,404.8922,96.40273,0.1382282,38.8991,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.885847,4.885847,0,-1,0,4.885847,0,0,0,0,0,5.142997,4.885847,0,0,15.92585,304.425,0,5.142997,-5.142997,399.471,95.11197,0.1382282,5.374432,0,0,304.425
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.1818,40.1818,0,-1,0,40.1818,0,0,0,0,0,42.29663,40.1818,0,0,21.6403,299.282,0,42.29663,-42.29663,354.8865,84.49661,0.1382282,44.19999,0,0,299.282
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,50.26349,50.26349,0,-1,0,50.26349,0,0,0,0,0,52.90894,50.26349,0,0,68.63656,256.9853,0,52.90894,-52.90894,299.1156,71.21785,0.1382282,55.28984,0,0,256.9853
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.940176,4.940176,0,-1,0,4.940176,0,0,8.881784E-16,0,0,5.200185,4.940176,0,0,127.4243,204.0764,0,5.200185,-5.200185,293.6341,69.91274,0.1382282,5.434194,0,0,204.0764
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,75.41645,68.7,0,-1,0,68.7,0,0,6.716454,14.2581,0,72.31579,68.7,0,0,133.2023,198.8762,0,72.31579,-72.31579,217.4066,51.76336,0.1382282,82.9581,0,0,198.8762
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,55.94731,55.94731,0,-1,0,55.94731,0,0,7.105427E-15,0,0,58.89191,55.94731,0,0,213.5531,126.5604,0,58.89191,-58.89191,155.329,36.98303,0.1382282,61.54204,0,0,126.5604
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,77.11641,64.28508,0,-1,0,64.28508,0,0,12.83133,20.54297,0,67.6685,64.28508,0,0,278.9886,67.6685,0,67.6685,-67.6685,84.00017,20,0.1382282,84.82805,0,0,67.6685
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382282,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,54.77079,0,0,-1,0,0,0,0,54.77079,60.24786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382282,60.24786,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,5.37729,0,0,-1,0,0,0,0,5.37729,5.91502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382282,5.91502,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,7.174431,0,0,-1,0,0,0,0,7.174431,7.891874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382282,7.891874,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.81218,17.81218,81,0,22.761,17.81218,0,0,0,0,0,0,0,63.18782,60.02843,354.1758,0,60.02843,0,60.02843,140.9481,33.55901,0.138304,19.59339,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,32.1314,32.1314,81,0,22.761,32.1314,0,0,0,0,0,0,0,48.8686,46.42517,294.1474,54.02559,46.42517,0,46.42517,184.9909,44.04537,0.1383671,35.34454,0,81,54.02559
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,86.49198,86.49198,81,0,22.761,86.49198,31.09768,0,0,0,26.897,5.781033,5.491982,0,0,247.7222,95.80824,21.11597,0,21.11597,205.0233,48.81497,0.1383905,95.14118,21.5176,81,122.7052
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,44.7184,44.7184,81,0,22.761,44.7184,102.7284,0,0,0,45.93851,0,0,36.2816,34.46752,226.6062,114.8126,80.40602,0,80.40602,281.3031,66.97681,0.1384418,49.19024,36.7508,81,160.7511
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,146.2002,187.178,81.08926,0,81.08926,358.2312,85.29297,0.1383451,0,64.87141,0,268.2673
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,93.84908,68.7,0,-1,0,68.7,145.9261,0,25.14907,34.53398,100.2513,72.31579,68.7,0,0,65.11094,260.1584,27.93546,0,27.93546,384.7331,91.60293,0.1383118,103.234,80.201,0,360.4096
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,61.70964,0,0,98.88512,0,0,0,0,37.17548,285.3003,37.17548,0,37.17548,420.0009,100,0.1382675,0,79.1081,0,384.1854
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,73.90398,68.7,0,-1,0,68.7,145.5818,27.69892,5.20398,12.59438,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,81.29438,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,79.09477,68.7,0,-1,0,68.7,115.1899,6.81964,10.39477,18.30424,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,87.00425,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.66202,6.66202,0,-1,0,6.66202,871.4966,51.04663,0,0,58.05928,7.012653,6.66202,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,7.328222,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382675,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,54.41302,54.41302,0,-1,0,54.41302,0,0,7.105427E-15,0,0,57.27686,54.41302,0,0,0,318.7582,0,57.27686,-57.27686,359.6257,85.625,0.1382675,59.85432,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,76.67157,68.7,0,-1,0,68.7,0,0,7.971571,15.63873,0,72.31579,68.7,0,0,63.64096,261.4814,0,72.31579,-72.31579,283.3982,67.47562,0.1382675,84.33873,0,0,261.4814
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,70.77464,68.7,0,-1,0,68.7,0,0,2.074646,9.15211,0,72.31579,68.7,0,0,143.9918,189.1656,0,72.31579,-72.31579,207.1707,49.32625,0.1382675,77.85211,0,0,189.1656
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.88981,29.88981,0,-1,0,29.88981,0,0,3.552714E-15,0,0,31.46295,29.88981,0,0,224.3427,116.8498,0,31.46295,-31.46295,174.0058,41.42987,0.1382675,32.87879,0,0,116.8498
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,7.164693,7.164693,0,-1,0,7.164693,0,0,8.881784E-16,0,0,7.541782,7.164693,0,0,259.3015,85.38683,0,7.541782,-7.541782,166.0561,39.53708,0.1382675,7.881163,0,0,85.38683
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,8.239217,8.239217,0,-1,0,8.239217,0,0,1.776357E-15,0,0,8.67286,8.239217,0,0,267.6813,77.84505,0,8.67286,-8.67286,156.9141,37.36042,0.1382675,9.063139,0,0,77.84505
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,80.07144,65.71358,0,-1,0,65.71358,0,0,14.35786,22.365,0,69.17219,65.71358,0,0,277.3178,69.17219,0,69.17219,-69.17219,84.00017,20,0.1382675,88.07858,0,0,69.17219
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.553477,0,0,-1,0,0,0,0,2.553477,2.808824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382675,2.808824,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.327123,0,0,-1,0,0,0,0,3.327123,3.659836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382675,3.659836,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,37.09431,0,0,-1,0,0,0,0,37.09431,40.80374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382675,40.80374,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,53.35365,0,0,-1,0,0,0,0,53.35365,58.68901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382675,58.68901,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.04255,31.04255,81,0,22.761,31.04255,0,0,0,0,0,0,0,49.95745,47.45958,354.1758,0,47.45958,0,47.45958,129.0243,30.72001,0.1383319,34.1468,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,82.52412,82.52412,81,0,22.761,82.52412,0,0,0,0,0,1.604338,1.524121,0,0,306.7162,42.71362,0,1.604338,-1.604338,127.3332,30.31736,0.1383319,90.77654,0,81,42.71362
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,37.00745,37.00745,81,0,22.761,37.00745,33.15932,0,0,0,12.27142,0,0,43.99255,41.79292,308.4988,41.10928,54.06434,0,54.06434,178.6231,42.52922,0.1384022,40.70819,9.817137,81,53.3807
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,254.4345,89.76719,96.05685,0,96.05685,269.7506,64.22621,0.1384137,0,21.88548,81,117.124
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,42.50272,42.50272,0,-1,0,42.50272,112.1803,0,0,0,47.67968,44.73971,42.50272,0,0,158.3776,176.2184,2.939974,0,2.939974,272.5397,64.89028,0.1384102,46.75299,38.14375,0,223.898
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,51.8479,51.8479,0,-1,0,51.8479,98.56157,0,0,0,51.1021,54.57674,51.8479,0,0,155.4377,178.8643,0,3.474634,-3.474634,268.8771,64.01824,0.1384102,57.03269,40.88168,0,229.9664
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,79.09093,68.7,0,-1,0,68.7,97.40353,0,10.39093,18.30003,66.91622,72.31579,68.7,0,0,159.2984,175.3897,0,5.399569,-5.399569,263.1855,62.66309,0.1384102,87.00002,53.53298,0,242.3059
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,99.87546,68.7,0,-1,0,68.7,103.7742,0,31.17546,41.163,71.29285,72.31579,68.7,0,0,165.2979,169.9901,0,1.022934,-1.022934,262.1072,62.40636,0.1384102,109.863,57.03428,0,241.283
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,94.4595,68.7,0,-1,0,68.7,119.6464,0,25.7595,35.20545,82.19707,72.31579,68.7,0,0,166.4345,168.9672,9.881279,0,9.881279,271.4814,64.63831,0.1383985,103.9054,65.75765,0,251.1643
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,94.63538,68.7,0,-1,0,68.7,81.52899,0,25.93539,35.39893,56.01042,72.31579,68.7,0,0,156.5532,177.8604,0,16.30537,-16.30537,254.2941,60.54609,0.1383985,104.0989,44.80833,0,233.8708
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,174.6703,161.555,31.95324,0,31.95324,284.6076,67.76357,0.1383605,0,25.56259,0,193.5082
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,59.04242,59.04242,0,-1,0,59.04242,28.00002,0,0,0,16.53189,62.14992,59.04242,0,0,142.717,190.3129,0,45.61803,-45.61803,236.522,56.31464,0.1383605,64.94666,13.22551,0,206.8448
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,67.6415,67.6415,0,-1,0,67.6415,20.24454,0,0,5.705652,13.69371,71.20158,67.6415,0,0,193.4037,144.6949,0,57.50787,-57.50787,175.9033,41.88166,0.1383605,74.40565,10.95497,0,158.3886
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,77.44984,68.7,0,-1,0,68.7,0,0,8.749834,16.49482,0,72.31579,68.7,0,0,257.3014,87.187,0,72.31579,-72.31579,99.6758,23.73229,0.1383605,85.19482,0,0,87.187
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,64.94813,14.12765,0,-1,0,14.12765,0,0,50.82048,57.31529,0,14.87121,14.12765,0,0,337.6523,14.87121,0,14.87121,-14.87121,84.00017,20,0.1383605,71.44294,0,0,14.87121
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,72.4201,0,0,-1,0,0,0,0,72.4201,79.6621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,79.6621,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,8.124443,0,0,-1,0,0,0,0,8.124443,8.936887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,8.936887,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,80.98648,0,0,-1,0,0,0,0,80.98648,89.08514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,89.08514,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.20291,0,0,-1,0,0,0,0,31.20291,34.3232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,34.3232,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.524635,0,0,-1,0,0,0,0,1.524635,1.677099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,1.677099,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,63.13165,0,0,-1,0,0,0,0,63.13165,69.44482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,69.44482,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,64.3492,0,0,-1,0,0,0,0,64.3492,70.78412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383605,70.78412,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.853927,6.853927,79.16972,0,22.29794,6.853927,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1384211,7.53932,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.52588,18.52588,81,0,22.761,18.52588,0,0,0,0,0,0,0,62.47412,59.35042,285.4758,61.83,59.35042,0,59.35042,205.4795,48.92358,0.1384971,20.37846,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,46.23742,46.23742,81,0,22.761,46.23742,45.60856,0,0,0,21.08822,0,0,34.76258,33.02445,226.1254,115.2454,54.11267,0,54.11267,256.8152,61.14637,0.138565,50.86116,16.87058,81,136.3336
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,55.67382,55.67382,81,0,22.761,55.67382,97.76216,3.552714E-15,0,0,54.42793,0,0,25.32618,24.05987,172.0127,163.9468,78.4878,0,78.4878,331.2753,78.87492,0.1386181,61.24121,43.54234,81,218.3747
