Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,54.11674,54.11674,0,-1,0,54.11674,151.6975,0,0,0,82.09373,56.96499,54.11674,0,0,93.52492,234.5858,25.12874,0,25.12874,355.1145,84.55091,0.1385883,59.52842,65.67499,0,316.6795
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,30.61803,30.61803,0,-1,0,30.61803,331.1334,0.7608497,0,0,101.3865,32.22951,30.61803,0,0,68.39618,257.2017,68.39618,0,68.39618,420.0009,100,0.1385071,33.67984,81.10923,0,358.5882
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,74.24374,68.7,0,-1,0,68.7,163.6173,40.08928,5.543742,12.96812,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,81.66811,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,83.22459,68.7,0,-1,0,68.7,116.775,7.908638,14.5246,22.84706,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,91.54706,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.137103,1.137103,0,-1,0,1.137103,3342.505,36.81078,0,0,38.00773,1.196951,1.137103,0,0,0,318.7582,0,0,0,420.0009,100,0.1385071,1.250814,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,47.12919,47.12919,0,-1,0,47.12919,26.66142,0,0,0,12.56531,49.60968,47.12919,0,0,0,318.7582,0,37.04436,-37.04436,380.9526,90.70283,0.1385071,51.84211,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,63.2845,63.2845,0,-1,0,63.2845,0,0,0,0.9129473,0,66.61526,63.2845,0,0,41.16041,281.7139,0,66.61526,-66.61526,310.734,73.98414,0.1385071,69.61295,0,0,281.7139
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.04079,34.04079,0,-1,0,34.04079,0,0,0,0,0,35.83242,34.04079,0,0,115.1774,215.0986,0,35.83242,-35.83242,272.9633,64.99113,0.1385071,37.44487,0,0,215.0986
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.239405,4.239405,0,-1,0,4.239405,0,0,8.881784E-16,0,0,4.462532,4.239405,0,0,154.9912,179.2662,0,4.462532,-4.462532,268.2594,63.87116,0.1385071,4.663346,0,0,179.2662
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,45.63495,45.63495,0,-1,0,45.63495,0,0,7.105427E-15,0,0,48.03679,45.63495,0,0,159.9495,174.8036,0,48.03679,-48.03679,217.6242,51.81517,0.1385071,50.19845,0,0,174.8036
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,46.82336,46.82336,0,-1,0,46.82336,0,0,0,0,0,49.28774,46.82336,0,0,213.3237,126.7669,0,49.28774,-49.28774,165.6703,39.44524,0.1385071,51.50569,0,0,126.7669
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,14.14099,14.14099,0,-1,0,14.14099,0,0,0,0,0,14.88525,14.14099,0,0,268.0879,77.47912,0,14.88525,-14.88525,149.9799,35.70943,0.1385071,15.55509,0,0,77.47912
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6271,62.59386,0,0,0,149.9799,35.70943,0.1385071,0,0,0,62.59386
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.55641,27.55641,0,-1,0,27.55641,0,0,3.552714E-15,0,0,29.00674,27.55641,0,0,284.6271,62.59386,0,29.00674,-29.00674,119.4041,28.42949,0.1385071,30.31205,0,0,62.59386
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.8568,33.58712,0,0,0,119.4041,28.42949,0.1385071,0,0,0,33.58712
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,91.64494,31.90776,0,-1,0,31.90776,0,0,59.73718,68.90167,0,33.58712,31.90776,0,0,316.8568,33.58712,0,33.58712,-33.58712,84.00017,20,0.1385071,100.8094,0,0,33.58712
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,79.10081,0,0,-1,0,0,0,0,79.10081,87.0109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385071,87.0109,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,46.31989,46.31989,81,0,22.761,46.31989,0,0,0,0,0,0,0,34.68011,32.94611,354.1758,0,32.94611,0,32.94611,115.2556,27.44175,0.1385515,50.95188,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,66.01159,66.01159,81,0,22.761,66.01159,0,0,0,0,0,0,0,14.98841,14.23899,321.2297,29.65149,14.23899,0,14.23899,128.7639,30.658,0.1385707,72.61275,0,81,29.65149
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,44.94338,44.94338,81,0,22.761,44.94338,45.90688,0,0,0,20.6321,0,0,36.05662,34.25379,306.9907,42.46659,54.88589,0,54.88589,180.8332,43.05544,0.1386395,49.43771,16.50568,81,63.09869
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,25.86126,25.86126,81,0,22.761,25.86126,175.8304,0,0,0,45.47196,0,0,55.13874,52.3818,252.1048,91.86389,97.85377,0,97.85377,273.6654,65.15831,0.1386695,28.44739,36.37757,81,137.3359
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,77.74449,68.7,0,-1,0,68.7,103.1096,0,9.044494,16.81894,70.83627,72.31579,68.7,0,0,154.2511,179.9323,0,1.479523,-1.479523,272.1059,64.78699,0.1386695,85.51894,56.66901,0,250.7685
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,22.08733,22.08733,0,-1,0,22.08733,427.152,0,0,0,94.34648,23.24982,22.08733,0,0,155.895,178.4528,71.09666,0,71.09666,339.5541,80.84605,0.1385852,24.29606,75.47718,0,272.7992
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,30.78249,30.78249,0,-1,0,30.78249,359.4562,0,0,0,110.6496,32.40262,30.78249,0,0,84.79831,242.4397,78.24693,0,78.24693,413.7857,98.5202,0.1384926,33.86074,88.51965,0,353.0893
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,74.9969,68.7,0,-1,0,68.7,160.397,31.32558,6.296902,13.79659,110.1927,72.31579,68.7,0,0,6.551372,312.862,6.551372,0,6.551372,420.0009,100,0.1384849,82.49659,88.15419,0,423.0547
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,51.28101,51.28101,0,-1,0,51.28101,190.7873,43.85763,0,0,97.83763,53.98001,51.28101,0,0,0,318.7582,0,0,0,420.0009,100,0.1384849,56.40911,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,72.13232,68.7,0,-1,0,68.7,130.7585,17.5153,3.432324,10.64556,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384849,79.34556,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,33.33791,33.33791,0,-1,0,33.33791,179.7505,24.83252,0,0,59.92505,35.09253,33.33791,0,0,0,318.7582,0,0,0,420.0009,100,0.1384849,36.6717,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,38.80974,38.80974,0,-1,0,38.80974,117.3685,4.698041,0,0,45.5504,40.85236,38.80974,0,0,0,318.7582,0,0,0,420.0009,100,0.1384849,42.69071,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,18.44878,18.44878,0,-1,0,18.44878,127.6039,4.121597,0,0,23.54136,19.41976,18.44878,0,0,0,318.7582,0,0,0,420.0009,100,0.1384849,20.29365,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,89.19717,68.7,0,-1,0,68.7,0,0,20.49717,29.41688,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1384849,98.11688,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.63383,45.63383,0,-1,0,45.63383,0,0,7.105427E-15,0,0,48.03561,45.63383,0,0,80.35088,246.4424,0,48.03561,-48.03561,293.1393,69.79494,0.1384849,50.19722,0,0,246.4424
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.47688,24.47688,0,-1,0,24.47688,0,0,3.552714E-15,0,0,25.76514,24.47688,0,0,133.7238,198.4068,0,25.76514,-25.76514,265.9805,63.32856,0.1384849,26.92457,0,0,198.4068
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,14.76935,14.76935,0,-1,0,14.76935,0,0,0,0,0,15.54668,14.76935,0,0,162.3517,172.6417,0,15.54668,-15.54668,249.5928,59.42675,0.1384849,16.24628,0,0,172.6417
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6258,157.095,0,0,0,249.5928,59.42675,0.1384849,0,0,0,157.095
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6258,157.095,0,0,0,249.5928,59.42675,0.1384849,0,0,0,157.095
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,73.66548,68.7,0,-1,0,68.7,0,0,4.96548,12.33203,0,72.31579,68.7,0,0,179.6258,157.095,0,72.31579,-72.31579,173.3653,41.27737,0.1384849,81.03203,0,0,157.095
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.07236,19.07236,0,-1,0,19.07236,0,0,3.552714E-15,0,0,20.07616,19.07236,0,0,259.9767,84.77921,0,20.07616,-20.07616,152.2032,36.23878,0.1384849,20.97959,0,0,84.77921
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.47779,23.47779,0,-1,0,23.47779,0,0,3.552714E-15,0,0,24.71346,23.47779,0,0,282.2835,64.70304,0,24.71346,-24.71346,126.1529,30.03634,0.1384849,25.82557,0,0,64.70304
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,37.1062,37.1062,0,-1,0,37.1062,0,0,7.105427E-15,2.826717,0,39.05916,37.1062,0,0,309.743,39.98958,0,39.05916,-39.05916,84.98092,20.23351,0.1384849,40.81682,0,0,39.98958
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.72326,0.8839028,0,-1,0,0.8839028,0,0,20.83935,23.01168,0,0.930424,0.8839028,0,0,353.142,0.930424,0,0.930424,-0.930424,84.00017,20,0.1384849,23.89558,0,0,0.930424
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,51.90552,51.90552,81,0,22.761,51.90552,0,0,0,0,0,0,0,29.09448,27.63976,354.1758,0,27.63976,0,27.63976,110.2215,26.24317,0.138522,57.09607,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.536,24.87578,68.7,0,68.7,175.3961,41.76089,0.1385657,0,0,81,24.87578
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,70.29105,70.29105,81,0,22.761,70.29105,24.01121,0,0,0,16.87774,0,0,10.70895,10.1735,257.8361,86.70578,27.05124,0,27.05124,201.0591,47.87113,0.1385979,77.32016,13.50219,81,103.5835
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,230.7848,111.0519,119.3578,0,119.3578,314.2919,74.83126,0.1385816,0,40.52626,81,161.7097
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,119.36,68.7,0,-1,0,68.7,101.2195,0,50.66,62.596,69.53778,72.31579,68.7,0,0,111.427,218.4739,0,2.778007,-2.778007,311.3636,74.13405,0.1385816,131.296,55.63023,0,288.0117
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,37.02648,37.02648,0,-1,0,37.02648,258.9882,0,0,0,95.89422,38.97524,37.02648,0,0,114.5137,215.6959,56.91898,0,56.91898,365.3617,86.99072,0.1385144,40.72913,76.71538,0,311.5901
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,5.15232,5.15232,0,-1,0,5.15232,2108.84,45.63599,0,0,108.6542,5.423495,5.15232,0,0,57.59469,266.923,57.59469,0,57.59469,420.0009,100,0.1384465,5.667552,86.92334,0,375.5772
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,33.56086,33.56086,0,-1,0,33.56086,362.6788,86.39089,0,0,121.7181,35.32722,33.56086,0,0,0,318.7582,0,0,0,420.0009,100,0.1384465,36.91695,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,33.71848,33.71848,0,-1,0,33.71848,322.5311,73.25945,0,0,108.7526,35.49314,33.71848,0,0,0,318.7582,0,0,0,420.0009,100,0.1384465,37.09033,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,76.53477,68.7,0,-1,0,68.7,136.2398,21.28097,7.834772,15.48825,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384465,84.18825,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,18.6555,18.6555,0,-1,0,18.6555,385.1082,52.20649,0,0,71.84386,19.63737,18.6555,0,0,0,318.7582,0,0,0,420.0009,100,0.1384465,20.52105,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384465,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,60.94468,60.94468,0,-1,0,60.94468,28.27319,0,7.105427E-15,0,17.23101,64.1523,60.94468,0,0,0,318.7582,0,46.92129,-46.92129,370.5414,88.22398,0.1384465,67.03915,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,98.45704,68.7,0,-1,0,68.7,0,0,29.75704,39.60274,0,72.31579,68.7,0,0,52.13477,271.8369,0,72.31579,-72.31579,294.3139,70.0746,0.1384465,108.3027,0,0,271.8369
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,10.89526,10.89526,0,-1,0,10.89526,0,0,1.776357E-15,0,0,11.46869,10.89526,0,0,132.4856,199.5211,0,11.46869,-11.46869,282.2249,67.19626,0.1384465,11.98478,0,0,199.5211
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,15.85219,15.85219,0,-1,0,15.85219,0,0,1.776357E-15,0,0,16.68652,15.85219,0,0,145.2286,188.0525,0,16.68652,-16.68652,264.6357,63.00838,0.1384465,17.43741,0,0,188.0525
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,92.04819,68.7,0,-1,0,68.7,0,0,23.3482,32.55302,0,72.31579,68.7,0,0,163.7692,171.3659,0,72.31579,-72.31579,188.4082,44.859,0.1384465,101.253,0,0,171.3659
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,18.09902,18.09902,0,-1,0,18.09902,0,0,3.552714E-15,0,0,19.0516,18.09902,0,0,244.1201,99.05015,0,19.0516,-19.0516,168.326,40.07755,0.1384465,19.90892,0,0,99.05015
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,41.4657,41.4657,0,-1,0,41.4657,0,0,0,0,0,43.64811,41.4657,0,0,265.2885,79.99855,0,43.64811,-43.64811,122.3169,29.12301,0.1384465,45.61227,0,0,79.99855
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.99442,24.99442,0,-1,0,24.99442,0,0,3.552714E-15,0,0,26.30992,24.99442,0,0,313.7864,36.35044,0,26.30992,-26.30992,94.58381,22.51991,0.1384465,27.49387,0,0,36.35044
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,46.48302,9.538499,0,-1,0,9.538499,0,0,36.94452,41.59283,0,10.04053,9.538499,0,0,343.0197,10.04053,0,10.04053,-10.04053,84.00017,20,0.1384465,51.13132,0,0,10.04053
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.28673,0,0,-1,0,0,0,0,24.28673,26.7154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384465,26.7154,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.16236,0,0,-1,0,0,0,0,22.16236,24.3786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384465,24.3786,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,16.84101,0,0,-1,0,0,0,0,16.84101,18.52511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384465,18.52511,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.28415,17.28415,81,0,22.761,17.28415,0,0,0,0,0,0,0,63.71585,60.53006,354.1758,0,60.53006,0,60.53006,141.424,33.67232,0.1385205,19.01256,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.6458,54.47705,68.7,0,68.7,206.5986,49.19004,0.1385641,0,0,81,54.47705
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,64.57338,64.57338,81,0,22.761,64.57338,5.930562,0,0,0,3.829564,0,0,16.42662,15.60529,224.9457,116.3071,19.43485,0,19.43485,225.0361,53.57991,0.1385891,71.03072,3.063651,81,120.1366
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,47.18081,47.18081,81,0,22.761,47.18081,19.98052,0,0,0,9.426972,0,0,33.81919,32.12823,205.5109,133.7984,41.55521,0,41.55521,264.4588,62.96626,0.1386424,51.89888,7.541578,81,143.2254
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,7.793425,7.793425,0,-1,0,7.793425,179.1497,0,0,0,13.9619,8.203605,7.793425,0,0,163.9557,171.1981,5.758295,0,5.758295,269.9216,64.26692,0.1386356,8.572767,11.16952,0,185.16
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,71.92645,68.7,0,-1,0,68.7,34.13706,0,3.22645,10.4191,23.45216,72.31579,68.7,0,0,158.1974,176.3806,0,48.86363,-48.86363,218.4148,52.00343,0.1386356,79.11909,18.76173,0,199.8327
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,23.51874,23.51874,0,-1,0,23.51874,145.7,0,0,0,34.2668,24.75657,23.51874,0,0,212.4903,127.5169,9.510231,0,9.510231,227.437,54.15157,0.1386244,25.87061,27.41344,0,161.7837
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,202.9801,136.0762,22.69094,0,22.69094,248.9635,59.27692,0.1385977,0,18.15275,0,158.7671
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,49.306,49.306,0,-1,0,49.306,14.67066,0,0,0,7.233515,51.90105,49.306,0,0,180.2891,156.498,0,44.66753,-44.66753,201.8798,48.06653,0.1385977,54.2366,5.786812,0,163.7315
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,229.9197,111.8305,0.5329425,0,0.5329425,202.3854,48.18691,0.138597,0,0.426354,0,112.3634
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,82.51129,68.7,0,-1,0,68.7,10.40809,0,13.81129,22.06242,7.150358,72.31579,68.7,0,0,229.3868,112.3101,0,65.16543,-65.16543,133.695,31.83208,0.138597,90.76242,5.720287,0,119.4605
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,36.17201,36.17201,0,-1,0,36.17201,1.06635,0,7.105427E-15,0,0.3857203,38.0758,36.17201,0,0,301.7928,47.14468,0,37.69008,-37.69008,93.96619,22.37286,0.138597,39.78922,0.3085763,0,47.5304
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,343.6707,9.454599,1.312067,0,1.312067,95.21093,22.66922,0.1385955,0,1.049653,0,10.76667
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3586,10.63546,0,0,0,95.21093,22.66922,0.1385955,0,0,0,10.63546
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,8.233659,8.233659,0,-1,0,8.233659,0,0,1.776357E-15,0,0,8.667009,8.233659,0,0,342.3586,10.63546,0,8.667009,-8.667009,86.0751,20.49403,0.1385955,9.057025,0,0,10.63546
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.9886,1.96845,0,0,0,86.0751,20.49403,0.1385955,0,0,0,1.96845
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.46568,1.870027,0,-1,0,1.870027,0,0,30.59566,33.84222,0,1.96845,1.870027,0,0,351.9886,1.96845,0,1.96845,-1.96845,84.00017,20,0.1385955,35.71225,0,0,1.96845
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,5.312284,0,0,-1,0,0,0,0,5.312284,5.843513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,5.843513,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,13.53334,0,0,-1,0,0,0,0,13.53334,14.88668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,14.88668,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,61.08694,0,0,-1,0,0,0,0,61.08694,67.19563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,67.19563,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,64.69869,0,0,-1,0,0,0,0,64.69869,71.16856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,71.16856,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,84.46348,0,0,-1,0,0,0,0,84.46348,92.90983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,92.90983,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.84096,0,0,-1,0,0,0,0,24.84096,27.32505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,27.32505,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.16196,0,0,-1,0,0,0,0,32.16196,35.37816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385955,35.37816,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,54.4197,54.4197,81,0,22.761,54.4197,0,0,0,0,0,0,0,26.5803,25.25128,354.1758,0,25.25128,0,25.25128,107.9556,25.70367,0.1386292,59.86167,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,13.75342,13.75342,81,0,22.761,13.75342,0,0,0,0,0,0,0,67.24658,63.88425,328.9245,22.72615,63.88425,0,63.88425,168.5616,40.13363,0.138699,15.12876,0,81,22.72615
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,265.0403,80.22198,88.49335,0,88.49335,252.5137,60.1222,0.1387191,0,15.83469,81,100.0153
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,62.09914,62.09914,81,0,22.761,62.09914,48.34753,0,0,0,30.0234,0,0,18.90087,17.95582,176.5469,159.866,47.97922,0,47.97922,298.0308,70.95958,0.1387757,68.30905,24.01872,81,189.8894
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,128.5677,203.0473,44.38696,0,44.38696,340.14,80.98555,0.1387235,0,35.50956,0,247.4342
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.975097,3.975097,0,-1,0,3.975097,1668.597,0,0,0,66.32836,4.184312,3.975097,0,0,84.18074,242.9956,62.14405,0,62.14405,399.095,95.02243,0.1386504,4.372606,53.06269,0,309.3239
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,62.54615,62.54615,0,-1,0,62.54615,101.5283,0,7.105427E-15,0.1007636,63.50206,65.83805,62.54615,0,0,22.03669,298.9252,0,2.335997,-2.335997,396.6326,94.43616,0.1386504,68.80077,50.80164,0,362.4272
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,39.15225,39.15225,0,-1,0,39.15225,173.9065,2.243187,0,0,68.08833,41.2129,39.15225,0,0,24.63224,296.5892,24.63224,0,24.63224,420.0009,100,0.1386215,43.06748,54.47066,0,364.6775
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,60.4872,60.4872,0,-1,0,60.4872,117.7272,7.539148,0,0,71.20988,63.67074,60.4872,0,0,0,318.7582,0,0,0,420.0009,100,0.1386215,66.53592,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,77.05668,68.7,0,-1,0,68.7,127.139,15.02873,8.356682,16.06235,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1386215,84.76235,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,135.8354,68.7,0,-1,0,68.7,105.1971,0,67.13543,80.71897,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1386215,149.419,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,26.21173,26.21173,0,-1,0,26.21173,125.4956,5.252857,0,0,32.89457,27.5913,26.21173,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.1386214,28.83291,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.423566,1.423566,0,-1,0,1.423566,1406.267,18.52065,0,0,20.01914,1.49849,1.423566,0,0,0,318.7582,0,0,0,420.0009,100,0.1386214,1.565922,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,17.09881,17.09881,0,-1,0,17.09881,0,0,3.552714E-15,0,0,17.99875,17.09881,0,0,0,318.7582,0,17.99875,-17.99875,401.0285,95.48278,0.1386214,18.80869,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,31.60902,31.60902,0,-1,0,31.60902,0,0,3.552714E-15,0,0,33.27266,31.60902,0,0,19.99861,300.7595,0,33.27266,-33.27266,365.956,87.13222,0.1386214,34.76992,0,0,300.7595
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.87971,40.87971,0,-1,0,40.87971,0,0,7.105427E-15,0,0,43.03128,40.87971,0,0,56.96823,267.4868,0,43.03128,-43.03128,320.5971,76.33249,0.1386214,44.96769,0,0,267.4868
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,160.1155,68.7,0,-1,0,68.7,0,0,91.41546,107.427,0,72.31579,68.7,0,0,104.7808,224.4555,0,72.31579,-72.31579,244.3696,58.18311,0.1386214,176.127,0,0,224.4555
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,36.4715,36.4715,0,-1,0,36.4715,0,0,0,0,0,38.39105,36.4715,0,0,185.1316,152.1398,0,38.39105,-38.39105,203.9018,48.54796,0.1386214,40.11865,0,0,152.1398
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,79.82975,68.7,0,-1,0,68.7,0,0,11.12975,19.11272,0,72.31579,68.7,0,0,227.7884,113.7487,0,72.31579,-72.31579,127.6743,30.39858,0.1386214,87.81273,0,0,113.7487
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,16.28657,16.28657,0,-1,0,16.28657,0,0,3.552714E-15,0,0,17.14376,16.28657,0,0,308.1393,41.43291,0,17.14376,-17.14376,109.6032,26.09594,0.1386214,17.91523,0,0,41.43291
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.59007,23.07469,0,-1,0,23.07469,0,0,2.515377,5.074384,0,24.28915,23.07469,0,0,327.1879,24.28915,0,24.28915,-24.28915,84.00017,20,0.1386214,28.14908,0,0,24.28915
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.99524,0,0,-1,0,0,0,0,34.99524,38.49476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386214,38.49476,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386214,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,48.55498,0,0,-1,0,0,0,0,48.55498,53.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386214,53.41048,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,110.3263,81,81,0,22.761,81,0,0,29.32634,40.35897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386214,121.359,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,80.34532,80.34532,81,0,22.761,80.34532,0,0,0,7.37985,0,0,0,0.654682,0.6219479,354.1758,0,0.6219479,0,0.6219479,84.5902,20.14048,0.1386223,88.37985,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,32.65027,32.65027,81,0,22.761,32.65027,30.43973,0,0,0,9.938654,0,0,48.34973,45.93224,353.5539,0.5597531,55.8709,0,55.8709,137.594,32.76041,0.1386943,35.9153,7.950923,81,10.49841
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,56.70283,56.70283,81,0,22.761,56.70283,31.37111,0,0,0,17.78831,0,0,24.29717,23.08231,297.683,50.84356,40.87062,0,40.87062,176.3673,41.99212,0.1387443,62.37312,14.23065,81,68.63187
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,9.938091,9.938091,0,-1,0,9.938091,424.5079,0,0,0,42.18798,10.46115,9.938091,0,0,256.8123,87.62712,31.72684,0,31.72684,206.466,49.15847,0.138707,10.9319,33.75039,0,129.8151
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,29.8218,29.8218,0,-1,0,29.8218,247.5805,0,0,0,73.83297,31.39137,29.8218,0,0,225.0855,116.1813,42.4416,0,42.4416,246.7296,58.74503,0.1386572,32.80399,59.06638,0,190.0142
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,97.04523,68.7,0,-1,0,68.7,118.9303,0,28.34523,38.04976,81.70511,72.31579,68.7,0,0,182.6439,154.3787,9.389317,0,9.389317,255.6371,60.86586,0.1386462,106.7498,65.36408,0,236.0838
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,173.2546,162.8291,75.93976,0,75.93976,327.6799,78.01887,0.1385572,0,60.75181,0,238.7689
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,45.20199,45.20199,0,-1,0,45.20199,148.5838,0,0,0,67.16284,47.58104,45.20199,0,0,97.31483,231.1749,19.5818,0,19.5818,346.2568,82.44193,0.1385343,49.72219,53.73027,0,298.3377
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,27.67006,27.67006,0,-1,0,27.67006,310.1991,0,0,0,85.83229,29.12638,27.67006,0,0,77.73302,248.7985,56.70591,0,56.70591,400.0528,95.25047,0.138468,30.43707,68.66583,0,334.6308
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,32.16824,32.16824,0,-1,0,32.16824,176.5028,1.889415,0,0,56.77784,33.86131,32.16824,0,0,21.02712,299.8338,21.02712,0,21.02712,420.0009,100,0.1384434,35.38506,45.42227,0,356.6117
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,87.31109,68.7,0,-1,0,68.7,23.55894,0,18.61109,27.34219,16.18499,72.31579,68.7,0,0,0,318.7582,0,56.1308,-56.1308,360.8338,85.91264,0.1384434,96.04219,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,27.30472,27.30472,0,-1,0,27.30472,25.63627,0,3.552714E-15,0,6.999912,28.74181,27.30472,0,0,62.36755,262.6274,0,21.7419,-21.7419,337.9158,80.45599,0.1384434,30.03519,5.59993,0,269.6273
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,63.2271,63.2271,0,-1,0,63.2271,0,0,0,0.8498064,0,66.55484,63.2271,0,0,86.52522,240.8855,0,66.55484,-66.55484,267.7609,63.75246,0.1384434,69.5498,0,0,240.8855
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,22.88189,22.88189,0,-1,0,22.88189,0,0,3.552714E-15,0,0,24.0862,22.88189,0,0,160.475,174.3307,0,24.0862,-24.0862,242.3718,57.70745,0.1384434,25.17007,0,0,174.3307
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2375,150.2445,0,0,0,242.3718,57.70745,0.1384434,0,0,0,150.2445
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.28405,26.28405,0,-1,0,26.28405,0,0,3.552714E-15,0,0,27.66743,26.28405,0,0,187.2375,150.2445,0,27.66743,-27.66743,213.2077,50.76365,0.1384434,28.91246,0,0,150.2445
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.592323,7.592323,0,-1,0,7.592323,0,0,8.881784E-16,0,0,7.991919,7.592323,0,0,217.9791,122.5771,0,7.991919,-7.991919,204.7835,48.75788,0.1384434,8.351556,0,0,122.5771
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.9668,27.9668,0,-1,0,27.9668,0,0,3.552714E-15,0,0,29.43874,27.9668,0,0,226.859,114.5852,0,29.43874,-29.43874,173.7524,41.36953,0.1384434,30.76348,0,0,114.5852
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,18.48761,18.48761,0,-1,0,18.48761,0,0,0,0,0,19.46065,18.48761,0,0,259.5687,85.14642,0,19.46065,-19.46065,153.239,36.48541,0.1384434,20.33637,0,0,85.14642
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1916,65.68577,0,0,0,153.239,36.48541,0.1384434,0,0,0,65.68577
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.664709,1.664709,0,-1,0,1.664709,0,0,2.220446E-16,0,0,1.752325,1.664709,0,0,281.1916,65.68577,0,1.752325,-1.752325,151.3919,36.04563,0.1384434,1.831179,0,0,65.68577
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,52.52948,52.52948,0,-1,0,52.52948,0,0,7.105427E-15,0,0,55.29419,52.52948,0,0,283.1386,63.93344,0,55.29419,-55.29419,93.10674,22.16823,0.1384434,57.78242,0,0,63.93344
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.04683,8.207295,0,-1,0,8.207295,0,0,21.83954,24.84422,0,8.639258,8.207295,0,0,344.5766,8.639258,0,8.639258,-8.639258,84.00017,20,0.1384434,33.05152,0,0,8.639258
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,86.35536,81,81,0,22.761,81,0,0,5.35536,13.9909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384434,94.9909,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,65.64088,65.64088,81,0,22.761,65.64088,0,0,0,0,0,0,0,15.35913,14.59117,354.1758,0,14.59117,0,14.59117,97.84257,23.2958,0.1384628,72.20496,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,83.64027,83.64027,81,0,22.761,83.64027,15.0327,0,0,0,12.57339,2.779232,2.64027,0,0,339.5846,13.13205,9.794157,0,9.794157,107.1341,25.50807,0.1384734,92.0043,10.05871,81,25.70544
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,76.94257,76.94257,81,0,22.761,76.94257,42.62789,0,0,0,32.799,0,0,4.05743,3.854558,329.7905,21.94679,36.65355,0,36.65355,141.9067,33.78725,0.1385141,84.63683,26.2392,81,54.74579
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,40.7373,40.7373,0,-1,0,40.7373,187.1121,0,0,0,76.22444,42.88137,40.7373,0,0,293.1369,54.93499,33.34307,0,33.34307,173.5387,41.31866,0.1384751,44.81104,60.97955,0,131.1594
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,73.11481,68.7,0,-1,0,68.7,143.0531,0,4.414806,11.72629,98.27745,72.31579,68.7,0,0,259.7939,84.94376,25.96166,0,25.96166,198.1681,47.1828,0.1384448,80.42628,78.62196,0,183.2212
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,71.35266,68.7,0,-1,0,68.7,120.5021,0,2.652664,9.78793,82.78497,72.31579,68.7,0,0,233.8322,108.3092,10.46918,0,10.46918,208.1001,49.54754,0.1384326,78.48793,66.22797,0,191.0942
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,55.68155,55.68155,0,-1,0,55.68155,149.3421,0,0,0,83.15601,58.61216,55.68155,0,0,223.363,117.7315,24.54384,0,24.54384,231.3844,55.09142,0.1384039,61.24971,66.5248,0,200.8875
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,60.47505,60.47505,0,-1,0,60.47505,111.9101,0,0,0,67.67767,63.65794,60.47505,0,0,198.8192,139.821,4.019722,0,4.019722,235.1979,55.99938,0.1383992,66.52255,54.14213,0,207.4986
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,46.76871,46.76871,0,-1,0,46.76871,127.2112,0,0,0,59.49504,49.23022,46.76871,0,0,194.7995,143.4387,10.26482,0,10.26482,244.9359,58.31796,0.1383872,51.44558,47.59604,0,202.9338
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,59.47245,59.47245,0,-1,0,59.47245,107.3999,0,0,0,63.87333,62.60258,59.47245,0,0,184.5346,152.6771,1.270754,0,1.270754,246.1415,58.60499,0.1383858,65.41969,51.09866,0,216.5504
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,84.87163,68.7,0,-1,0,68.7,48.39378,0,16.17163,24.65879,33.24652,72.31579,68.7,0,0,183.2639,153.8207,0,39.06926,-39.06926,204.9588,48.79963,0.1383858,93.35879,26.59722,0,187.0673
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,226.6742,114.7515,18.25825,0,18.25825,222.2801,52.92374,0.1383645,0,14.6066,0,133.0097
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4159,131.1839,0,0,0,222.2801,52.92374,0.1383645,0,0,0,131.1839
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.13091,46.13091,0,-1,0,46.13091,0,0,7.105427E-15,0,0,48.55886,46.13091,0,0,208.4159,131.1839,0,48.55886,-48.55886,171.0946,40.73673,0.1383645,50.744,0,0,131.1839
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,107.4731,68.7,0,-1,0,68.7,0,0,38.77309,49.5204,0,72.31579,68.7,0,0,262.3702,82.62505,0,72.31579,-72.31579,94.86708,22.58735,0.1383645,118.2204,0,0,82.62505
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,9.479186,9.479186,0,-1,0,9.479186,0,0,1.776357E-15,0.6333094,0,9.97809,9.479186,0,0,342.7211,10.30926,0,9.97809,-9.97809,84.34925,20.08311,0.1383645,10.4271,0,0,10.30926
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.81939,0.3146092,0,-1,0,0.3146092,0,0,40.50478,44.58671,0,0.3311676,0.3146092,0,0,353.8078,0.3311676,0,0.3311676,-0.3311676,84.00017,20,0.1383645,44.90132,0,0,0.3311676
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,69.91214,0,0,-1,0,0,0,0,69.91214,76.90335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,76.90335,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,63.88824,0,0,-1,0,0,0,0,63.88824,70.27707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,70.27707,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.88836,0,0,-1,0,0,0,0,31.88836,35.07719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,35.07719,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,28.13257,0,0,-1,0,0,0,0,28.13257,30.94583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,30.94583,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,8.256076,0,0,-1,0,0,0,0,8.256076,9.081683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383645,9.081683,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,9.867343,9.867343,81,0,22.761,9.867343,0,0,0,0,0,0,0,71.13266,67.57603,354.1758,0,67.57603,0,67.57603,148.1084,35.26384,0.1384296,10.85408,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,38.82751,38.82751,81,0,22.761,38.82751,0,0,0,0,0,0,0,42.17249,40.06387,286.5998,60.81842,40.06387,0,40.06387,186.1163,44.31332,0.1384827,42.71026,0,81,60.81842
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,30.99567,30.99567,81,0,22.761,30.99567,70.7159,7.105427E-15,0,0,21.91887,0,0,50.00433,47.50411,246.5359,96.8759,69.42298,0,69.42298,251.9768,59.99435,0.1385456,34.09524,17.53509,81,118.7948
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,104.2005,104.2005,81,0,22.761,104.2005,52.72949,0,0,0,54.94438,24.42155,23.20047,0,0,177.1129,159.3566,30.52283,0,30.52283,280.9333,66.88874,0.1385786,114.6205,43.95551,81,214.301
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,100.0191,68.7,0,-1,0,68.7,115.6606,0,31.31907,41.32098,79.45882,72.31579,68.7,0,0,146.5901,186.8271,7.143023,0,7.143023,287.7097,68.50218,0.1385703,110.021,63.56705,0,266.2859
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,21.426,21.426,0,-1,0,21.426,490.965,0,0,0,105.1942,22.55368,21.426,0,0,139.4471,193.2559,82.64047,0,82.64047,366.1094,87.16872,0.1384739,23.5686,84.15532,0,298.45
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,86.47598,68.7,0,-1,0,68.7,172.6946,0,17.77597,26.42357,118.6412,72.31579,68.7,0,0,56.80661,267.6323,46.32539,0,46.32539,410.0575,97.63254,0.13842,95.12357,94.91294,0,386.2735
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,46.55763,46.55763,0,-1,0,46.55763,252.3887,58.01693,0,0,117.5062,49.00803,46.55763,0,0,10.48122,309.3251,10.48122,0,10.48122,420.0009,100,0.1384078,51.21339,94.00494,0,426.8313
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,6.231688,6.231688,0,-1,0,6.231688,1743.874,102.1131,0,0,108.6728,6.559672,6.231688,0,0,0,318.7582,0,0,0,420.0009,100,0.1384078,6.854857,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384078,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384078,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384078,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,30.81173,30.81173,0,-1,0,30.81173,72.46754,0,3.552714E-15,0,22.3285,32.4334,30.81173,0,0,0,318.7582,0,10.10489,-10.10489,409.3493,97.46394,0.1384078,33.8929,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,16.48745,16.48745,0,-1,0,16.48745,0,0,0,0,0,17.35521,16.48745,0,0,11.22766,308.6533,0,17.35521,-17.35521,391.0554,93.10823,0.1384078,18.1362,0,0,308.6533
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,80.26851,68.7,0,-1,0,68.7,0,0,11.56851,19.59536,0,72.31579,68.7,0,0,30.51123,291.2981,0,72.31579,-72.31579,314.8278,74.95885,0.1384078,88.29536,0,0,291.2981
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8621,218.9823,0,0,0,314.8278,74.95885,0.1384078,0,0,0,218.9823
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.3343,23.3343,0,-1,0,23.3343,0,0,3.552714E-15,0,0,24.56242,23.3343,0,0,110.8621,218.9823,0,24.56242,-24.56242,288.9367,68.79433,0.1384078,25.66773,0,0,218.9823
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,11.11627,11.11627,0,-1,0,11.11627,0,0,1.776357E-15,0,0,11.70133,11.11627,0,0,138.1537,194.4199,0,11.70133,-11.70133,276.6024,65.8576,0.1384078,12.22789,0,0,194.4199
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.421385,4.421385,0,-1,0,4.421385,0,0,8.881784E-16,0,0,4.654089,4.421385,0,0,151.1552,182.7186,0,4.654089,-4.654089,271.6966,64.68954,0.1384078,4.863523,0,0,182.7186
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.3264,178.0645,0,0,0,271.6966,64.68954,0.1384078,0,0,0,178.0645
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.40113,20.40113,0,-1,0,20.40113,0,0,0,0,0,21.47488,20.40113,0,0,156.3264,178.0645,0,21.47488,-21.47488,249.0601,59.29991,0.1384078,22.44125,0,0,178.0645
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1873,156.5896,0,0,0,249.0601,59.29991,0.1384078,0,0,0,156.5896
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1873,156.5896,0,0,0,249.0601,59.29991,0.1384078,0,0,0,156.5896
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,33.68579,33.68579,0,-1,0,33.68579,0,0,0,0,0,35.45873,33.68579,0,0,180.1873,156.5896,0,35.45873,-35.45873,211.6833,50.40069,0.1384078,37.05437,0,0,156.5896
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,38.59431,38.59431,0,0,0,38.59431,0,0,0,0,0,40.62559,38.59431,0,0,219.5859,121.1309,0,40.62559,-40.62559,168.8602,40.20473,0.1384078,42.45374,0,0,121.1309
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,39.08736,39.08736,0,0,0,39.08736,0,0,7.105427E-15,0,0,41.1446,39.08736,0,0,264.7255,80.50529,0,41.1446,-41.1446,125.49,29.87851,0.1384078,42.9961,0,0,80.50529
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,28.03422,28.03422,0,0,0,28.03422,95.94546,0,0,0,26.89756,29.5097,28.03422,0,0,310.4417,39.36069,0,2.612144,-2.612144,122.7365,29.22293,0.1384078,30.83764,21.51805,0,66.25826
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,313.3441,36.74855,53.39152,0,53.39152,173.3882,41.28282,0.1383457,0,42.71321,0,90.14007
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,6.132174,6.132174,0,-1,0,6.132174,1172.951,0,0,0,71.92743,6.454921,6.132174,0,0,259.9526,84.80091,65.47251,0,65.47251,235.5009,56.07152,0.1382696,6.745392,57.54195,0,156.7283
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,36.37617,36.37617,0,-1,0,36.37617,224.6898,0,0,0,81.73353,38.2907,36.37617,0,0,194.4801,143.7262,43.44283,0,43.44283,276.7144,65.88423,0.1382192,40.01379,65.38683,0,225.4597
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,35.25935,35.25935,0,-1,0,35.25935,211.1458,0,0,0,74.44862,37.11511,35.25935,0,0,151.0372,182.8247,37.33352,0,37.33352,312.132,74.317,0.1381759,38.78529,59.5589,0,257.2733
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,0,0,0,62.8651,0,0,0,0,113.7037,216.4249,62.8651,0,62.8651,371.7711,88.51675,0.138103,0,50.29208,0,279.29
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,61.14706,61.14706,0,-1,0,61.14706,128.9595,0,0,0,78.85496,64.36533,61.14706,0,0,50.83862,273.0035,14.48963,0,14.48963,385.5172,91.78962,0.1380862,67.26177,63.08397,0,351.8584
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.807217,5.807217,0,-1,0,5.807217,1793.932,61.71566,0,0,104.1775,6.11286,5.807217,0,0,36.34899,286.0441,36.34899,0,36.34899,420.0009,100,0.1380442,6.387938,83.34201,0,390.2216
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,44.04821,44.04821,0,-1,0,44.04821,172.1843,29.47757,0,0,75.8441,46.36653,44.04821,0,0,0,318.7582,0,0,0,420.0009,100,0.1380442,48.45303,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,82.73383,68.7,0,-1,0,68.7,81.29141,0,14.03383,22.30722,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.1380442,91.00722,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.138023,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138023,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,108.662,68.7,0,-1,0,68.7,0,0,39.962,50.8282,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.138023,119.5282,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,96.47892,68.7,0,-1,0,68.7,0,0,27.77892,37.42682,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.138023,106.1268,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,109.9924,68.7,0,-1,0,68.7,0,0,41.2924,52.29163,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.138023,120.9916,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.138023,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,16.93588,16.93588,0,-1,0,16.93588,0,0,0,0,0,17.82724,16.93588,0,0,241.0526,101.8109,0,17.82724,-17.82724,172.5267,41.0777,0.138023,18.62947,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.99754,27.99754,0,-1,0,27.99754,0,0,3.552714E-15,0,0,29.47109,27.99754,0,0,260.8607,83.98361,0,29.47109,-29.47109,141.4614,33.68122,0.138023,30.79729,0,0,83.98361
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.47877,34.47877,0,-1,0,34.47877,0,0,7.105427E-15,0,0,36.29344,34.47877,0,0,293.6064,54.51252,0,36.29344,-36.29344,103.2048,24.57251,0.138023,37.92665,0,0,54.51252
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,39.52757,17.30812,0,-1,0,17.30812,0,0,22.21944,26.1722,0,18.21908,17.30812,0,0,333.9324,18.21908,0,18.21908,-18.21908,84.00017,20,0.138023,43.48032,0,0,18.21908
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.12807,0,0,-1,0,0,0,0,31.12807,34.24088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138023,34.24088,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,44.95692,0,0,-1,0,0,0,0,44.95692,49.45262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138023,49.45262,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,34.71003,34.71003,81,0,22.761,34.71003,0,-7.105427E-15,0,0,0,0,0,46.28997,43.97548,354.1758,0,43.97548,0,43.97548,125.719,29.93303,0.1380812,38.18103,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,46.27561,46.27561,81,0,22.761,46.27561,0,0,0,0,0,0,0,34.72439,32.98817,310.2003,39.57793,32.98817,0,32.98817,157.0143,37.38428,0.1381248,50.90317,0,81,39.57793
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,28.1796,28.1796,81,0,22.761,28.1796,73.73335,0,0,0,20.77776,0,0,52.8204,50.17938,277.2122,69.26728,70.95715,0,70.95715,224.3302,53.41183,0.1381857,30.99756,16.62221,81,90.04504
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,34.34829,34.34829,81,0,22.761,34.34829,139.9281,0,0,0,48.06292,0,0,46.65171,44.31913,206.255,133.1287,92.38205,0,92.38205,311.9715,74.27877,0.1382218,37.78312,38.45034,81,181.1916
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.690487,3.690487,0,-1,0,3.690487,1720.95,0,0,0,63.51144,3.884723,3.690487,0,0,113.873,216.2726,59.62672,0,59.62672,368.5383,87.74705,0.1381529,4.059536,50.80915,0,279.784
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,34.25975,34.25975,0,-1,0,34.25975,270.502,2.364172,0,0,92.67332,36.0629,34.25975,0,0,54.24625,269.9366,54.24625,0,54.24625,420.0009,100,0.1380902,37.68573,74.13866,0,362.6099
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,112.8855,68.7,0,-1,0,68.7,149.5774,30.4439,44.1855,55.47405,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,124.174,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,15.55259,15.55259,0,-1,0,15.55259,749.2093,100.1503,0,0,116.5215,16.37115,15.55259,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,17.10785,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,70.89772,68.7,0,-1,0,68.7,149.239,30.21141,2.197724,9.287497,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,77.9875,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,75.85339,68.7,0,-1,0,68.7,152.2705,32.29405,7.15339,14.73873,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,83.43873,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,116.6734,68.7,0,-1,0,68.7,124.2457,13.04102,47.97336,59.6407,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,128.3407,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380902,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,8.407064,8.407064,0,-1,0,8.407064,0,0,0,0,0,8.849542,8.407064,0,0,0,318.7582,0,8.849542,-8.849542,410.6726,97.779,0.1380902,9.247771,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.75829,47.75829,0,-1,0,47.75829,0,0,0,0,0,50.27189,47.75829,0,0,9.832824,309.9087,0,50.27189,-50.27189,357.6814,85.16206,0.1380902,52.53412,0,0,309.9087
