Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.3111,37.3111,0,-1,0,37.3111,0,0,0,0,0,39.27485,37.3111,0,0,65.69048,259.6368,0,39.27485,-39.27485,316.2821,75.3051,0.1380902,41.04221,0,0,259.6368
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.597552,3.597552,0,-1,0,3.597552,0,0,4.440892E-16,0,0,3.786897,3.597552,0,0,109.3292,220.362,0,3.786897,-3.786897,312.2903,74.35469,0.1380902,3.957307,0,0,220.362
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,44.27731,44.27731,0,-1,0,44.27731,0,0,0,0,0,46.60769,44.27731,0,0,113.5369,216.5751,0,46.60769,-46.60769,263.1615,62.65738,0.1380902,48.70504,0,0,216.5751
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,11.40155,11.40155,0,-1,0,11.40155,0,0,0,0,0,12.00163,11.40155,0,0,165.3232,169.9674,0,12.00163,-12.00163,250.5107,59.64528,0.1380902,12.54171,0,0,169.9674
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,42.89838,42.89838,0,-1,0,42.89838,0,0,0,0,0,45.15619,42.89838,0,0,178.6583,157.9657,0,45.15619,-45.15619,202.9119,48.31225,0.1380902,47.18822,0,0,157.9657
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,69.11794,68.7,0,-1,0,68.7,0,0,0.4179328,7.329726,0,72.31579,68.7,0,0,228.8319,112.8095,0,72.31579,-72.31579,126.6843,30.16287,0.1380902,76.02972,0,0,112.8095
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,54.31024,38.46906,0,-1,0,38.46906,0,0,15.84118,21.2722,0,40.49375,38.46906,0,0,309.1827,40.49375,0,40.49375,-40.49375,84.00017,20,0.1380902,59.74126,0,0,40.49375
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.68185,0,0,-1,0,0,0,0,25.68185,28.25004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380902,28.25004,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,46.97663,0,0,-1,0,0,0,0,46.97663,51.6743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380902,51.6743,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.65557,26.65557,81,0,22.761,26.65557,0,0,0,0,0,0,0,54.34444,51.62721,354.1758,0,51.62721,0,51.62721,132.978,31.66138,0.1381583,29.32112,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,35.08635,35.08635,81,0,22.761,35.08635,0,0,0,0,0,0,0,45.91365,43.61797,302.5486,46.46449,43.61797,0,43.61797,174.3577,41.51365,0.1382158,38.59498,0,81,46.46449
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,62.0705,62.0705,81,0,22.761,62.0705,34.14008,0,0,0,21.19092,0,0,18.9295,17.98302,258.9306,85.72066,39.17395,0,39.17395,211.5213,50.36213,0.1382622,68.27755,16.95274,81,106.9116
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,62.5453,62.5453,81,0,22.761,62.5453,90.1467,0,0,0,56.38252,0,0,18.4547,17.53196,219.7567,120.9772,73.91449,0,73.91449,281.6428,67.05767,0.1383195,68.79984,45.10602,81,177.3597
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,45.63131,45.63131,0,-1,0,45.63131,186.1381,0,0,0,84.93725,48.03296,45.63131,0,0,145.8422,187.5003,36.90429,0,36.90429,316.6533,75.39349,0.1382769,50.19445,67.9498,0,272.4375
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,36.58802,36.58802,0,-1,0,36.58802,267.8278,0,0,0,97.99288,38.5137,36.58802,0,0,108.9379,220.7141,59.47918,0,59.47918,373.0802,88.82844,0.1382083,40.24681,78.3943,0,318.707
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.551924,3.551924,0,-1,0,3.551924,2876.194,48.96264,0,0,102.1602,3.738867,3.551924,0,0,49.45872,274.2454,49.45872,0,49.45872,420.0009,100,0.1381513,3.907116,81.72818,0,376.4056
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,71.43015,68.7,0,-1,0,68.7,164.7917,40.89608,2.730154,9.873169,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,78.57317,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,107.9691,68.7,0,-1,0,68.7,161.2307,38.4497,39.26914,50.06606,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,118.7661,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,70.82578,68.7,0,-1,0,68.7,141.7065,25.0366,2.125774,9.208351,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,77.90835,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,90.18065,68.7,0,-1,0,68.7,126.7766,14.77976,21.48065,30.49871,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,99.19871,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,20.51952,20.51952,0,-1,0,20.51952,128.1342,4.693022,0,0,26.29252,21.5995,20.51952,0,0,0,318.7582,0,0,0,420.0009,100,0.1381513,22.57148,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,8.365984,8.365984,0,-1,0,8.365984,0,0,1.776357E-15,0,0,8.806299,8.365984,0,0,0,318.7582,0,8.806299,-8.806299,410.7182,97.78985,0.1381513,9.202582,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,56.64685,56.64685,0,-1,0,56.64685,0,0,7.105427E-15,0,0,59.62827,56.64685,0,0,9.784777,309.9519,0,59.62827,-59.62827,347.8645,82.82471,0.1381513,62.31154,0,0,309.9519
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.21375,44.21375,0,-1,0,44.21375,0,0,7.105427E-15,0,0,46.54079,44.21375,0,0,76.03841,250.3237,0,46.54079,-46.54079,298.8062,71.14419,0.1381513,48.63513,0,0,250.3237
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,17.85743,17.85743,0,-1,0,17.85743,0,0,3.552714E-15,0,0,18.7973,17.85743,0,0,127.7504,203.7829,0,18.7973,-18.7973,278.9921,66.42655,0.1381513,19.64318,0,0,203.7829
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.6203,21.6203,0,-1,0,21.6203,0,0,0,0,0,22.75821,21.6203,0,0,148.6363,184.9856,0,22.75821,-22.75821,255.0028,60.71484,0.1381513,23.78233,0,0,184.9856
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.06644,26.06644,0,-1,0,26.06644,0,0,3.552714E-15,0,0,27.43835,26.06644,0,0,173.9232,162.2274,0,27.43835,-27.43835,226.0803,53.82853,0.1381513,28.67308,0,0,162.2274
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,51.97654,51.97654,0,-1,0,51.97654,0,0,7.105427E-15,0,0,54.71215,51.97654,0,0,204.4102,134.789,0,54.71215,-54.71215,168.4086,40.0972,0.1381513,57.1742,0,0,134.789
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,58.55344,58.55344,0,-1,0,58.55344,0,0,7.105427E-15,0,0,61.6352,58.55344,0,0,265.2015,80.07685,0,61.6352,-61.6352,103.4394,24.62837,0.1381513,64.40878,0,0,80.07685
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,94.67229,17.51957,0,-1,0,17.51957,0,0,77.15272,86.61995,0,18.44165,17.51957,0,0,333.6851,18.44165,0,18.44165,-18.44165,84.00017,20,0.1381513,104.1395,0,0,18.44165
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,88.2944,0,0,-1,0,0,0,0,88.2944,97.12384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381513,97.12384,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,73.94404,0,0,-1,0,0,0,0,73.94404,81.33844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381513,81.33844,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,44.97185,44.97185,81,0,22.761,44.97185,0,0,0,0,0,0,0,36.02815,34.22674,354.1758,0,34.22674,0,34.22674,116.4705,27.73102,0.1381963,49.46904,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,41.66843,41.66843,81,0,22.761,41.66843,0,0,0,0,0,0,0,39.33157,37.36499,319.9491,30.80407,37.36499,0,37.36499,151.9181,36.17089,0.1382454,45.83527,0,81,30.80407
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,57.84669,57.84669,81,0,22.761,57.84669,45.49364,0,0,0,26.31656,0,0,23.15331,21.99565,282.5841,64.43256,48.31221,0,48.31221,197.751,47.08349,0.1383025,63.63136,21.05325,81,90.74912
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,105.625,105.625,81,0,22.761,105.625,48.80999,0,0,0,51.55553,25.92103,24.62498,0,0,234.2719,107.9136,25.63451,0,25.63451,222.0701,52.87372,0.13833,116.1875,41.24443,81,159.4691
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,99.21156,68.7,0,-1,0,68.7,82.96615,0,30.51157,40.43272,56.99774,72.31579,68.7,0,0,208.6373,130.9846,0,15.31805,-15.31805,205.9234,49.02929,0.13833,109.1327,45.59819,0,187.9823
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,83.31369,68.7,0,-1,0,68.7,106.888,0,14.61369,22.94506,73.43204,72.31579,68.7,0,0,225.6574,115.6666,1.116249,0,1.116249,206.9824,49.28143,0.1383287,91.64507,58.74563,0,189.0986
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,107.5416,68.7,0,-1,0,68.7,103.23,0,38.84159,49.59575,70.91899,72.31579,68.7,0,0,224.5412,116.6712,0,1.3968,-1.3968,205.51,48.93086,0.1383287,118.2957,56.73519,0,187.5902
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,30.34662,30.34662,0,-1,0,30.34662,295.1314,0,0,0,89.56242,31.94381,30.34662,0,0,226.0932,115.2744,57.6186,0,57.6186,260.1718,61.94555,0.1382624,33.38128,71.64993,0,204.8368
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,55.08061,55.08061,0,-1,0,55.08061,132.0287,0,0,0,72.72223,57.97959,55.08061,0,0,168.4745,167.1311,14.74264,0,14.74264,274.1579,65.27557,0.1382454,60.58867,58.17778,0,239.8534
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,66.02419,66.02419,0,-1,0,66.02419,118.1039,0,0,3.926611,77.97713,69.49915,66.02419,0,0,153.7319,180.3995,8.477975,0,8.477975,282.2009,67.19054,0.1382357,72.62661,62.3817,0,258.3766
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,47.27528,47.27528,0,-1,0,47.27528,172.7122,0,0,0,81.65017,49.76346,47.27528,0,0,145.2539,188.0297,31.88671,0,31.88671,312.4512,74.39301,0.138199,52.00282,65.32014,0,269.6798
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,94.66476,68.7,0,-1,0,68.7,80.65974,0,25.96476,35.43123,55.41324,72.31579,68.7,0,0,113.3672,216.7277,0,16.90255,-16.90255,294.6344,70.15091,0.138199,104.1312,44.33059,0,272.141
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,64.2162,64.2162,0,-1,0,64.2162,36.75907,0,0,1.937825,23.60528,67.596,64.2162,0,0,132.1478,199.8252,0,43.99073,-43.99073,248.2641,59.11038,0.138199,70.63783,18.88422,0,223.4305
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.13844,48.13844,0,-1,0,48.13844,0,0,7.105427E-15,0,0,50.67205,48.13844,0,0,181.0264,155.8345,0,50.67205,-50.67205,194.8511,46.39302,0.138199,52.95229,0,0,155.8345
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,128.3067,68.7,0,-1,0,68.7,0,0,59.60667,72.43734,0,72.31579,68.7,0,0,237.3287,105.1624,0,72.31579,-72.31579,118.6235,28.24364,0.138199,141.1373,0,0,105.1624
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,71.34792,31.20428,0,-1,0,31.20428,0,0,40.14364,47.27843,0,32.84661,31.20428,0,0,317.6796,32.84661,0,32.84661,-32.84661,84.00017,20,0.138199,78.48271,0,0,32.84661
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,93.03926,0,0,-1,0,0,0,0,93.03926,102.3432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,102.3432,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.6953,0,0,-1,0,0,0,0,24.6953,27.16483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,27.16483,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,18.00029,0,0,-1,0,0,0,0,18.00029,19.80032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,19.80032,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.584403,0,0,-1,0,0,0,0,7.584403,8.342843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,8.342843,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,50.81766,0,0,-1,0,0,0,0,50.81766,55.89943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,55.89943,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.00204,0,0,-1,0,0,0,0,23.00204,25.30225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,25.30225,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.801838,0,0,-1,0,0,0,0,3.801838,4.182022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,4.182022,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,61.62367,0,0,-1,0,0,0,0,61.62367,67.78604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138199,67.78604,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,33.09425,33.09425,81,0,22.761,33.09425,0,0,0,0,0,0,0,47.90575,45.51046,354.1758,0,45.51046,0,45.51046,127.1752,30.27975,0.1382587,36.40368,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,11.88551,11.88551,81,0,22.761,11.88551,0,0,0,0,0,0,0,69.11449,65.65876,308.6653,40.95942,65.65876,0,65.65876,189.4646,45.11052,0.1383252,13.07407,0,81,40.95942
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,36.29964,36.29964,81,0,22.761,36.29964,26.45578,0,0,0,9.603354,0,0,44.70036,42.46534,243.0066,100.0523,52.0687,0,52.0687,238.8613,56.87161,0.138391,39.92961,7.682684,81,109.6557
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,18.89378,18.89378,81,0,22.761,18.89378,109.0074,0,0,0,20.59562,0,0,62.10622,59.00091,190.9379,146.9141,79.59653,0,79.59653,314.3731,74.8506,0.1384413,20.78316,16.4765,81,167.5098
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,49.5773,49.5773,0,-1,0,49.5773,104.6964,0,0,0,51.90566,52.18663,49.5773,0,0,111.3414,218.551,0,0.2809715,-0.2809715,314.077,74.78008,0.1384413,54.53503,41.52453,0,270.4567
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,64.35114,64.35114,0,-1,0,64.35114,101.0924,0,0,2.08626,65.05408,67.73804,64.35114,0,0,111.6535,218.27,0,2.683962,-2.683962,311.2478,74.10648,0.1384413,70.78626,52.04327,0,283.3241
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,114.6357,215.5861,78.84717,0,78.84717,386.0488,91.91621,0.1383508,0,63.07773,0,294.4332
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,36.71865,36.71865,0,-1,0,36.71865,263.5964,22.34927,0,0,96.78905,38.65121,36.71865,0,0,35.78856,286.5485,35.78856,0,35.78856,420.0009,100,0.1383097,40.39051,77.43124,0,383.3376
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,47.56989,47.56989,0,-1,0,47.56989,172.1612,31.82331,0,0,81.89689,50.07357,47.56989,0,0,0,318.7582,0,0,0,420.0009,100,0.1383097,52.32688,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,10.58115,10.58115,0,-1,0,10.58115,579.389,50.16795,0,0,61.30599,11.13805,10.58115,0,0,0,318.7582,0,0,0,420.0009,100,0.1383097,11.63926,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,76.91393,68.7,0,-1,0,68.7,105.0122,0,8.213923,15.90532,72.14336,72.31579,68.7,0,0,0,318.7582,0,0.1724344,-0.1724344,419.8191,99.95673,0.1383097,84.60532,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.504544,2.504544,0,-1,0,2.504544,1352.51,31.04625,0,0,33.87421,2.636363,2.504544,0,0,0.1915938,318.5858,0.1915938,0,0.1915938,420.0009,100,0.1383095,2.754999,27.09937,0,352.46
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,9.15512,9.15512,0,-1,0,9.15512,138.5606,3.048419,0,0,12.68539,9.636969,9.15512,0,0,0,318.7582,0,0,0,420.0009,100,0.1383095,10.07063,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,51.02868,51.02868,0,-1,0,51.02868,0,0,7.105427E-15,0,0,53.7144,51.02868,0,0,0,318.7582,0,53.7144,-53.7144,363.3809,86.51909,0.1383095,56.13154,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,51.73055,51.73055,0,-1,0,51.73055,0,0,7.105427E-15,0,0,54.45321,51.73055,0,0,59.68266,265.0438,0,54.45321,-54.45321,305.9822,72.85275,0.1383095,56.9036,0,0,265.0438
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,57.65902,57.65902,0,-1,0,57.65902,0,0,7.105427E-15,0,0,60.6937,57.65902,0,0,120.1862,210.5906,0,60.6937,-60.6937,242.0054,57.62022,0.1383095,63.42492,0,0,210.5906
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,20.51956,20.51956,0,-1,0,20.51956,0,0,3.552714E-15,0,0,21.59954,20.51956,0,0,187.6237,149.8969,0,21.59954,-21.59954,219.2375,52.1993,0.1383095,22.57152,0,0,149.8969
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,66.62653,66.62653,0,-1,0,66.62653,0,0,0,4.58919,0,70.13319,66.62653,0,0,211.6232,128.2974,0,70.13319,-70.13319,145.3106,34.59769,0.1383095,73.28919,0,0,128.2974
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,17.76986,17.76986,0,-1,0,17.76986,0,0,3.552714E-15,0,0,18.70512,17.76986,0,0,289.5489,58.16419,0,18.70512,-18.70512,125.5937,29.9032,0.1383095,19.54685,0,0,58.16419
