Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,34.11341,34.11341,0,-1,0,34.11341,0,0,7.105427E-15,0,0,35.90885,34.11341,0,0,0,318.7582,0,35.90885,-35.90885,382.1496,90.98782,0,37.52475,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,62.75005,62.75005,0,-1,0,62.75005,0,0,0,0.3250506,0,66.05268,62.75005,0,0,39.89872,282.8494,0,66.05268,-66.05268,312.524,74.41032,0,69.02505,0,0,282.8494
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,63.38399,63.38399,0,-1,0,63.38399,0,0,1.421085E-14,1.022391,0,66.71999,63.38399,0,0,113.2906,216.7967,0,66.71999,-66.71999,242.1949,57.66534,0,69.72239,0,0,216.7967
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,57.90504,57.90504,0,0,0,57.90504,0,0,7.105427E-15,0,0,60.95267,57.90504,0,0,187.4239,150.0767,0,60.95267,-60.95267,177.9451,42.36781,0,63.69554,0,0,150.0767
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.51503,19.51503,0,0,0,19.51503,0,0,3.552714E-15,0,0,20.54214,19.51503,0,0,255.1491,89.12403,0,20.54214,-20.54214,156.2918,37.21227,0,21.46653,0,0,89.12403
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,20.95163,20.95163,0,0,0,20.95163,34.38369,0,0,0,7.203945,22.05435,20.95163,0,0,277.9737,68.58189,0,14.8504,-14.8504,140.6381,33.4852,0,23.04679,5.763156,0,75.78584
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,21.4702,21.4702,0,0,0,21.4702,75.29733,0,0,0,16.16649,22.60021,21.4702,0,0,294.4742,53.73149,0,6.433723,-6.433723,133.8564,31.87051,0,23.61722,12.93319,0,69.89798
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,44.57162,44.57162,0,-1,0,44.57162,70.7323,0,0,0,31.52654,46.9175,44.57162,0,0,301.6227,47.29777,0,15.39097,-15.39097,117.6329,28.00778,0,49.02879,25.22123,0,78.8243
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,13.41643,13.41643,0,-1,0,13.41643,57.26463,0,0,0,7.682869,14.12256,13.41643,0,0,318.7238,31.9068,0,6.439688,-6.439688,110.8449,26.39158,0,14.75807,6.146295,0,39.58967
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,53.99031,30.09918,0,-1,0,30.09918,20.65249,0,23.89114,34.0145,6.216231,31.68335,30.09918,0,0,325.879,25.46712,0,25.46712,-25.46712,84.00017,20,0,59.38935,4.972985,0,31.68335
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,46.84046,32.08134,0,-1,0,32.08134,105.2632,0,14.75912,45.10823,33.76983,33.76983,32.08134,0,0,354.1758,0,0,0,0,84.00017,20,0,51.5245,27.01587,0,33.76983
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,35.56249,28.34506,0,-1,0,28.34506,105.2632,0,7.21743,33.44973,29.83691,29.83691,28.34506,0,0,354.1758,0,0,0,0,84.00017,20,0,39.11874,23.86953,0,29.83691
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,21.60348,12.00627,0,-1,0,12.00627,105.2632,0,9.59721,21.36258,12.63818,12.63818,12.00627,0,0,354.1758,0,0,0,0,84.00017,20,0,23.76383,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,0,7.161844,0,7.161844,90.79449,21.61769,0,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,28.88363,19.53973,0,-1,0,19.53973,72.27571,0,9.343893,22.96534,14.12248,20.56814,19.53973,0,0,347.014,6.44566,0,6.44566,-6.44566,84.00017,20,0,31.77199,11.29799,0,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,354.1758,0,7.428895,0,7.428895,91.04784,21.67801,0,0,5.943117,0,7.428895
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,25.33671,6.351706,0,-1,0,6.351706,0,0,18.985,21.51867,0,6.686006,6.351706,0,0,346.7469,6.686006,0,6.686006,-6.686006,84.00017,20,0,27.87038,0,0,6.686006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,35.03951,0,0,-1,0,0,0,0,35.03951,38.54346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,38.54346,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,48.87712,0,0,-1,0,0,0,0,48.87712,53.76483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,53.76483,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,57.77008,0,0,-1,0,0,0,0,57.77008,63.54709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,63.54709,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,2.767594,0,0,-1,0,0,0,0,2.767594,3.044354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,3.044354,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,11.4793,0,0,-1,0,0,0,0,11.4793,12.62723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,12.62723,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.10772,0,0,-1,0,0,0,0,35.10772,38.61849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,38.61849,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,14.47651,0,0,-1,0,0,0,0,14.47651,15.92416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,15.92416,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,51.04408,0,0,-1,0,0,0,0,51.04408,56.14849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,56.14849,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,8.306337,8.306337,80.62212,0,22.6654,8.306337,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2037594,9.136971,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2079571,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,13.6956,13.6956,81,0,22.761,13.6956,80.36548,0,0,0,11.00653,0,0,67.30441,63.93918,216.7758,123.66,74.94572,0,74.94572,285.449,67.96391,0.2145316,15.06516,8.805225,81,134.6665
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,9.067858,9.067858,81,0,22.761,9.067858,335.95,0,0,0,30.46347,0,0,71.93214,68.33553,141.8301,191.1111,98.79901,0,98.79901,379.178,90.28029,0.2018894,9.974644,24.37078,81,221.5746
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,10.6922,10.6922,0,-1,0,10.6922,525.3629,1.886806,0,0,56.17283,11.25494,10.6922,0,0,43.03108,280.0302,43.03108,0,43.03108,420.0009,100,0.1783311,11.76142,44.93827,0,336.2031
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,29.02824,29.02824,0,-1,0,29.02824,421.6619,91.84497,0,0,122.401,30.55604,29.02824,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,31.93106,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,52.74628,52.74628,0,-1,0,52.74628,212.2883,56.45179,0,0,111.9742,55.5224,52.74628,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,58.02091,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,50.97388,50.97388,0,-1,0,50.97388,217.0261,56.96991,0,0,110.6266,53.65672,50.97388,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,56.07127,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,13.51443,13.51443,0,-1,0,13.51443,582.5059,64.49662,0,0,78.72234,14.22571,13.51443,0,0,0,318.7582,0,0,0,420.0009,100,0.1783311,14.86587,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,31.50157,31.50157,0,-1,0,31.50157,95.97086,7.105427E-15,0,0,30.23233,33.15955,31.50157,0,0,0,318.7582,0,2.92722,-2.92722,416.9153,99.26534,0.1783311,34.65173,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,44.28191,44.28191,0,-1,0,44.28191,50.93428,0,0,0,22.55467,46.61254,44.28191,0,0,3.252466,315.831,0,24.05787,-24.05787,391.5561,93.22745,0.1783311,48.7101,18.04374,0,338.3857
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98343,291.7731,0,0,0,391.5561,93.22745,0.1783311,0,0,0,291.7731
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,9.926575,9.926575,0,-1,0,9.926575,0,0,1.776357E-15,0,0,10.44903,9.926575,0,0,29.98343,291.7731,0,10.44903,-10.44903,380.5418,90.60501,0.1783311,10.91923,0,0,291.7731
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,26.13956,26.13956,0,-1,0,26.13956,0,0,0,0,0,27.51533,26.13956,0,0,41.59346,281.3241,0,27.51533,-27.51533,351.5381,83.69939,0.1783311,28.75352,0,0,281.3241
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.16605,253.8088,0,0,0,351.5381,83.69939,0.1783311,0,0,0,253.8088
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.16605,253.8088,0,0,0,351.5381,83.69939,0.1783311,0,0,0,253.8088
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.88334,29.88334,0,-1,0,29.88334,0,0,0,0,0,31.45614,29.88334,0,0,72.16605,253.8088,0,31.45614,-31.45614,318.3804,75.80471,0.1783311,32.87167,0,0,253.8088
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.45068,36.45068,0,-1,0,36.45068,0,0,0,0,0,38.36914,36.45068,0,0,107.1173,222.3526,0,38.36914,-38.36914,277.9358,66.17506,0.1783311,40.09575,0,0,222.3526
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,3.887725,3.887725,0,-1,0,3.887725,0,0,4.440892E-16,0,0,4.092342,3.887725,0,0,149.7497,183.9835,0,4.092342,-4.092342,273.6221,65.14799,0.1783311,4.276498,0,0,183.9835
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,9.666231,9.666231,0,-1,0,9.666231,0,0,1.776357E-15,0,0,10.17498,9.666231,0,0,154.2967,179.8912,0,10.17498,-10.17498,262.8967,62.59433,0.1783311,10.63285,0,0,179.8912
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,52.62317,52.62317,0,-1,0,52.62317,0,0,7.105427E-15,0,0,55.39281,52.62317,0,0,165.6023,169.7162,0,55.39281,-55.39281,204.5076,48.69218,0.1783311,57.88549,0,0,169.7162
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,36.4639,36.4639,0,-1,0,36.4639,0,0,7.105427E-15,0,0,38.38305,36.4639,0,0,227.1498,114.3234,0,38.38305,-38.38305,164.0483,39.05904,0.1783311,40.11029,0,0,114.3234
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,55.23569,55.23569,0,0,0,55.23569,0,0,7.105427E-15,0,0,58.14284,55.23569,0,0,269.7977,75.94032,0,58.14284,-58.14284,102.7604,24.4667,0.1783311,60.75927,0,0,75.94032
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.39213,21.39213,81,0,22.761,21.39213,0,0,0,0,0,0,0,59.60787,56.62748,334.4008,17.79748,56.62748,0,56.62748,156.4819,37.25752,0.1939825,23.53135,0,81,17.79748
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,277.7733,68.76221,92.61298,0,92.61298,244.3423,58.17662,0.1875559,0,19.13038,81,92.67519
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,29.14976,29.14976,81,0,22.761,29.14976,169.8242,0,0,0,49.50335,0,0,51.85024,49.25773,185.1604,152.1139,98.76108,0,98.76108,338.0353,80.48443,0.1852119,32.06474,39.60268,81,201.6172
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,38.96131,38.96131,0,-1,0,38.96131,187.1839,0,0,0,72.9293,41.01191,38.96131,0,0,86.3993,240.9989,31.9174,0,31.9174,368.3148,87.69382,0.1760988,42.85744,58.34344,0,313.9282
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,26.12599,26.12599,0,-1,0,26.12599,399.5068,22.39217,0,0,104.3751,27.50104,26.12599,0,0,54.4819,269.7245,54.4819,0,54.4819,420.0009,100,0.1624546,28.73859,83.50008,0,374.0996
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,74.584,68.7,0,-1,0,68.7,181.1864,52.15928,5.884003,13.3424,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,82.0424,99.58006,0,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,15.97643,15.97643,0,-1,0,15.97643,820.0374,114.1954,0,0,131.0127,16.8173,15.97643,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,17.57407,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,26.23457,26.23457,0,-1,0,26.23457,486.4136,99.99317,0,0,127.6085,27.61533,26.23457,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,28.85802,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,16.59379,16.59379,0,-1,0,16.59379,679.7626,95.33125,0,0,112.7984,17.46715,16.59379,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,18.25317,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,45.93765,45.93765,0,-1,0,45.93765,183.995,36.16755,0,0,84.52297,48.35542,45.93765,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,50.53142,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,38.92097,38.92097,0,-1,0,38.92097,145.7767,15.76828,0,0,56.73773,40.96945,38.92097,0,0,0,318.7582,0,0,0,420.0009,100,0.1624546,42.81307,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,93.28356,68.7,0,-1,0,68.7,37.60876,0,24.58356,33.91191,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1624546,102.6119,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,39.29285,39.29285,0,-1,0,39.29285,0,0,7.105427E-15,0,0,41.36089,39.29285,0,0,51.64285,272.2797,0,41.36089,-41.36089,327.4099,77.95459,0.1624546,43.22213,0,0,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.5994,230.9188,0,0,0,327.4099,77.95459,0.1624546,0,0,0,230.9188
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.58603,38.58603,0,-1,0,38.58603,0,0,0,0,0,40.61687,38.58603,0,0,97.5994,230.9188,0,40.61687,-40.61687,284.596,67.76081,0.1624546,42.44463,0,0,230.9188
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.55762,42.55762,0,-1,0,42.55762,0,0,7.105427E-15,0,0,44.7975,42.55762,0,0,142.7293,190.3019,0,44.7975,-44.7975,237.3753,56.51781,0.1624546,46.81339,0,0,190.3019
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,58.90293,58.90293,0,-1,0,58.90293,0,0,7.105427E-15,0,0,62.00309,58.90293,0,0,192.5043,145.5044,0,62.00309,-62.00309,172.0183,40.95665,0.1624546,64.79323,0,0,145.5044
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,38.36445,38.36445,0,-1,0,38.36445,0,0,7.105427E-15,0,0,40.38363,38.36445,0,0,261.3966,83.5013,0,40.38363,-40.38363,129.4502,30.82141,0.1624546,42.2009,0,0,83.5013
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,14.16227,14.16227,0,-1,0,14.16227,0,0,1.776357E-15,0,0,14.90765,14.16227,0,0,306.2673,43.11767,0,14.90765,-14.90765,113.7361,27.07998,0.1624546,15.57849,0,0,43.11767
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,52.81141,26.79952,0,-1,0,26.79952,0,0,26.01189,31.29303,0,28.21002,26.79952,0,0,322.8313,28.21002,0,28.21002,-28.21002,84.00017,20,0.1624546,58.09255,0,0,28.21002
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,45.659,0,0,-1,0,0,0,0,45.659,50.2249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624546,50.2249,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,9.381729,0,0,-1,0,0,0,0,9.381729,10.3199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624546,10.3199,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.3454218,0,0,-1,0,0,0,0,0.3454218,0.379964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624546,0.379964,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.37607,21.37607,81,0,22.761,21.37607,0,0,0,0,0,0,0,59.62393,56.64273,354.1758,0,56.64273,0,56.64273,137.7362,32.79427,0.1724032,23.51368,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,36.24873,36.24873,81,0,22.761,36.24873,0,-7.105427E-15,0,0,0,0,0,44.75127,42.51371,297.5331,50.97846,42.51371,0,42.51371,178.0682,42.39711,0.1789474,39.8736,0,81,50.97846
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,255.0194,89.2408,74.99561,0,74.99561,249.2153,59.33686,0.1803335,0,5.036491,81,95.53642
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.6658868,0.6658868,72.98167,0,20.73236,0.6658868,3402.656,0,0,0,22.65784,0,0,72.31579,68.7,180.0237,156.7368,91.35783,0,91.35783,335.885,79.97245,0.1786287,0.7324755,18.12627,81,179.3947
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,88.66591,238.9589,46.53395,0,46.53395,380.0309,90.48338,0.1704409,0,37.22716,0,285.4929
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,86.20009,68.7,0,-1,0,68.7,51.31213,0,17.50009,26.1201,35.25143,72.31579,68.7,0,0,42.13197,280.8394,0,37.06435,-37.06435,340.9617,81.18119,0.1704409,94.8201,28.20115,0,316.0909
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,37.11682,37.11682,0,-1,0,37.11682,35.8425,0,7.105427E-15,0,13.3036,39.07034,37.11682,0,0,83.31458,243.7751,0,25.76674,-25.76674,313.8011,74.71441,0.1704409,40.8285,10.64288,0,257.0787
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,9.673009,9.673009,0,-1,0,9.673009,361.4764,0,0,0,34.96565,10.18211,9.673009,0,0,111.9443,218.0084,24.78354,0,24.78354,337.3129,80.31243,0.1663792,10.64031,27.97252,0,252.974
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,30.45109,30.45109,0,-1,0,30.45109,200.9514,0,0,0,61.19188,32.05378,30.45109,0,0,87.16076,240.3135,29.1381,0,29.1381,364.9557,86.89404,0.1618447,33.4962,48.95351,0,301.5054
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,41.17563,41.17563,0,-1,0,41.17563,32.83889,0,7.105427E-15,0,13.52162,43.34277,41.17563,0,0,58.02266,266.5378,0,29.82115,-29.82115,333.5215,79.40971,0.1618447,45.29319,10.8173,0,280.0594
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,12.68218,12.68218,0,-1,0,12.68218,127.7102,0,0,0,16.19644,13.34966,12.68218,0,0,91.15727,236.7167,2.846779,0,2.846779,336.2222,80.05273,0.1614149,13.9504,12.95715,0,252.9131
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,88.31049,239.2788,10.32318,0,10.32318,346.0156,82.3845,0.1598753,0,8.258545,0,249.602
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,11.51488,11.51488,0,-1,0,11.51488,52.58442,0,0,0,6.05503,12.12092,11.51488,0,0,77.98731,248.5696,0,6.065891,-6.065891,339.6216,80.86211,0.1598753,12.66636,4.844024,0,254.6247
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,50.1342,50.1342,0,-1,0,50.1342,0,0,0,0,0,52.77285,50.1342,0,0,84.72719,242.5038,0,52.77285,-52.77285,283.9941,67.61751,0.1598753,55.14762,0,0,242.5038
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.89905,30.89905,0,-1,0,30.89905,0,0,0,0,0,32.52532,30.89905,0,0,143.3637,189.7309,0,32.52532,-32.52532,249.7094,59.4545,0.1598753,33.98896,0,0,189.7309
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,7.313919,7.313919,0,-1,0,7.313919,0,0,8.881784E-16,0,0,7.698862,7.313919,0,0,179.5029,157.2056,0,7.698862,-7.698862,241.5941,57.52229,0.1598753,8.045311,0,0,157.2056
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.36433,36.36433,0,-1,0,36.36433,0,0,0,0,0,38.27824,36.36433,0,0,188.0572,149.5067,0,38.27824,-38.27824,201.2453,47.91545,0.1598753,40.00077,0,0,149.5067
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,31.08463,31.08463,0,-1,0,31.08463,0,0,3.552714E-15,0,0,32.72066,31.08463,0,0,230.5886,111.2285,0,32.72066,-32.72066,166.7547,39.70341,0.1598753,34.19309,0,0,111.2285
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.13033,31.13033,0,-1,0,31.13033,0,0,0,0,0,32.76877,31.13033,0,0,266.9449,78.50782,0,32.76877,-32.76877,132.2134,31.47931,0.1598753,34.24337,0,0,78.50782
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.146576,3.146576,0,-1,0,3.146576,0,0,4.440892E-16,0,0,3.312186,3.146576,0,0,303.3546,45.73905,0,3.312186,-3.312186,128.722,30.64804,0.1598753,3.461234,0,0,45.73905
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,23.34279,23.34279,0,-1,0,23.34279,0,0,3.552714E-15,0,0,24.57135,23.34279,0,0,307.0349,42.42686,0,24.57135,-24.57135,102.8215,24.48127,0.1598753,25.67706,0,0,42.42686
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,15.37488,15.37488,0,-1,0,15.37488,0,0,1.776357E-15,0,0,16.18408,15.37488,0,0,334.3364,17.85551,0,16.18408,-16.18408,85.76201,20.41949,0.1598753,16.91236,0,0,17.85551
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,60.71661,1.587856,0,-1,0,1.587856,0,0,59.12876,65.20042,0,1.671428,1.587856,0,0,352.3187,1.671428,0,1.671428,-1.671428,84.00017,20,0.1598753,66.78828,0,0,1.671428
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,9.383504,0,0,-1,0,0,0,0,9.383504,10.32185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598753,10.32185,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,52.80068,52.80068,81,0,22.761,52.80068,0,0,0,0,0,0,0,28.19932,26.78935,354.1758,0,26.78935,0,26.78935,109.4148,26.05109,0.1631611,58.08075,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,10.12038,10.12038,81,0,22.761,10.12038,0,0,0,0,0,0,0,70.87962,67.33564,327.3864,24.11042,67.33564,0,67.33564,173.295,41.26063,0.1683386,11.13241,0,81,24.11042
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,260.0508,84.71249,78.06109,0,78.06109,247.3502,58.8928,0.1695307,0,7.488871,81,94.07359
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,27.44492,27.44492,81,0,22.761,27.44492,74.27523,0,0,0,20.38478,0,0,53.55508,50.87732,181.9897,154.9675,71.2621,0,71.2621,314.9554,74.98923,0.1732995,30.18942,16.30783,81,175.3522
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,25.4572,25.4572,0,-1,0,25.4572,88.92584,0,0,0,22.63803,26.79705,25.4572,0,0,110.7276,219.1034,0,4.159022,-4.159022,310.5714,73.94543,0.1732995,28.00292,18.11042,0,241.7414
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,17.66832,17.66832,0,-1,0,17.66832,202.6537,0,0,0,35.80551,18.59823,17.66832,0,0,115.3488,214.9444,17.20728,0,17.20728,326.8957,77.83215,0.171079,19.43515,28.64441,0,250.7498
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,3.993131,3.993131,0,-1,0,3.993131,789.2773,0,0,0,31.51687,4.203296,3.993131,0,0,98.14148,230.4309,27.31358,0,27.31358,352.8076,84.00164,0.1676689,4.392444,25.2135,0,261.9478
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,70.8279,255.0131,50.81232,0,50.81232,401.0124,95.47895,0.1616737,0,40.64986,0,305.8254
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,60.29675,60.29675,0,-1,0,60.29675,16.24055,0,0,0,9.792527,63.47026,60.29675,0,0,20.01558,300.7442,0,53.67774,-53.67774,344.4311,82.00724,0.1616737,66.32642,7.834022,0,310.5367
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,79.65751,247.0665,32.09495,0,32.09495,374.879,89.25674,0.158103,0,25.67596,0,279.1614
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,78.84081,68.7,0,-1,0,68.7,49.22171,0,10.14081,18.02489,33.81531,72.31579,68.7,0,0,47.56256,275.9519,0,38.50048,-38.50048,334.296,79.59412,0.158103,86.72488,27.05225,0,309.7672
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,90.34087,237.4514,25.2154,0,25.2154,358.2174,85.28969,0.1554064,0,20.17232,0,262.6668
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,22.75351,22.75351,0,-1,0,22.75351,43.55556,0,0,0,9.91042,23.95107,22.75351,0,0,65.12547,260.1453,0,14.04064,-14.04064,343.4173,81.76585,0.1554064,25.02886,7.928336,0,270.0557
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.521977,2.521977,0,-1,0,2.521977,0,0,0,0,0,2.654712,2.521977,0,0,80.72618,246.1047,0,2.654712,-2.654712,340.619,81.09959,0.1554064,2.774174,0,0,246.1047
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,19.30954,19.30954,0,-1,0,19.30954,0,0,3.552714E-15,0,0,20.32583,19.30954,0,0,83.67586,243.45,0,20.32583,-20.32583,319.1936,75.99834,0.1554064,21.2405,0,0,243.45
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,16.09629,16.09629,0,-1,0,16.09629,0,0,0,0,0,16.94347,16.09629,0,0,106.2601,223.1241,0,16.94347,-16.94347,301.3336,71.74596,0.1554064,17.70592,0,0,223.1241
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.0862,206.1806,0,0,0,301.3336,71.74596,0.1554064,0,0,0,206.1806
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,20.12747,20.12747,0,-1,0,20.12747,0,0,0,0,0,21.18681,20.12747,0,0,125.0862,206.1806,0,21.18681,-21.18681,279.0008,66.42863,0.1554064,22.14021,0,0,206.1806
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.90103,26.90103,0,-1,0,26.90103,0,0,3.552714E-15,0,0,28.31687,26.90103,0,0,148.6271,184.9938,0,28.31687,-28.31687,249.1522,59.32183,0.1554064,29.59113,0,0,184.9938
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,38.61506,38.61506,0,-1,0,38.61506,0,0,7.105427E-15,0,0,40.64743,38.61506,0,0,180.0903,156.677,0,40.64743,-40.64743,206.306,49.12039,0.1554064,42.47657,0,0,156.677
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.04855,20.04855,0,-1,0,20.04855,0,0,0,0,0,21.10374,20.04855,0,0,225.2541,116.0295,0,21.10374,-21.10374,184.0607,43.8239,0.1554064,22.05341,0,0,116.0295
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.40797,29.40797,0,-1,0,29.40797,0,0,0,0,0,30.95576,29.40797,0,0,248.7027,94.9258,0,30.95576,-30.95576,151.4305,36.05481,0.1554064,32.34876,0,0,94.9258
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.28545,2.28545,0,-1,0,2.28545,0,0,0,0,0,2.405737,2.28545,0,0,283.098,63.97005,0,2.405737,-2.405737,148.8947,35.45103,0.1554064,2.513995,0,0,63.97005
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,62.19799,58.4861,0,-1,0,58.4861,0,0,3.711896,9.931695,0,61.56431,58.4861,0,0,285.771,61.56431,0,61.56431,-61.56431,84.00017,20,0.1554064,68.41779,0,0,61.56431
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,43.9142,43.9142,81,0,22.761,43.9142,0,0,0,0,0,0,0,37.0858,35.23151,354.1758,0,35.23151,0,35.23151,117.4237,27.95797,0.1586767,48.30562,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,37.90308,37.90308,81,0,22.761,37.90308,0,0,0,0,0,0,0,43.09692,40.94207,318.9443,31.70836,40.94207,0,40.94207,156.2648,37.20582,0.1622909,41.69339,0,81,31.70836
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,4.976542,4.976542,77.29233,0,21.82296,4.976542,399.9751,0,0,0,19.90493,0,0,72.31579,68.7,278.0022,68.55622,88.60493,0,88.60493,240.3228,57.2196,0.1632983,5.474196,15.92394,81,88.46115
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,189.3973,148.3007,123.9974,0,123.9974,357.9571,85.2277,0.1601225,0,44.23793,81,203.5981
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,22.56985,0,0,87.96975,0,0,0,0,65.39989,259.8983,65.39989,0,65.39989,420.0009,100,0.1544081,0,70.3758,0,347.8681
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,26.07881,26.07881,0,-1,0,26.07881,396.124,75.85305,0,0,103.3044,27.45138,26.07881,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,28.68669,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,37.42852,37.42852,0,-1,0,37.42852,327.5543,83.20028,0,0,122.5987,39.39845,37.42852,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,41.17138,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,6.589849,6.589849,0,-1,0,6.589849,1637.741,100.988,0,0,107.9247,6.936684,6.589849,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,7.248835,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,54.72958,54.72958,0,-1,0,54.72958,166.2821,33.39543,0,0,91.00552,57.61009,54.72958,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,60.20254,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,16.43248,16.43248,0,-1,0,16.43248,400.0711,48.44426,0,0,65.74162,17.29735,16.43248,0,0,0,318.7582,0,0,0,420.0009,100,0.1544081,18.07573,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,30.10266,30.10266,0,-1,0,30.10266,91.65811,0,0,0,27.59153,31.68701,30.10266,0,0,0,318.7582,0,4.095482,-4.095482,415.6838,98.97214,0.1544081,33.11293,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.550536,314.6628,0,0,0,415.6838,98.97214,0.1544081,0,0,0,314.6628
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,25.21533,25.21533,0,-1,0,25.21533,0,0,3.552714E-15,0,0,26.54245,25.21533,0,0,4.550536,314.6628,0,26.54245,-26.54245,387.7056,92.31068,0.1544081,27.73686,0,0,314.6628
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.659589,2.659589,0,-1,0,2.659589,0,0,4.440892E-16,0,0,2.799568,2.659589,0,0,34.04215,288.1203,0,2.799568,-2.799568,384.7546,91.60806,0.1544081,2.925548,0,0,288.1203
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.15278,285.3207,0,0,0,384.7546,91.60806,0.1544081,0,0,0,285.3207
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.09528,32.09528,0,-1,0,32.09528,0,0,7.105427E-15,0,0,33.78451,32.09528,0,0,37.15278,285.3207,0,33.78451,-33.78451,349.1426,83.12903,0.1544081,35.30481,0,0,285.3207
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,10.53272,10.53272,0,-1,0,10.53272,0,0,1.776357E-15,0,0,11.08708,10.53272,0,0,74.69112,251.5362,0,11.08708,-11.08708,337.4558,80.34647,0.1544081,11.586,0,0,251.5362
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,9.108953,9.108953,0,-1,0,9.108953,0,0,1.776357E-15,0,0,9.58837,9.108953,0,0,87.01009,240.4491,0,9.58837,-9.58837,327.3488,77.94003,0.1544081,10.01985,0,0,240.4491
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.4658,20.4658,0,-1,0,20.4658,0,0,0,0,0,21.54295,20.4658,0,0,97.66384,230.8608,0,21.54295,-21.54295,304.6405,72.53332,0.1544081,22.51238,0,0,230.8608
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,53.67589,53.67589,0,-1,0,53.67589,0,0,7.105427E-15,0,0,56.50094,53.67589,0,0,121.6004,209.3178,0,56.50094,-56.50094,245.0833,58.35305,0.1544081,59.04348,0,0,209.3178
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,9.750719,9.750719,0,-1,0,9.750719,0,0,1.776357E-15,0,0,10.26392,9.750719,0,0,184.3793,152.8169,0,10.26392,-10.26392,234.2642,55.77708,0.1544081,10.72579,0,0,152.8169
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.61025,23.61025,0,-1,0,23.61025,0,0,3.552714E-15,0,0,24.8529,23.61025,0,0,195.7836,142.553,0,24.8529,-24.8529,208.0669,49.53965,0.1544081,25.97128,0,0,142.553
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.28872,26.28872,0,0,0,26.28872,0,0,3.552714E-15,0,0,27.67234,26.28872,0,0,223.3979,117.7001,0,27.67234,-27.67234,178.8977,42.59461,0.1544081,28.91759,0,0,117.7001
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.145,90.02773,0,0,0,178.8977,42.59461,0.1544081,0,0,0,90.02773
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,254.145,90.02773,15.18954,0,15.18954,193.3078,46.02557,0.1531388,0,12.15163,0,105.2173
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,14.01706,14.01706,0,0,0,14.01706,265.0392,0,0,0,37.15069,14.7548,14.01706,0,0,238.9554,103.6983,22.3959,0,22.3959,214.5544,51.08428,0.1513049,15.41876,29.72055,0,140.849
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,12.2013,12.2013,0,-1,0,12.2013,565.0433,0,0,0,68.94263,12.84348,12.2013,0,0,216.5596,123.8546,56.09916,0,56.09916,267.7747,63.75576,0.1468984,13.42143,55.15411,0,192.7973
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,60.5786,60.5786,0,-1,0,60.5786,166.47,0,0,0,100.8452,63.76695,60.5786,0,0,160.4604,174.3439,37.07823,0,37.07823,302.9503,72.13087,0.1441241,66.63646,80.67615,0,275.1891
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,3.85607,3.85607,0,-1,0,3.85607,2464.574,0,0,0,95.03568,4.059021,3.85607,0,0,123.3822,207.7143,90.97665,0,90.97665,389.2583,92.68036,0.1377415,4.241676,76.02854,0,302.75
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,80.59651,0,0,113.002,0,0,0,0,32.4055,289.5933,32.4055,0,32.4055,420.0009,100,0.1356024,0,90.40161,0,402.5953
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356024,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,9.066242,9.066242,0,-1,0,9.066242,1150.223,94.73862,0,0,104.282,9.543412,9.066242,0,0,0,318.7582,0,0,0,420.0009,100,0.1356024,9.972866,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.9452897,0.9452897,0,-1,0,0.9452897,9192.197,85.89785,0,0,86.89289,0.9950418,0.9452897,0,0,0,318.7582,0,0,0,420.0009,100,0.1356024,1.039819,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,58.89495,58.89495,0,-1,0,58.89495,104.9066,0,0,0,61.78468,61.99469,58.89495,0,0,0,318.7582,0,0.2100013,-0.2100013,419.7795,99.9473,0.1356024,64.78445,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,8.065877,8.065877,0,-1,0,8.065877,360.4254,20.34773,0,0,29.07147,8.490396,8.065877,0,0,0.2333348,318.5482,0.2333348,0,0.2333348,420.0009,100,0.1355873,8.872464,23.25717,0,347.6197
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355873,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,21.61744,21.61744,0,-1,0,21.61744,0,0,3.552714E-15,0,0,22.7552,21.61744,0,0,0,318.7582,0,22.7552,-22.7552,396.0147,94.28904,0.1355873,23.77918,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,20.96019,20.96019,0,-1,0,20.96019,0,0,3.552714E-15,0,0,22.06336,20.96019,0,0,25.28355,296.003,0,22.06336,-22.06336,372.7579,88.75171,0.1355873,23.05621,0,0,296.003
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.7984,273.9397,0,0,0,372.7579,88.75171,0.1355873,0,0,0,273.9397
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,12.57789,12.57789,0,-1,0,12.57789,0,0,1.776357E-15,0,0,13.23989,12.57789,0,0,49.7984,273.9397,0,13.23989,-13.23989,358.8018,85.42884,0.1355873,13.83568,0,0,273.9397
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,4.182794,4.182794,0,-1,0,4.182794,0,0,8.881784E-16,0,0,4.402941,4.182794,0,0,64.50938,260.6998,0,4.402941,-4.402941,354.1608,84.32382,0.1355873,4.601074,0,0,260.6998
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,14.77295,14.77295,0,-1,0,14.77295,0,0,0,0,0,15.55047,14.77295,0,0,69.40154,256.2968,0,15.55047,-15.55047,337.7691,80.42106,0.1355873,16.25024,0,0,256.2968
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,36.1543,36.1543,0,-1,0,36.1543,0,0,7.105427E-15,0,0,38.05716,36.1543,0,0,86.67984,240.7464,0,38.05716,-38.05716,297.6534,70.86971,0.1355873,39.76973,0,0,240.7464
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,16.11539,16.11539,0,-1,0,16.11539,0,0,0,0,0,16.96356,16.11539,0,0,128.9656,202.6892,0,16.96356,-16.96356,279.7722,66.6123,0.1355873,17.72692,0,0,202.6892
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,12.27369,12.27369,0,-1,0,12.27369,0,0,1.776357E-15,0,0,12.91968,12.27369,0,0,147.814,185.7256,0,12.91968,-12.91968,266.1537,63.36979,0.1355873,13.50106,0,0,185.7256
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,34.3213,34.3213,0,-1,0,34.3213,0,0,7.105427E-15,0,0,36.12769,34.3213,0,0,162.1692,172.806,0,36.12769,-36.12769,228.0717,54.30268,0.1355873,37.75343,0,0,172.806
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.3111,136.6783,0,0,0,228.0717,54.30268,0.1355873,0,0,0,136.6783
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.38021,29.38021,0,0,0,29.38021,0,0,0,0,0,30.92654,29.38021,0,0,202.3111,136.6783,0,30.92654,-30.92654,195.4723,46.54093,0.1355873,32.31823,0,0,136.6783
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,9.227835,9.227835,0,0,0,9.227835,262.0584,0,0,0,24.18232,9.713511,9.227835,0,0,236.6739,105.7517,14.46881,0,14.46881,209.1986,49.80909,0.1346537,10.15062,19.34586,0,129.9341
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,28.41305,28.41305,0,0,0,28.41305,172.8627,0,0,0,49.11557,29.90847,28.41305,0,0,222.205,118.7737,19.2071,0,19.2071,227.4201,54.14753,0.1334341,31.25435,39.29246,0,167.8893
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,29.98161,29.98161,0,-1,0,29.98161,206.8784,0,0,0,62.02545,31.55958,29.98161,0,0,202.998,136.0601,30.46587,0,30.46587,256.3225,61.02905,0.1315443,32.97977,49.62036,0,198.0855
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,63.12376,63.12376,0,-1,0,63.12376,137.4428,0,0,0.7361356,86.75908,66.44606,63.12376,0,0,172.5321,163.4794,20.31301,0,20.31301,275.5931,65.61729,0.1303137,69.43613,69.40726,0,250.2384
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,70.26247,68.7,0,-1,0,68.7,137.3501,0,1.562465,8.588712,94.35951,72.31579,68.7,0,0,152.2191,181.7611,22.04373,0,22.04373,296.5057,70.59644,0.1290041,77.28871,75.48761,0,276.1206
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.08389,1.08389,0,-1,0,1.08389,10413.65,0,0,0,112.8725,1.140937,1.08389,0,0,130.1753,201.6004,111.7316,0,111.7316,402.5035,95.83398,0.1227513,1.192279,90.29799,0,314.4729
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,54.97308,54.97308,0,-1,0,54.97308,209.6032,38.91514,0,0,115.2253,57.8664,54.97308,0,0,18.44379,302.1588,18.44379,0,18.44379,420.0009,100,0.121777,60.47039,92.18026,0,417.3842
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,42.92271,42.92271,0,-1,0,42.92271,242.5685,58.93518,0,0,104.117,45.1818,42.92271,0,0,0,318.7582,0,0,0,420.0009,100,0.121777,47.21498,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,28.27608,28.27608,0,-1,0,28.27608,278.899,49.09742,0,0,78.86172,29.7643,28.27608,0,0,0,318.7582,0,0,0,420.0009,100,0.121777,31.10369,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,51.7486,51.7486,0,-1,0,51.7486,99.65626,0,0,0,51.57072,54.47221,51.7486,0,0,0,318.7582,0,2.901495,-2.901495,416.9424,99.2718,0.121777,56.92347,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,33.80373,33.80373,0,-1,0,33.80373,77.07953,0,7.105427E-15,0,26.05575,35.58287,33.80373,0,0,3.223883,315.8567,0,9.527119,-9.527119,406.8999,96.88074,0.121777,37.1841,20.8446,0,341.9125
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,34.85893,34.85893,0,-1,0,34.85893,0,0,0,0,0,36.69361,34.85893,0,0,13.80957,306.3296,0,36.69361,-36.69361,368.2215,87.6716,0.121777,38.34482,0,0,306.3296
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,67.61456,67.61456,0,-1,0,67.61456,0,0,1.421085E-14,5.676009,0,71.17321,67.61456,0,0,54.58025,269.636,0,71.17321,-71.17321,293.1983,69.80898,0.121777,74.37601,0,0,269.636
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,58.70507,58.70507,0,-1,0,58.70507,0,0,7.105427E-15,0,0,61.79482,58.70507,0,0,133.6616,198.4628,0,61.79482,-61.79482,228.0609,54.3001,0.121777,64.57558,0,0,198.4628
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,33.70284,33.70284,0,-1,0,33.70284,0,0,7.105427E-15,0,0,35.47667,33.70284,0,0,202.3225,136.668,0,35.47667,-35.47667,190.6652,45.39638,0.121777,37.07312,0,0,136.668
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,39.54966,39.54966,0,-1,0,39.54966,0,0,7.105427E-15,0,0,41.63122,39.54966,0,0,241.741,101.1913,0,41.63122,-41.63122,146.782,34.94803,0.121777,43.50462,0,0,101.1913
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.9979,59.56009,0,0,0,146.782,34.94803,0.121777,0,0,0,59.56009
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.36984,27.36984,0,-1,0,27.36984,0,0,3.552714E-15,0,0,28.81036,27.36984,0,0,287.9979,59.56009,0,28.81036,-28.81036,116.4132,27.71738,0.121777,30.10683,0,0,59.56009
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,30.15144,29.21224,0,-1,0,29.21224,0,0,0.9392022,3.954346,0,30.74972,29.21224,0,0,320.0095,30.74972,0,30.74972,-30.74972,84.00017,20,0.121777,33.16658,0,0,30.74972
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.91104,0,0,-1,0,0,0,0,33.91104,37.30214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121777,37.30214,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,34.78969,0,0,-1,0,0,0,0,34.78969,38.26866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121777,38.26866,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,43.95343,0,0,-1,0,0,0,0,43.95343,48.34877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121777,48.34877,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121777,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,34.90218,34.90218,81,0,22.761,34.90218,0,0,0,0,0,0,0,46.09782,43.79293,354.1758,0,43.79293,0,43.79293,125.5458,29.89179,0.124998,38.3924,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,45.32809,45.32809,81,0,22.761,45.32809,34.28115,0,0,0,15.53899,0,0,35.67191,33.88831,310.3829,39.41364,49.42731,0,49.42731,172.4366,41.05626,0.1283078,49.8609,12.43119,81,54.95263
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,40.18882,40.18882,81,0,22.761,40.18882,96.87418,0,0,0,38.93259,0,0,40.81118,38.77063,260.9556,83.89821,77.70321,0,77.70321,246.1524,58.60759,0.1311571,44.2077,31.14607,81,122.8308
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,45.66436,45.66436,0,-1,0,45.66436,139.5178,0,0,0,63.70992,48.06775,45.66436,0,0,183.2524,153.8311,15.64218,0,15.64218,260.9919,62.14079,0.1303398,50.23079,50.96794,0,217.541
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,11.61164,11.61164,0,-1,0,11.61164,860.9086,0,0,0,99.96561,12.22278,11.61164,0,0,167.6102,167.9091,87.74283,0,87.74283,344.232,81.95984,0.1259377,12.7728,79.97249,0,267.8747
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,17.21585,17.21585,0,-1,0,17.21585,626.0079,9.783293,0,0,107.7726,18.12195,17.21585,0,0,79.86736,246.8776,79.86736,0,79.86736,420.0009,100,0.1221815,18.93744,86.21808,0,354.6502
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,70.87507,68.7,0,-1,0,68.7,183.2359,53.5673,2.175072,9.26258,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1221815,77.96258,100.7065,0,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,23.56573,23.56573,0,-1,0,23.56573,541.334,102.7633,0,0,127.5693,24.80603,23.56573,0,0,0,318.7582,0,0,0,420.0009,100,0.1221815,25.92231,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,20.01481,20.01481,0,-1,0,20.01481,540.9086,87.19363,0,0,108.2618,21.06822,20.01481,0,0,0,318.7582,0,0,0,420.0009,100,0.1221815,22.01629,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,66.50769,66.50769,0,-1,0,66.50769,128.3416,15.34895,0,4.458457,85.35704,70.00809,66.50769,0,0,0,318.7582,0,0,0,420.0009,100,0.1221815,73.15845,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,63.30075,63.30075,0,-1,0,63.30075,89.3987,0,7.105427E-15,0.9308293,56.59005,66.63237,63.30075,0,0,0,318.7582,0,10.04232,-10.04232,409.4153,97.47964,0.1221815,69.63083,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,15.88902,15.88902,0,-1,0,15.88902,176.547,0.1681633,0,0,28.05157,16.72528,15.88902,0,0,11.15813,308.7159,11.15813,0,11.15813,420.0009,100,0.1216745,17.47792,22.44126,0,336.7675
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,79.57951,68.7,0,-1,0,68.7,0,0,10.8795,18.83745,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1216745,87.53745,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,90.55421,68.7,0,-1,0,68.7,0,0,21.85421,30.90963,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1216745,99.60963,0,0,246.4424
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,77.73301,68.7,0,-1,0,68.7,0,0,9.033007,16.80631,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1216745,85.50631,0,0,174.1266
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1216745,0,0,0,101.8109
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.97935,31.97935,0,-1,0,31.97935,0,0,3.552714E-15,0,0,33.66248,31.97935,0,0,241.0526,101.8109,0,33.66248,-33.66248,155.8349,37.10347,0.1216745,35.17729,0,0,101.8109
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.37151,22.37151,0,-1,0,22.37151,0,0,3.552714E-15,0,0,23.54895,22.37151,0,0,278.4554,68.14838,0,23.54895,-23.54895,131.0121,31.19329,0.1216745,24.60866,0,0,68.14838
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6209,44.59943,0,0,0,131.0121,31.19329,0.1216745,0,0,0,44.59943
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6209,44.59943,0,0,0,131.0121,31.19329,0.1216745,0,0,0,44.59943
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,14.16029,14.16029,0,-1,0,14.16029,0,0,1.776357E-15,0,0,14.90557,14.16029,0,0,304.6209,44.59943,0,14.90557,-14.90557,115.3002,27.45238,0.1216745,15.57632,0,0,44.59943
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.89287,19.89287,0,-1,0,19.89287,0,0,0,0,0,20.93986,19.89287,0,0,321.1826,29.69386,0,20.93986,-20.93986,93.22769,22.19703,0.1216745,21.88216,0,0,29.69386
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,9.746144,8.316296,0,-1,0,8.316296,0,0,1.429849,2.404463,0,8.753995,8.316296,0,0,344.4492,8.753995,0,8.753995,-8.753995,84.00017,20,0.1216745,10.72076,0,0,8.753995
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.54103,17.54103,81,0,22.761,17.54103,0,0,0,0,0,0,0,63.45897,60.28603,354.1758,0,60.28603,0,60.28603,141.1925,33.6172,0.1252181,19.29513,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.53541,17.53541,81,0,22.761,17.53541,0,-7.105427E-15,0,0,0,0,0,63.46459,60.29136,293.8898,54.25742,60.29136,0,60.29136,198.3899,47.2356,0.1286094,19.28895,0,81,54.25742
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,233.5984,108.5196,89.49285,0,89.49285,283.2903,67.44994,0.1296879,0,16.63428,81,129.3125
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,28.99861,28.99861,81,0,22.761,28.99861,160.3699,0,0,0,46.50503,0,0,52.00139,49.40133,144.1056,189.0632,95.90636,0,95.90636,374.2751,89.11293,0.131237,31.89847,37.20403,81,235.5683
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,18.17898,18.17898,0,-1,0,18.17898,398.033,5.023365,0,0,72.35835,19.13577,18.17898,0,0,48.19921,275.3789,48.19921,0,48.19921,420.0009,100,0.1291584,19.99688,57.88668,0,347.7373
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,45.58655,45.58655,0,-1,0,45.58655,228.2498,56.06537,0,0,104.0512,47.98584,45.58655,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,50.1452,83.24097,0,422.8094
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,79.73249,68.7,0,-1,0,68.7,163.2355,39.827,11.03249,19.00574,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,87.70574,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,42.58994,42.58994,0,-1,0,42.58994,227.7201,52.15432,0,0,96.98583,44.83151,42.58994,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,46.84893,77.58867,0,415.744
