Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,24.664,24.664,0,-1,0,24.664,366.2236,64.36327,0,0,90.32538,25.9621,24.664,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,27.1304,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,42.26837,42.26837,0,-1,0,42.26837,171.3278,27.92446,0,0,72.41748,44.49302,42.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,46.49521,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291584,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,32.24552,32.24552,0,-1,0,32.24552,93.90207,0,0,0,30.27921,33.94265,32.24552,0,0,0,318.7582,0,3.663442,-3.663442,416.1392,99.08057,0.1291584,35.47007,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,40.24821,40.24821,0,-1,0,40.24821,0,0,7.105427E-15,0,0,42.36654,40.24821,0,0,4.070492,315.0948,0,42.36654,-42.36654,371.481,88.44768,0.1291584,44.27303,0,0,315.0948
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,67.9943,67.9943,0,-1,0,67.9943,0,0,1.421085E-14,6.093727,0,71.57294,67.9943,0,0,51.14442,272.7282,0,71.57294,-71.57294,296.0365,70.48473,0.1291584,74.79372,0,0,272.7282
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.6699,201.1553,0,0,0,296.0365,70.48473,0.1291584,0,0,0,201.1553
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,64.63232,64.63232,0,-1,0,64.63232,0,0,1.421085E-14,2.395559,0,68.03403,64.63232,0,0,130.6699,201.1553,0,68.03403,-68.03403,224.3223,53.40997,0.1291584,71.09556,0,0,201.1553
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,13.87775,13.87775,0,-1,0,13.87775,0,0,0,0,0,14.60816,13.87775,0,0,206.2633,133.1213,0,14.60816,-14.60816,208.924,49.7437,0.1291584,15.26552,0,0,133.1213
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4946,118.5131,0,0,0,208.924,49.7437,0.1291584,0,0,0,118.5131
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4946,118.5131,0,0,0,208.924,49.7437,0.1291584,0,0,0,118.5131
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,53.55184,53.55184,0,-1,0,53.55184,0,0,7.105427E-15,0,0,56.37036,53.55184,0,0,222.4946,118.5131,0,56.37036,-56.37036,149.5044,35.59621,0.1291584,58.90702,0,0,118.5131
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,37.19266,37.19266,0,-1,0,37.19266,0,0,0,0,0,39.15017,37.19266,0,0,285.1283,62.14276,0,39.15017,-39.15017,108.2365,25.77054,0.1291584,40.91192,0,0,62.14276
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,13.66737,13.66737,0,-1,0,13.66737,0,0,1.776357E-15,0,0,14.3867,13.66737,0,0,328.6285,22.9926,0,14.3867,-14.3867,93.07157,22.15985,0.1291584,15.03411,0,0,22.9926
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.6137,8.605891,0,0,0,93.07157,22.15985,0.1291584,0,0,0,8.605891
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,44.4195,44.4195,81,0,22.761,44.4195,0,0,0,0,0,0,0,36.5805,34.75147,344.6137,8.605891,34.75147,0,34.75147,126.0397,30.0094,0.1310411,48.86145,0,81,8.605891
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,62.42306,62.42306,81,0,22.761,62.42306,0,0,0,0,0,0,0,18.57694,17.64809,309.8622,39.88222,17.64809,0,17.64809,142.7822,33.99569,0.131981,68.66537,0,81,39.88222
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,292.2141,55.7655,73.32856,0,73.32856,212.3477,50.55889,0.1335457,0,3.702849,81,60.39406
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.352054,1.352054,73.66785,0,20.90596,1.352054,2554.646,0,0,0,34.54018,0,0,72.31579,68.7,218.8856,121.7612,103.2402,0,103.2402,310.29,73.87842,0.1339213,1.487259,27.63214,81,156.3014
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,50.29347,50.29347,0,-1,0,50.29347,123.7333,0,0,0,62.22978,52.9405,50.29347,0,0,115.6454,214.6774,9.289277,0,9.289277,319.1026,75.97665,0.1335422,55.32282,49.78382,0,276.9071
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,106.3561,223.0377,65.39992,0,65.39992,381.1464,90.74895,0.1309327,0,52.31993,0,288.4376
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,29.9767,29.9767,0,-1,0,29.9767,276.0712,10.24639,0,0,82.75702,31.55442,29.9767,0,0,40.95621,281.8976,40.95621,0,40.95621,420.0009,100,0.1293498,32.97437,66.20562,0,364.6547
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,9.354491,9.354491,0,-1,0,9.354491,907.7917,75.07246,0,0,84.91929,9.846832,9.354491,0,0,0,318.7582,0,0,0,420.0009,100,0.1293498,10.28994,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,38.46778,38.46778,0,-1,0,38.46778,107.3879,0.817334,0,0,41.30974,40.4924,38.46778,0,0,0,318.7582,0,0,0,420.0009,100,0.1293498,42.31456,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,41.40632,41.40632,0,-1,0,41.40632,89.80533,0,0,0,37.18509,43.5856,41.40632,0,0,0,318.7582,0,6.400517,-6.400517,413.2541,98.39364,0.1293498,45.54696,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,21.00452,21.00452,0,-1,0,21.00452,164.4355,5.317188,0,0,34.53889,22.11002,21.00452,0,0,7.111686,312.3577,7.111686,0,7.111686,420.0009,100,0.1290788,23.10497,27.63111,0,346.8966
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,12.61963,12.61963,0,-1,0,12.61963,168.1442,7.935355,0,0,21.21918,13.28382,12.61963,0,0,0,318.7582,0,0,0,420.0009,100,0.1290788,13.88159,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,43.19093,43.19093,0,-1,0,43.19093,34.89972,0,0,0,15.07352,45.46414,43.19093,0,0,0,318.7582,0,30.39062,-30.39062,387.9663,92.37275,0.1290788,47.51003,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,58.9268,58.9268,0,-1,0,58.9268,0,0,7.105427E-15,0,0,62.02821,58.9268,0,0,33.76736,288.3676,0,62.02821,-62.02821,322.5828,76.80528,0.1290788,64.81948,0,0,288.3676
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,48.80987,48.80987,0,-1,0,48.80987,0,0,7.105427E-15,0,0,51.37881,48.80987,0,0,102.6876,226.3394,0,51.37881,-51.37881,268.4248,63.91054,0.1290788,53.69086,0,0,226.3394
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,50.07751,50.07751,0,-1,0,50.07751,0,0,7.105427E-15,0,0,52.71317,50.07751,0,0,159.7752,174.9606,0,52.71317,-52.71317,212.8602,50.68091,0.1290788,55.08526,0,0,174.9606
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3454,122.2474,0,0,0,212.8602,50.68091,0.1290788,0,0,0,122.2474
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.288616,4.288616,0,-1,0,4.288616,0,0,8.881784E-16,0,0,4.514333,4.288616,0,0,218.3454,122.2474,0,4.514333,-4.514333,208.1017,49.54793,0.1290788,4.717478,0,0,122.2474
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.5093,27.5093,0,-1,0,27.5093,0,0,3.552714E-15,0,0,28.95716,27.5093,0,0,223.3613,117.7331,0,28.95716,-28.95716,177.5782,42.28044,0.1290788,30.26023,0,0,117.7331
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,16.65605,16.65605,0,-1,0,16.65605,0,0,0,0,0,17.53269,16.65605,0,0,255.5359,88.77592,0,17.53269,-17.53269,159.0971,37.88019,0.1290788,18.32166,0,0,88.77592
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,16.29186,16.29186,0,-1,0,16.29186,0,0,0,0,0,17.14933,16.29186,0,0,275.0167,71.24323,0,17.14933,-17.14933,141.0201,33.57616,0.1290788,17.92105,0,0,71.24323
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.56953,21.56953,0,-1,0,21.56953,0,0,0,0,0,22.70477,21.56953,0,0,294.0715,54.0939,0,22.70477,-22.70477,117.0872,27.87785,0.1290788,23.72648,0,0,54.0939
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,13.99728,13.99728,0,-1,0,13.99728,0,0,1.776357E-15,0,0,14.73398,13.99728,0,0,319.299,31.38913,0,14.73398,-14.73398,101.5562,24.18001,0.1290788,15.39701,0,0,31.38913
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.94251,15.82239,0,-1,0,15.82239,0,0,15.12012,18.21437,0,16.65515,15.82239,0,0,335.6701,16.65515,0,16.65515,-16.65515,84.00017,20,0.1290788,34.03676,0,0,16.65515
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290788,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,39.7787,39.7787,81,0,22.761,39.7787,0,0,0,0,0,0,0,41.2213,39.16024,354.1758,0,39.16024,0,39.16024,121.1508,28.84538,0.1309812,43.75657,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,11.90445,11.90445,81,0,22.761,11.90445,97.2823,0,0,0,11.58092,0,0,69.09555,65.64077,315.0156,35.24421,77.22169,0,77.22169,194.4098,46.28794,0.1329643,13.0949,9.26474,81,46.82514
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,4.904019,4.904019,77.21981,0,21.80461,4.904019,544.0964,0,0,0,26.68259,0,0,72.31579,68.7,237.7939,104.7437,95.38259,0,95.38259,284.8976,67.83263,0.1338882,5.394421,21.34608,81,131.4263
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,46.50928,46.50928,0,-1,0,46.50928,143.5126,0,0,0,66.74669,48.95714,46.50928,0,0,142.4113,190.5881,17.78955,0,17.78955,301.7743,71.85088,0.1332311,51.16021,53.39735,0,257.3347
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,124.6217,206.5987,75.81842,0,75.81842,373.702,88.97648,0.1305011,0,60.65474,0,282.4171
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,37.62637,37.62637,0,-1,0,37.62637,153.021,0,0,0,57.57626,39.60671,37.62637,0,0,48.80331,274.8352,17.96956,0,17.96956,390.7494,93.03538,0.1298704,41.38901,46.06101,0,332.4115
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,60.89741,60.89741,0,-1,0,60.89741,70.18751,0,0,0,42.74237,64.10253,60.89741,0,0,30.83375,291.0078,0,21.36016,-21.36016,368.2338,87.67454,0.1298704,66.98714,34.1939,0,333.7502
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,98.29794,68.7,0,-1,0,68.7,89.02847,0,29.59794,39.42773,61.16256,72.31579,68.7,0,0,54.56726,269.6477,0,11.15323,-11.15323,356.4773,84.87537,0.1298704,108.1277,48.93005,0,330.8102
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,27.53359,27.53359,0,-1,0,27.53359,106.5503,0,0,0,29.33712,28.98273,27.53359,0,0,66.95974,258.4944,0.3543919,0,0.3543919,356.8134,84.95541,0.1298581,30.28695,23.46969,0,287.8316
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,58.78293,58.78293,0,-1,0,58.78293,37.41594,0,7.105427E-15,0,21.99419,61.87677,58.78293,0,0,66.60535,258.8134,0,39.88258,-39.88258,314.7735,74.94593,0.1298581,64.66122,17.59535,0,280.8076
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,19.6391,19.6391,0,-1,0,19.6391,54.33541,0,0,0,10.67099,20.67274,19.6391,0,0,110.9193,218.9308,0,10.00175,-10.00175,304.2307,72.43575,0.1298581,21.60301,8.53679,0,229.6018
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,122.0324,208.9291,7.547887,0,7.547887,311.3913,74.14064,0.129595,0,6.03831,0,216.477
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,27.07487,27.07487,0,-1,0,27.07487,0,0,3.552714E-15,0,0,28.49986,27.07487,0,0,114.4845,215.7222,0,28.49986,-28.49986,281.3498,66.98792,0.129595,29.78236,0,0,215.7222
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,75.90834,68.7,0,-1,0,68.7,0,0,7.208337,14.79917,0,72.31579,68.7,0,0,146.151,187.2223,0,72.31579,-72.31579,205.1223,48.83854,0.129595,83.49917,0,0,187.2223
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,53.89634,53.89634,0,-1,0,53.89634,0,0,7.105427E-15,0,0,56.73299,53.89634,0,0,226.5019,114.9065,0,56.73299,-56.73299,145.3205,34.60004,0.129595,59.28597,0,0,114.9065
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,42.13155,42.13155,0,-1,0,42.13155,0,0,7.105427E-15,0,0,44.349,42.13155,0,0,289.5385,58.17353,0,44.349,-44.349,98.57251,23.4696,0.129595,46.34471,0,0,58.17353
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.3336,13.13331,0,-1,0,13.13331,0,0,17.20029,20.23365,0,13.82453,13.13331,0,0,338.8152,13.82453,0,13.82453,-13.82453,84.00017,20,0.129595,33.36695,0,0,13.82453
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,10.09827,0,0,-1,0,0,0,0,10.09827,11.1081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,11.1081,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,9.443089,0,0,-1,0,0,0,0,9.443089,10.3874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,10.3874,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,49.31388,0,0,-1,0,0,0,0,49.31388,54.24527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,54.24527,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.31454,0,0,-1,0,0,0,0,19.31454,21.24599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,21.24599,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,8.018722,0,0,-1,0,0,0,0,8.018722,8.820594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,8.820594,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129595,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,62.01748,62.01748,81,0,22.761,62.01748,0,0,0,0,0,0,0,18.98252,18.03339,354.1758,0,18.03339,0,18.03339,101.1081,24.07332,0.130396,68.21923,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,6.094915,6.094915,78.41071,0,22.10591,6.094915,336.6614,0,0,0,20.51923,0,0,72.31579,68.7,336.1424,16.23005,89.21923,0,89.21923,185.7489,44.22585,0.1316262,6.704406,16.41538,81,36.74928
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,43.69378,43.69378,81,0,22.761,43.69378,93.65011,0,0,0,40.91927,0,0,37.30622,35.44091,246.9232,96.52736,76.36018,0,76.36018,258.1906,61.47382,0.1334234,48.06316,32.73542,81,137.4466
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,170.563,165.2515,59.23578,0,59.23578,314.3866,74.85379,0.1314321,0,47.38863,0,224.4873
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,27.92747,27.92747,0,-1,0,27.92747,284.3507,0,0,0,79.41193,29.39733,27.92747,0,0,111.3272,218.5637,50.01461,0,50.01461,361.8346,86.15092,0.1297965,30.72021,63.52955,0,297.9757
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.332443,3.332443,0,-1,0,3.332443,3311.446,45.5316,0,0,110.3521,3.507835,3.332443,0,0,61.31262,263.5769,61.31262,0,61.31262,420.0009,100,0.1278461,3.665688,88.28165,0,373.9289
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278461,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278461,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,23.19575,23.19575,0,-1,0,23.19575,401.4196,68.69569,0,0,93.11227,24.41657,23.19575,0,0,0,318.7582,0,0,0,420.0009,100,0.1278461,25.51532,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278461,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278461,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,69.05367,68.7,0,-1,0,68.7,25.47268,0,0.353669,7.259036,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1278461,75.95904,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,27.60059,27.60059,0,-1,0,27.60059,0,0,3.552714E-15,0,0,29.05325,27.60059,0,0,60.90673,263.9422,0,29.05325,-29.05325,331.5948,78.95099,0.1278461,30.36065,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,55.42093,55.42093,0,-1,0,55.42093,0,0,7.105427E-15,0,0,58.33782,55.42093,0,0,93.18812,234.8889,0,58.33782,-58.33782,270.1014,64.30972,0.1278461,60.96302,0,0,234.8889
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,34.38933,34.38933,0,-1,0,34.38933,0,0,0,0,0,36.1993,34.38933,0,0,158.0079,176.5511,0,36.1993,-36.1993,231.944,55.22464,0.1278461,37.82826,0,0,176.5511
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.11892,38.11892,0,-1,0,38.11892,0,0,0,0,0,40.12518,38.11892,0,0,198.2294,140.3518,0,40.12518,-40.12518,189.6483,45.15427,0.1278461,41.93081,0,0,140.3518
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,3.971372,3.971372,0,-1,0,3.971372,0,0,8.881784E-16,0,0,4.180392,3.971372,0,0,242.8129,100.2266,0,4.180392,-4.180392,185.2418,44.1051,0.1278461,4.368509,0,0,100.2266
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.87793,34.87793,0,-1,0,34.87793,0,0,7.105427E-15,0,0,36.71361,34.87793,0,0,247.4578,96.04624,0,36.71361,-36.71361,146.5423,34.89094,0.1278461,38.36573,0,0,96.04624
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,53.02295,53.02295,0,-1,0,53.02295,0,0,7.105427E-15,1.959253,0,55.81364,53.02295,0,0,288.2507,59.33263,0,55.81364,-55.81364,87.70951,20.88317,0.1278461,58.32525,0,0,59.33263
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.79236,3.343043,0,-1,0,3.343043,0,0,16.44931,18.42855,0,3.518992,3.343043,0,0,350.2658,3.518992,0,3.518992,-3.518992,84.00017,20,0.1278461,21.77159,0,0,3.518992
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,17.68654,0,0,-1,0,0,0,0,17.68654,19.45519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278461,19.45519,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,9.294529,0,0,-1,0,0,0,0,9.294529,10.22398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278461,10.22398,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,34.23516,0,0,-1,0,0,0,0,34.23516,37.65868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278461,37.65868,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.8552989,0.8552989,73.17109,0,20.78028,0.8552989,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1293148,0.9408288,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,48.83416,48.83416,81,0,22.761,48.83416,0,0,0,0,0,0,0,32.16584,30.55755,285.4758,61.83,30.55755,0,30.55755,178.1641,42.41995,0.1305328,53.71758,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,51.13261,51.13261,81,0,22.761,51.13261,21.14785,0,0,0,10.81345,0,0,29.86739,28.37402,254.9183,89.33179,39.18747,0,39.18747,215.3406,51.27148,0.131995,56.24587,8.650757,81,100.1452
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,57.66506,57.66506,81,0,22.761,57.66506,76.30673,0,0,0,44.00232,0,0,23.33494,22.16819,215.7308,124.6005,66.17052,0,66.17052,278.1155,66.21784,0.1339421,63.43156,35.20186,81,168.6028
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,19.96155,19.96155,0,-1,0,19.96155,295.399,0,0,0,58.96624,21.01216,19.96155,0,0,149.5603,184.154,37.95407,0,37.95407,314.1219,74.79078,0.1327661,21.95771,47.17299,0,243.1202
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.269395,3.269395,0,-1,0,3.269395,1484.522,0,0,0,48.5349,3.441468,3.269395,0,0,111.6062,218.3127,45.09343,0,45.09343,356.9013,84.97633,0.1313955,3.596334,38.82792,0,266.8475
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,66.51277,258.8967,50.70488,0,50.70488,405.0042,96.42937,0.1298877,0,40.5639,0,309.6016
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,64.80507,0,0,80.61297,0,0,0,0,15.80789,304.5311,15.80789,0,15.80789,420.0009,100,0.1294247,0,64.49037,0,385.1441
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,28.01229,28.01229,0,-1,0,28.01229,315.5815,58.91498,0,0,88.4016,29.48662,28.01229,0,0,0,318.7582,0,0,0,420.0009,100,0.1294247,30.81352,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,24.88029,24.88029,0,-1,0,24.88029,300.3888,48.54782,0,0,74.73759,26.18978,24.88029,0,0,0,318.7582,0,0,0,420.0009,100,0.1294247,27.36832,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,24.87593,24.87593,0,-1,0,24.87593,186.0494,20.09633,0,0,46.28152,26.18519,24.87593,0,0,0,318.7582,0,0,0,420.0009,100,0.1294247,27.36352,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294247,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,38.47891,38.47891,0,-1,0,38.47891,42.54633,0,7.105427E-15,0,16.37136,40.50412,38.47891,0,0,0,318.7582,0,24.13275,-24.13275,394.5627,93.94331,0.1294247,42.3268,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,33.56038,33.56038,0,-1,0,33.56038,0,0,0,0,0,35.32672,33.56038,0,0,26.81417,294.6255,0,35.32672,-35.32672,357.325,85.07722,0.1294247,36.91642,0,0,294.6255
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.06608,259.2988,0,0,0,357.325,85.07722,0.1294247,0,0,0,259.2988
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,80.43392,68.7,0,-1,0,68.7,0,0,11.73392,19.77732,0,72.31579,68.7,0,0,66.06608,259.2988,0,72.31579,-72.31579,281.0975,66.92785,0.1294247,88.47732,0,0,259.2988
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,90.12812,68.7,0,-1,0,68.7,0,0,21.42812,30.44093,0,72.31579,68.7,0,0,146.417,186.983,0,72.31579,-72.31579,204.87,48.77847,0.1294247,99.14093,0,0,186.983
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,44.66006,44.66006,0,-1,0,44.66006,0,0,7.105427E-15,0,0,47.01059,44.66006,0,0,226.7678,114.6672,0,47.01059,-47.01059,155.3165,36.98004,0.1294247,49.12606,0,0,114.6672
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.0018,67.65659,0,0,0,155.3165,36.98004,0.1294247,0,0,0,67.65659
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,6.06632,6.06632,0,-1,0,6.06632,0,0,8.881784E-16,0,0,6.3856,6.06632,0,0,279.0018,67.65659,0,6.3856,-6.3856,148.5855,35.37742,0.1294247,6.672952,0,0,67.65659
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,45.98826,45.98826,0,-1,0,45.98826,0,0,7.105427E-15,0,0,48.4087,45.98826,0,0,286.0969,61.27099,0,48.4087,-48.4087,97.55821,23.2281,0.1294247,50.58709,0,0,61.27099
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,14.43593,12.21918,0,-1,0,12.21918,0,0,2.216756,3.660349,0,12.86229,12.21918,0,0,339.8844,12.86229,0,12.86229,-12.86229,84.00017,20,0.1294247,15.87953,0,0,12.86229
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,34.57316,0,0,-1,0,0,0,0,34.57316,38.03048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294247,38.03048,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,45.81443,0,0,-1,0,0,0,0,45.81443,50.39587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294247,50.39587,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.06895,24.06895,81,0,22.761,24.06895,0,0,0,0,0,0,0,56.93105,54.0845,354.1758,0,54.0845,0,54.0845,135.3092,32.21642,0.1314307,26.47585,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,30.09687,30.09687,81,0,22.761,30.09687,0,0,0,0,0,0,0,50.90313,48.35798,300.0913,48.67604,48.35798,0,48.35798,181.1856,43.13935,0.1331838,33.10656,0,81,48.67604
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,251.7333,92.19822,91.80817,0,91.80817,268.2825,63.87666,0.1337042,0,18.48653,81,115.3064
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,55.68504,55.68504,81,0,22.761,55.68504,100.8537,3.552714E-15,0,0,56.16041,0,0,25.31497,24.04922,159.9252,174.8256,80.20963,0,80.20963,344.376,81.99413,0.1350534,61.25354,44.92833,81,230.986
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,7.065366,7.065366,0,-1,0,7.065366,1109.188,0,0,0,78.36816,7.437227,7.065366,0,0,79.71555,247.0142,70.93092,0,70.93092,411.667,98.01576,0.1330493,7.771903,62.69452,0,325.3824
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,53.72795,53.72795,0,-1,0,53.72795,170.5079,26.27003,0,0,91.61039,56.55574,53.72795,0,0,8.784616,310.8521,8.784616,0,8.784616,420.0009,100,0.1328052,59.10075,73.28831,0,402.4625
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,5.110474,5.110474,0,-1,0,5.110474,2175.276,105.7874,0,0,111.1669,5.379446,5.110474,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,5.621521,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,34.46942,34.46942,0,-1,0,34.46942,292.6547,64.59279,0,0,100.8764,36.2836,34.46942,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,37.91636,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,20.82351,20.82351,0,-1,0,20.82351,469.9655,75.94382,0,0,97.8633,21.91948,20.82351,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,22.90586,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,51.54844,51.54844,0,-1,0,51.54844,123.0729,9.180637,0,0,63.44215,54.26151,51.54844,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,56.70328,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,9.827983,9.827983,0,-1,0,9.827983,560.6655,44.75687,0,0,55.10211,10.34525,9.827983,0,0,0,318.7582,0,0,0,420.0009,100,0.1328052,10.81078,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,60.8052,60.8052,0,-1,0,60.8052,45.5637,0,7.105427E-15,0,27.7051,64.00547,60.8052,0,0,0,318.7582,0,36.30037,-36.30037,381.7369,90.88956,0.1328052,66.88572,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,37.49454,37.49454,0,-1,0,37.49454,0,0,7.105427E-15,0,0,39.46795,37.49454,0,0,40.33375,282.4579,0,39.46795,-39.46795,340.134,80.98413,0.1328052,41.244,0,0,282.4579
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,76.61797,68.7,0,-1,0,68.7,0,0,7.917965,15.57976,0,72.31579,68.7,0,0,84.18702,242.9899,0,72.31579,-72.31579,263.9065,62.83475,0.1328052,84.27976,0,0,242.9899
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,55.22503,55.22503,0,-1,0,55.22503,0,0,7.105427E-15,0,0,58.13161,55.22503,0,0,164.5379,170.6741,0,58.13161,-58.13161,202.6304,48.24523,0.1328052,60.74754,0,0,170.6741
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,22.18639,22.18639,0,-1,0,22.18639,0,0,3.552714E-15,0,0,23.35409,22.18639,0,0,229.1286,112.5425,0,23.35409,-23.35409,178.013,42.38396,0.1328052,24.40503,0,0,112.5425
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,12.38281,12.38281,0,-1,0,12.38281,0,0,1.776357E-15,0,0,13.03454,12.38281,0,0,255.0776,89.18842,0,13.03454,-13.03454,164.2734,39.11264,0.1328052,13.6211,0,0,89.18842
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,27.56915,27.56915,0,-1,0,27.56915,0,0,3.552714E-15,0,0,29.02016,27.56915,0,0,269.5604,76.15388,0,29.02016,-29.02016,133.6835,31.82933,0.1328052,30.32607,0,0,76.15388
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,21.94042,21.94042,0,-1,0,21.94042,0,0,3.552714E-15,0,0,23.09518,21.94042,0,0,301.805,47.13372,0,23.09518,-23.09518,109.339,26.03304,0.1328052,24.13447,0,0,47.13372
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.7881,22.83661,0,-1,0,22.83661,0,0,2.951494,5.530303,0,24.03853,22.83661,0,0,327.4663,24.03853,0,24.03853,-24.03853,84.00017,20,0.1328052,28.36691,0,0,24.03853
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328052,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328052,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,44.91401,0,0,-1,0,0,0,0,44.91401,49.40541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328052,49.40541,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,14.30546,14.30546,81,0,22.761,14.30546,0,0,0,0,0,0,0,66.69454,63.35981,354.1758,0,63.35981,0,63.35981,144.1086,34.31149,0.1345907,15.73601,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.816,57.02383,68.7,0,68.7,209.2831,49.82921,0.135686,0,0,81,57.02383
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,29.67881,29.67881,81,0,22.761,29.67881,52.52529,0,0,0,15.58888,0,0,51.32119,48.75513,222.116,118.8538,64.34401,0,64.34401,270.3252,64.36301,0.1373604,32.64669,12.4711,81,134.4427
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,157.772,176.7634,108.478,0,108.478,373.2365,88.86565,0.1373085,0,31.82242,81,216.5415
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,19.59428,19.59428,0,-1,0,19.59428,203.7554,0,0,0,39.92441,20.62556,19.59428,0,0,49.29396,274.3937,19.29885,0,19.29885,391.545,93.22481,0.1367902,21.55371,31.93953,0,314.3181
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,16.51736,16.51736,0,-1,0,16.51736,229.5954,0,0,0,37.9231,17.3867,16.51736,0,0,29.99511,291.7626,20.53641,0,20.53641,411.0275,97.8635,0.136243,18.1691,30.33848,0,329.6857
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,63.79458,0,0,73.25327,0,0,0,0,9.458695,310.2454,9.458695,0,9.458695,420.0009,100,0.1359924,0,58.60262,0,383.4987
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,19.66615,19.66615,0,-1,0,19.66615,400.352,58.03262,0,0,78.73383,20.70121,19.66615,0,0,0,318.7582,0,0,0,420.0009,100,0.1359924,21.63276,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359924,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,11.222,11.222,0,-1,0,11.222,129.8753,2.761974,0,0,14.5746,11.81263,11.222,0,0,0,318.7582,0,0,0,420.0009,100,0.1359924,12.34419,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,20.21252,0,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359924,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359924,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,28.78115,28.78115,0,-1,0,28.78115,32.03391,0,0,0,9.219726,30.29594,28.78115,0,0,0,318.7582,0,21.07622,-21.07622,397.7845,94.71042,0.1359924,31.65926,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,27.62715,27.62715,0,-1,0,27.62715,0,0,3.552714E-15,0,0,29.08121,27.62715,0,0,23.41802,297.682,0,29.08121,-29.08121,367.1303,87.4118,0.1359924,30.38987,0,0,297.682
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,43.47683,43.47683,0,-1,0,43.47683,0,0,7.105427E-15,0,0,45.76509,43.47683,0,0,55.73048,268.6008,0,45.76509,-45.76509,318.8896,75.92595,0.1359924,47.82452,0,0,268.6008
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,26.11383,26.11383,0,-1,0,26.11383,0,0,3.552714E-15,0,0,27.48824,26.11383,0,0,106.5806,222.8357,0,27.48824,-27.48824,289.9145,69.02711,0.1359924,28.72521,0,0,222.8357
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.1231,195.3475,0,0,0,289.9145,69.02711,0.1359924,0,0,0,195.3475
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,7.867396,7.867396,0,-1,0,7.867396,0,0,1.776357E-15,0,0,8.281469,7.867396,0,0,137.1231,195.3475,0,8.281469,-8.281469,281.185,66.94868,0.1359924,8.654136,0,0,195.3475
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.3247,187.066,0,0,0,281.185,66.94868,0.1359924,0,0,0,187.066
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,15.54364,15.54364,0,-1,0,15.54364,0,0,1.776357E-15,0,0,16.36173,15.54364,0,0,146.3247,187.066,0,16.36173,-16.36173,263.9383,62.84232,0.1359924,17.09801,0,0,187.066
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.64996,21.64996,0,-1,0,21.64996,0,0,3.552714E-15,0,0,22.78943,21.64996,0,0,164.5044,170.7043,0,22.78943,-22.78943,239.9161,57.12276,0.1359924,23.81496,0,0,170.7043
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.826,147.9148,0,0,0,239.9161,57.12276,0.1359924,0,0,0,147.9148
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,9.285306,9.285306,0,-1,0,9.285306,0,0,1.776357E-15,0,0,9.774006,9.285306,0,0,189.826,147.9148,0,9.774006,-9.774006,229.6134,54.66974,0.1359924,10.21384,0,0,147.9148
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.12331,17.12331,0,-1,0,17.12331,0,0,0,0,0,18.02454,17.12331,0,0,200.686,138.1408,0,18.02454,-18.02454,210.6138,50.14606,0.1359924,18.83564,0,0,138.1408
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.7133,120.1163,0,0,0,210.6138,50.14606,0.1359924,0,0,0,120.1163
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,14.18901,14.18901,0,0,0,14.18901,0,0,1.776357E-15,0,0,14.9358,14.18901,0,0,220.7133,120.1163,0,14.9358,-14.9358,194.8701,46.39756,0.1359924,15.60791,0,0,120.1163
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.246142,3.246142,0,0,0,3.246142,635.0332,0,0,0,20.61408,3.416991,3.246142,0,0,237.3086,105.1805,17.19709,0,17.19709,211.1847,50.28197,0.1355392,3.570756,16.49126,0,125.7946
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,56.83957,56.83957,0,0,0,56.83957,89.05765,0,0,0,50.61998,59.83112,56.83957,0,0,220.1115,120.6579,0,9.211141,-9.211141,201.4753,47.97022,0.1355392,62.52352,40.49598,0,171.2778
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,53.79627,53.79627,0,-1,0,53.79627,150.1808,0,0,0,80.79169,56.62766,53.79627,0,0,230.3461,111.4467,24.16403,0,24.16403,224.3993,53.42831,0.1349074,59.1759,64.63335,0,192.2384
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,206.1821,133.1944,99.10295,0,99.10295,318.4167,75.81334,0.1323768,0,79.28236,0,232.2973
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,43.62365,43.62365,0,-1,0,43.62365,268.0266,0,0,0,116.923,45.91964,43.62365,0,0,107.0791,222.387,71.00338,0,71.00338,385.7764,91.85133,0.1306214,47.98602,93.53841,0,339.31
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,78.8362,0,0,114.9119,0,0,0,0,36.07575,286.29,36.07575,0,36.07575,420.0009,100,0.1297472,0,91.92956,0,401.202
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,21.42177,21.42177,0,-1,0,21.42177,482.4522,80.80058,0,0,103.3498,22.54924,21.42177,0,0,0,318.7582,0,0,0,420.0009,100,0.1297472,23.56395,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,4.180353,4.180353,0,-1,0,4.180353,2734.003,109.8906,0,0,114.291,4.400372,4.180353,0,0,0,318.7582,0,0,0,420.0009,100,0.1297472,4.598388,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,45.62852,45.62852,0,-1,0,45.62852,195.0349,40.96152,0,0,88.99155,48.03002,45.62852,0,0,0,318.7582,0,0,0,420.0009,100,0.1297472,50.19137,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,11.55478,11.55478,0,-1,0,11.55478,577.6876,54.58759,0,0,66.75052,12.16292,11.55478,0,0,0,318.7582,0,0,0,420.0009,100,0.1297472,12.71026,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,66.24221,66.24221,0,-1,0,66.24221,48.46527,0,0,4.166431,32.10447,69.72865,66.24221,0,0,0,318.7582,0,37.62418,-37.62418,380.3415,90.55731,0.1297472,72.86643,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,34.03859,34.03859,0,-1,0,34.03859,0,0,0,0,0,35.83009,34.03859,0,0,41.80464,281.1341,0,35.83009,-35.83009,342.5732,81.5649,0.1297472,37.44244,0,0,281.1341
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,39.77417,39.77417,0,-1,0,39.77417,0,0,7.105427E-15,0,0,41.86755,39.77417,0,0,81.61585,245.304,0,41.86755,-41.86755,298.441,71.05724,0.1297472,43.75159,0,0,245.304
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,36.5452,36.5452,0,-1,0,36.5452,0,0,0,0,0,38.46863,36.5452,0,0,128.1353,203.4364,0,38.46863,-38.46863,257.8915,61.40261,0.1297472,40.19971,0,0,203.4364
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.67748,1.67748,0,-1,0,1.67748,0,0,2.220446E-16,0,0,1.765768,1.67748,0,0,170.8783,164.9678,0,1.765768,-1.765768,256.0302,60.95945,0.1297472,1.845227,0,0,164.9678
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,16.54649,16.54649,0,-1,0,16.54649,0,0,3.552714E-15,0,0,17.41736,16.54649,0,0,172.8402,163.202,0,17.41736,-17.41736,237.6707,56.58815,0.1297472,18.20114,0,0,163.202
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1929,145.7847,0,0,0,237.6707,56.58815,0.1297472,0,0,0,145.7847
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.89745,35.89745,0,-1,0,35.89745,0,0,0,0,0,37.78679,35.89745,0,0,192.1929,145.7847,0,37.78679,-37.78679,197.8399,47.10465,0.1297472,39.48719,0,0,145.7847
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.26775,34.26775,0,-1,0,34.26775,0,0,7.105427E-15,0,0,36.07132,34.26775,0,0,234.1782,107.9979,0,36.07132,-36.07132,159.8174,38.05169,0.1297472,37.69452,0,0,107.9979
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,41.29988,41.29988,0,-1,0,41.29988,0,0,0,0,0,43.47356,41.29988,0,0,274.2574,71.92655,0,43.47356,-43.47356,113.9923,27.14096,0.1297472,45.42987,0,0,71.92655
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,8.793332,8.793332,0,-1,0,8.793332,0,0,0,0,0,9.256139,8.793332,0,0,322.5614,28.45299,0,9.256139,-9.256139,104.2354,24.81791,0.1297472,9.672666,0,0,28.45299
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,38.22955,18.23701,0,-1,0,18.23701,0,0,19.99254,23.8155,0,19.19686,18.23701,0,0,332.846,19.19686,0,19.19686,-19.19686,84.00017,20,0.1297472,42.05251,0,0,19.19686
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,4.75045,4.75045,77.06624,0,21.76576,4.75045,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1310401,5.225494,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,44.723,44.723,81,0,22.761,44.723,0,0,0,0,0,0,0,36.277,34.46315,285.4758,61.83,34.46315,0,34.46315,181.8693,43.30214,0.1320744,49.1953,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,48.65683,48.65683,81,0,22.761,48.65683,36.47283,0,0,0,17.74652,0,0,32.34317,30.72601,251.0126,92.84684,48.47253,0,48.47253,227.8544,54.25094,0.1334149,53.52252,14.19722,81,110.5934
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,31.84933,31.84933,81,0,22.761,31.84933,168.2042,0,0,0,53.57191,0,0,49.15067,46.69313,202.5401,136.4721,100.265,0,100.265,322.9742,76.89846,0.1340708,35.03427,42.85753,81,190.044
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,14.86491,14.86491,0,-1,0,14.86491,571.0494,0,0,0,84.88595,15.64727,14.86491,0,0,102.2751,226.7107,69.23868,0,69.23868,388.6598,92.53786,0.1324455,16.35139,67.90876,0,311.5966
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,45.16518,45.16518,0,-1,0,45.16518,237.255,26.57796,0,0,107.1566,47.54229,45.16518,0,0,33.0364,289.0255,33.0364,0,33.0364,420.0009,100,0.1316838,49.68169,85.72532,0,396.1821
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,49.82807,49.82807,0,-1,0,49.82807,241.5905,67.92927,0,0,120.3799,52.4506,49.82807,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,54.81087,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,69.95643,68.7,0,-1,0,68.7,187.4392,56.45492,1.256432,8.252075,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,76.95207,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,15.22524,15.22524,0,-1,0,15.22524,796.0046,105.1671,0,0,121.1936,16.02657,15.22524,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,16.74777,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,60.32677,60.32677,0,-1,0,60.32677,166.6991,37.06232,0,0,100.5642,63.50186,60.32677,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,66.35944,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,36.92679,36.92679,0,-1,0,36.92679,201.6107,35.57805,0,0,74.44836,38.87031,36.92679,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,40.61947,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,8.542266,8.542266,0,-1,0,8.542266,723.1682,52.78309,0,0,61.77495,8.991859,8.542266,0,0,0,318.7582,0,0,0,420.0009,100,0.1316838,9.396493,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,92.43265,68.7,0,-1,0,68.7,51.81217,0,23.73265,32.97591,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1316838,101.6759,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1316838,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,16.95934,16.95934,0,-1,0,16.95934,0,0,0,0,0,17.85193,16.95934,0,0,40.80092,282.0374,0,17.85193,-17.85193,362.4761,86.30366,0.1316838,18.65527,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,36.35297,36.35297,0,-1,0,36.35297,0,0,7.105427E-15,0,0,38.26629,36.35297,0,0,60.63641,264.1855,0,38.26629,-38.26629,322.1399,76.69982,0.1316838,39.98827,0,0,264.1855
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,70.26076,68.7,0,-1,0,68.7,0,0,1.560755,8.586831,0,72.31579,68.7,0,0,103.1545,225.9192,0,72.31579,-72.31579,245.9124,58.55044,0.1316838,77.28683,0,0,225.9192
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.495332,4.495332,0,-1,0,4.495332,0,0,0,0,0,4.731928,4.495332,0,0,183.5054,153.6034,0,4.731928,-4.731928,240.9245,57.36285,0.1316838,4.944865,0,0,153.6034
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,12.42936,12.42936,0,-1,0,12.42936,0,0,1.776357E-15,0,0,13.08354,12.42936,0,0,188.7631,148.8715,0,13.08354,-13.08354,227.1332,54.07922,0.1316838,13.6723,0,0,148.8715
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,17.91506,17.91506,0,-1,0,17.91506,0,0,3.552714E-15,0,0,18.85795,17.91506,0,0,203.3003,135.7879,0,18.85795,-18.85795,207.2552,49.34637,0.1316838,19.70656,0,0,135.7879
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,61.10397,61.10397,0,-1,0,61.10397,0,0,7.105427E-15,0,0,64.31997,61.10397,0,0,224.2536,116.93,0,64.31997,-64.31997,139.456,33.20374,0.1316838,67.21437,0,0,116.93
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.7202,52.60999,0,0,0,139.456,33.20374,0.1316838,0,0,0,52.60999
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,39.58601,39.58601,0,-1,0,39.58601,0,0,0,0,0,41.66949,39.58601,0,0,295.7202,52.60999,0,41.66949,-41.66949,95.53247,22.74578,0.1316838,43.54461,0,0,52.60999
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,49.11382,10.39348,0,-1,0,10.39348,0,0,38.72033,43.63171,0,10.94051,10.39348,0,0,342.0197,10.94051,0,10.94051,-10.94051,84.00017,20,0.1316838,54.0252,0,0,10.94051
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,11.42393,11.42393,81,0,22.761,11.42393,0,0,0,0,0,0,0,69.57607,66.09727,354.1758,0,66.09727,0,66.09727,146.7055,34.92982,0.1331249,12.56632,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.56231,27.56231,81,0,22.761,27.56231,0,0,0,0,0,0,0,53.43769,50.7658,288.0786,59.48754,50.7658,0,50.7658,194.8662,46.39663,0.1345347,30.31854,0,81,59.48754
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,45.64864,45.64864,81,0,22.761,45.64864,44.71414,0,0,0,20.4114,0,0,35.35136,33.58379,237.3127,105.1768,53.99519,0,53.99519,246.0905,58.59287,0.1359082,50.2135,16.32912,81,125.5882
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,183.3175,153.7724,122.4327,0,122.4327,362.2404,86.24754,0.1355764,0,42.98614,81,207.5051
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,38.37329,38.37329,0,-1,0,38.37329,207.0525,0,0,0,79.45284,40.39294,38.37329,0,0,60.88486,263.9619,39.0599,0,39.0599,399.2959,95.07025,0.1347049,42.21062,63.56227,0,343.4147
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,71.2249,0,0,93.04987,0,0,0,0,21.82496,299.1158,21.82496,0,21.82496,420.0009,100,0.1342229,0,74.43989,0,392.1656
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,80.44128,68.7,0,-1,0,68.7,164.636,40.78915,11.74128,19.78541,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,88.4854,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,27.37318,27.37318,0,-1,0,27.37318,463.7473,98.12851,0,0,126.9424,28.81387,27.37318,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,30.1105,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,10.09623,10.09623,0,-1,0,10.09623,1103.061,100.74,0,0,111.3676,10.62761,10.09623,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,11.10585,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,62.2868,62.2868,0,-1,0,62.2868,140.4324,21.9058,0,0,87.47086,65.56506,62.2868,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,68.51549,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,17.13829,17.13829,0,-1,0,17.13829,308.3497,34.80556,0,0,52.84586,18.0403,17.13829,0,0,0,318.7582,0,0,0,420.0009,100,0.1342229,18.85212,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,40.45827,40.45827,0,-1,0,40.45827,65.41708,0,7.105427E-15,0,26.46662,42.58766,40.45827,0,0,0,318.7582,0,16.12104,-16.12104,403.0078,95.95404,0.1342229,44.5041,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,39.52081,39.52081,0,-1,0,39.52081,10.81455,0,0,0,4.273998,41.60085,39.52081,0,0,17.91226,302.6372,0,37.32686,-37.32686,363.6618,86.58598,0.1342229,43.47289,3.419198,0,306.9112
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,52.20619,52.20619,0,-1,0,52.20619,0,0,7.105427E-15,0,0,54.95389,52.20619,0,0,59.38655,265.3103,0,54.95389,-54.95389,305.7353,72.79398,0.1342229,57.42681,0,0,265.3103
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.4464,210.3564,0,0,0,305.7353,72.79398,0.1342229,0,0,0,210.3564
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,23.09021,23.09021,0,-1,0,23.09021,0,0,3.552714E-15,0,0,24.30548,23.09021,0,0,120.4464,210.3564,0,24.30548,-24.30548,280.1151,66.69394,0.1342229,25.39923,0,0,210.3564
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,11.32092,11.32092,0,-1,0,11.32092,0,0,0,0,0,11.91676,11.32092,0,0,147.4525,186.051,0,11.91676,-11.91676,267.5537,63.70314,0.1342229,12.45301,0,0,186.051
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,60.10556,60.10556,0,-1,0,60.10556,0,0,0,0,0,63.26901,60.10556,0,0,160.6934,174.1342,0,63.26901,-63.26901,200.8624,47.82427,0.1342229,66.11612,0,0,174.1342
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,6.190278,6.190278,0,-1,0,6.190278,0,0,8.881784E-16,0,0,6.516082,6.190278,0,0,230.9922,110.8652,0,6.516082,-6.516082,193.9938,46.18891,0.1342229,6.809305,0,0,110.8652
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,9.074294,9.074294,0,-1,0,9.074294,0,0,1.776357E-15,0,0,9.551889,9.074294,0,0,238.2323,104.3491,0,9.551889,-9.551889,183.9252,43.79163,0.1342229,9.981724,0,0,104.3491
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,40.82811,40.82811,0,-1,0,40.82811,0,0,0,0,0,42.97695,40.82811,0,0,248.8456,94.79723,0,42.97695,-42.97695,138.6235,33.00554,0.1342229,44.91092,0,0,94.79723
