Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,49.85487,49.22926,0,-1,0,49.22926,0,0,0.6256089,5.611096,0,51.82027,49.22926,0,0,296.5977,51.82027,0,51.82027,-51.82027,84.00017,20,0.1342229,54.84035,0,0,51.82027
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.76586,0,0,-1,0,0,0,0,20.76586,22.84244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342229,22.84244,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.7624,27.7624,81,0,22.761,27.7624,0,0,0,0,0,0,0,53.2376,50.57573,354.1758,0,50.57573,0,50.57573,131.9805,31.42387,0.1355527,30.53864,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,50.66384,50.66384,81,0,22.761,50.66384,0,0,0,0,0,0,0,30.33616,28.81935,303.6001,45.51815,28.81935,0,28.81935,159.321,37.93348,0.1363007,55.73022,0,81,45.51815
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,5.6823,5.6823,77.99809,0,22.00152,5.6823,433.5785,0,0,0,24.63723,0,0,72.31579,68.7,274.7807,71.45557,93.33723,0,93.33723,247.8684,59.01617,0.1368607,6.25053,19.70978,81,96.0928
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,2.721341,2.721341,75.03713,0,21.25239,2.721341,1910.444,0,0,0,51.98971,0,0,72.31579,68.7,181.4435,155.4591,120.6897,0,120.6897,362.3647,86.27715,0.136686,2.993475,41.59177,81,207.4488
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,13.54829,13.54829,0,-1,0,13.54829,595.5333,5.669436,0,0,80.68459,14.26136,13.54829,0,0,60.75379,264.0798,60.75379,0,60.75379,420.0009,100,0.1353991,14.90312,64.54768,0,344.7644
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,72.72765,68.7,0,-1,0,68.7,154.043,33.51175,4.027647,11.30041,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,80.00041,84.66203,0,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,44.87688,44.87688,0,-1,0,44.87688,252.8534,66.23388,0,0,113.4727,47.23882,44.87688,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,49.36457,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,18.29658,18.29658,0,-1,0,18.29658,684.5508,105.9898,0,0,125.2494,19.25956,18.29658,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,20.12624,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,12.88278,12.88278,0,-1,0,12.88278,754.4063,83.62766,0,0,97.18848,13.56082,12.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,14.17105,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,18.5397,18.5397,0,-1,0,18.5397,473.2555,68.22467,0,0,87.74014,19.51547,18.5397,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,20.39367,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.674799,1.674799,0,-1,0,1.674799,3833.465,62.43987,0,0,64.20281,1.762946,1.674799,0,0,0,318.7582,0,0,0,420.0009,100,0.1353991,1.842278,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,32.10901,32.10901,0,-1,0,32.10901,73.00252,0,0,0,23.44039,33.79896,32.10901,0,0,0,318.7582,0,10.35857,-10.35857,409.0819,97.40027,0.1353991,35.31992,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,30.23013,30.23013,0,-1,0,30.23013,24.44471,0,3.552714E-15,0,7.389668,31.82118,30.23013,0,0,11.50953,308.3997,0,24.43152,-24.43152,383.3289,91.26859,0.1353991,33.25314,5.911734,0,315.7893
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,51.97449,51.97449,0,-1,0,51.97449,0,0,7.105427E-15,0,0,54.70999,51.97449,0,0,38.65566,283.9681,0,54.70999,-54.70999,325.6595,77.53781,0.1353991,57.17194,0,0,283.9681
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,53.39854,53.39854,0,-1,0,53.39854,0,0,7.105427E-15,0,0,56.20899,53.39854,0,0,99.44453,229.2581,0,56.20899,-56.20899,266.41,63.43082,0.1353991,58.73839,0,0,229.2581
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,19.6482,19.6482,0,-1,0,19.6482,0,0,3.552714E-15,0,0,20.68231,19.6482,0,0,161.899,173.0492,0,20.68231,-20.68231,244.6089,58.2401,0.1353991,21.61302,0,0,173.0492
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.17834,28.17834,0,-1,0,28.17834,0,0,3.552714E-15,0,0,29.66141,28.17834,0,0,184.8793,152.3668,0,29.66141,-29.66141,213.343,50.79586,0.1353991,30.99617,0,0,152.3668
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,6.382542,6.382542,0,-1,0,6.382542,0,0,8.881784E-16,0,0,6.718465,6.382542,0,0,217.8364,122.7054,0,6.718465,-6.718465,206.2612,49.1097,0.1353991,7.020796,0,0,122.7054
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,20.69514,20.69514,0,-1,0,20.69514,0,0,0,0,0,21.78436,20.69514,0,0,225.3014,115.987,0,21.78436,-21.78436,183.2984,43.6424,0.1353991,22.76465,0,0,115.987
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,27.05665,27.05665,0,-1,0,27.05665,0,0,3.552714E-15,0,0,28.48068,27.05665,0,0,249.5062,94.20261,0,28.48068,-28.48068,153.2772,36.49449,0.1353991,29.76231,0,0,94.20261
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,7.992828,7.992828,0,-1,0,7.992828,0,0,0,0,0,8.413504,7.992828,0,0,281.1514,65.72193,0,8.413504,-8.413504,144.4086,34.38292,0.1353991,8.79211,0,0,65.72193
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,15.36921,15.36921,0,-1,0,15.36921,0,0,0,0,0,16.17811,15.36921,0,0,290.4998,57.30843,0,16.17811,-16.17811,127.3553,30.32264,0.1353991,16.90613,0,0,57.30843
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,51.21768,39.0738,0,-1,0,39.0738,0,0,12.14388,17.26565,0,41.13031,39.0738,0,0,308.4755,41.13031,0,41.13031,-41.13031,84.00017,20,0.1353991,56.33945,0,0,41.13031
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,9.17122,9.17122,81,0,22.761,9.17122,0,0,0,0,0,0,0,71.82878,68.23734,354.1758,0,68.23734,0,68.23734,148.7358,35.41321,0.1366011,10.08834,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.05282,21.05282,81,0,22.761,21.05282,0,0,0,0,0,0,0,59.94718,56.94982,285.9385,61.41361,56.94982,0,56.94982,202.7631,48.27684,0.1379803,23.1581,0,81,61.41361
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,49.3918,49.3918,81,0,22.761,49.3918,32.82971,0,0,0,16.21519,0,0,31.60819,30.02779,228.9886,112.6684,46.24297,0,46.24297,246.6331,58.72204,0.1390121,54.33099,12.97215,81,128.8836
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,182.7457,154.2871,121.4093,0,121.4093,361.8121,86.14556,0.1386799,0,42.16747,81,206.9965
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,10.05506,10.05506,0,-1,0,10.05506,621.4632,0,0,0,62.48849,10.58427,10.05506,0,0,61.33633,263.5555,51.90422,0,51.90422,411.0528,97.86951,0.137621,11.06057,49.9908,0,326.044
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,34.00397,34.00397,0,-1,0,34.00397,208.2493,25.58727,0,0,70.81304,35.79366,34.00397,0,0,9.432112,310.2693,9.432112,0,9.432112,420.0009,100,0.1374303,37.40437,56.65044,0,381.0824
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,9.80864,9.80864,0,-1,0,9.80864,936.3531,81.51863,0,0,91.84351,10.32488,9.80864,0,0,0,318.7582,0,0,0,420.0009,100,0.1374303,10.7895,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,33.10058,33.10058,0,-1,0,33.10058,334.1909,75.77643,0,0,110.6191,34.84272,33.10058,0,0,0,318.7582,0,0,0,420.0009,100,0.1374303,36.41064,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,5.304058,5.304058,0,-1,0,5.304058,2052.588,103.2872,0,0,108.8705,5.583219,5.304058,0,0,0,318.7582,0,0,0,420.0009,100,0.1374303,5.834464,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,55.81112,55.81112,0,-1,0,55.81112,180.8957,42.21135,0,0,100.9599,58.74855,55.81112,0,0,0,318.7582,0,0,0,420.0009,100,0.1374303,61.39223,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,79.07176,68.7,0,-1,0,68.7,85.25139,0,10.37177,18.27894,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1374303,86.97894,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,48.57511,48.57511,0,-1,0,48.57511,74.40599,0,7.105427E-15,0,36.14279,51.1317,48.57511,0,0,15.27565,305.0101,0,14.9889,-14.9889,389.7094,92.78777,0.1374303,53.43262,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,14.13846,14.13846,0,-1,0,14.13846,162.837,0,0,0,23.02265,14.88259,14.13846,0,0,31.92999,290.0212,8.140059,0,8.140059,397.4317,94.62641,0.1372661,15.55231,18.41812,0,313.0439
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,37.8257,37.8257,0,-1,0,37.8257,19.12172,0,0,0,7.232923,39.81652,37.8257,0,0,23.78993,297.3473,0,32.5836,-32.5836,363.0856,86.44878,0.1372661,41.60827,5.786338,0,304.5802
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,54.92525,54.92525,0,-1,0,54.92525,0,0,0,0,0,57.81605,54.92525,0,0,59.99393,264.7637,0,57.81605,-57.81605,302.1421,71.93846,0.1372661,60.41777,0,0,264.7637
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,37.2196,37.2196,0,-1,0,37.2196,0,0,7.105427E-15,0,0,39.17853,37.2196,0,0,124.234,206.9476,0,39.17853,-39.17853,260.8443,62.10567,0.1372661,40.94156,0,0,206.9476
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,23.24917,23.24917,0,-1,0,23.24917,0,0,3.552714E-15,0,0,24.47281,23.24917,0,0,167.7657,167.7691,0,24.47281,-24.47281,235.0477,55.96363,0.1372661,25.57409,0,0,167.7691
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,15.06274,15.06274,0,-1,0,15.06274,0,0,0,0,0,15.85552,15.06274,0,0,194.9577,143.2963,0,15.85552,-15.85552,218.3345,51.98431,0.1372661,16.56902,0,0,143.2963
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,31.15438,31.15438,0,-1,0,31.15438,0,0,3.552714E-15,0,0,32.79409,31.15438,0,0,212.5749,127.4408,0,32.79409,-32.79409,183.7665,43.75385,0.1372661,34.26982,0,0,127.4408
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,43.41836,43.41836,0,-1,0,43.41836,0,0,7.105427E-15,0,0,45.70353,43.41836,0,0,249.0128,94.64669,0,45.70353,-45.70353,135.5908,32.28345,0.1372661,47.76019,0,0,94.64669
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,33.4398,33.4398,0,-1,0,33.4398,0,0,0,0,0,35.19979,33.4398,0,0,299.7945,48.94316,0,35.19979,-35.19979,98.48695,23.44923,0.1372661,36.78378,0,0,48.94316
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,91.1788,13.0562,0,-1,0,13.0562,0,0,78.1226,87.24049,0,13.74336,13.0562,0,0,338.9054,13.74336,0,13.74336,-13.74336,84.00017,20,0.1372661,100.2967,0,0,13.74336
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372661,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372661,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,44.47844,44.47844,81,0,22.761,44.47844,0,0,0,0,0,0,0,36.52156,34.69549,354.1758,0,34.69549,0,34.69549,116.9152,27.8369,0.1380697,48.92628,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.09681,18.09681,81,0,22.761,18.09681,0,0,0,0,0,0,0,62.90319,59.75803,319.4803,31.22594,59.75803,0,59.75803,173.6066,41.33484,0.1393471,19.90649,0,81,31.22594
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,65.49123,65.49123,81,0,22.761,65.49123,29.9669,0,0,0,19.62569,0,0,15.50877,14.73333,259.7223,85.00817,34.35902,0,34.35902,206.2025,49.09573,0.1400402,72.04035,15.70055,81,104.6339
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,47.59528,47.59528,81,0,22.761,47.59528,96.33811,0,0,0,45.8524,0,0,33.40472,31.73448,225.3633,115.9313,77.58688,0,77.58688,279.8079,66.62079,0.140925,52.35481,36.68192,81,161.7837
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,30.10649,30.10649,0,-1,0,30.10649,203.2525,0,0,0,61.1922,31.69104,30.10649,0,0,147.7764,185.7595,29.50116,0,29.50116,307.7951,73.28441,0.1403353,33.11713,48.95376,0,246.9517
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,118.2752,212.3105,91.51443,0,91.51443,394.6133,93.95537,0.1385373,0,73.21154,0,303.825
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,61.6552,61.6552,0,-1,0,61.6552,182.0164,20.56157,0,0,112.2226,64.90021,61.6552,0,0,26.76079,294.6735,26.76079,0,26.76079,420.0009,100,0.1380202,67.82072,89.77805,0,406.8961
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,43.8504,43.8504,0,-1,0,43.8504,224.22,52.16306,0,0,98.32137,46.15831,43.8504,0,0,0,318.7582,0,0,0,420.0009,100,0.1380202,48.23544,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,14.65909,14.65909,0,-1,0,14.65909,772.7565,97.84843,0,0,113.279,15.43062,14.65909,0,0,0,318.7582,0,0,0,420.0009,100,0.1380202,16.125,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,71.77904,68.7,0,-1,0,68.7,151.3935,31.69156,3.079037,10.25694,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380202,78.95694,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,41.42936,41.42936,0,-1,0,41.42936,197.021,38.01467,0,0,81.62452,43.60985,41.42936,0,0,0,318.7582,0,0,0,420.0009,100,0.1380202,45.57229,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380202,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,55.92575,55.92575,0,-1,0,55.92575,51.90286,0,0,0,29.02707,58.86921,55.92575,0,0,0,318.7582,0,29.84215,-29.84215,388.5445,92.5104,0.1380202,61.51833,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,111.1279,68.7,0,-1,0,68.7,7.539061,0,42.42794,53.54073,5.179335,72.31579,68.7,0,0,33.15794,288.9161,0,67.13645,-67.13645,317.7764,75.6609,0.1380202,122.2407,4.143468,0,294.0954
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.754,221.7796,0,0,0,317.7764,75.6609,0.1380202,0,0,0,221.7796
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,64.03245,64.03245,0,-1,0,64.03245,0,0,0,1.735694,0,67.40258,64.03245,0,0,107.754,221.7796,0,67.40258,-67.40258,246.7279,58.74461,0.1380202,70.43569,0,0,221.7796
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,59.6772,59.6772,0,-1,0,59.6772,0,0,7.105427E-15,0,0,62.8181,59.6772,0,0,182.6458,154.377,0,62.8181,-62.8181,180.5118,42.97891,0.1380202,65.64492,0,0,154.377
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.33092,29.33092,0,-1,0,29.33092,0,0,0,0,0,30.87465,29.33092,0,0,252.4436,91.55894,0,30.87465,-30.87465,147.967,35.23018,0.1380202,32.26401,0,0,91.55894
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,21.90529,21.90529,0,-1,0,21.90529,0,0,0,0,0,23.0582,21.90529,0,0,286.7488,60.6843,0,23.0582,-23.0582,123.6616,29.44317,0.1380202,24.09582,0,0,60.6843
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,26.25517,26.25517,0,-1,0,26.25517,0,0,3.552714E-15,0,0,27.63702,26.25517,0,0,312.369,37.62609,0,27.63702,-27.63702,94.52958,22.507,0.1380202,28.88068,0,0,37.62609
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.11097,9.489621,0,-1,0,9.489621,0,0,14.62135,17.03244,0,9.989075,9.489621,0,0,343.0768,9.989075,0,9.989075,-9.989075,84.00017,20,0.1380202,26.52207,0,0,9.989075
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,17.20945,0,0,-1,0,0,0,0,17.20945,18.93039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380202,18.93039,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,36.27227,0,0,-1,0,0,0,0,36.27227,39.8995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380202,39.8995,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,10.95462,0,0,-1,0,0,0,0,10.95462,12.05008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1380202,12.05008,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,13.25566,13.25566,81,0,22.761,13.25566,0,0,0,0,0,0,0,67.74434,64.35712,354.1758,0,64.35712,0,64.35712,145.0547,34.53676,0.1391531,14.58123,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.67242,25.67242,81,0,22.761,25.67242,0,0,0,0,0,0,0,55.32758,52.5612,289.8187,57.92141,52.5612,0,52.5612,194.9186,46.4091,0.1402838,28.23966,0,81,57.92141
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,22.91612,22.91612,81,0,22.761,22.91612,25.57572,0,0,0,5.860961,0,0,58.08388,55.17969,237.2575,105.2265,61.04065,0,61.04065,252.8269,60.19675,0.1414427,25.20773,4.688769,81,111.0875
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,4.179556,4.179556,76.49535,0,21.62132,4.179556,453.342,0,0,0,18.94768,0,0,72.31579,68.7,176.2168,160.1631,87.64768,0,87.64768,335.9768,79.99431,0.1419019,4.597512,15.15815,81,179.1108
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,88.56915,239.046,46.18729,0,46.18729,379.7939,90.42693,0.1410258,0,36.94983,0,285.2333
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,49.58974,0,0,91.9716,0,0,0,0,42.38186,280.6146,42.38186,0,42.38186,420.0009,100,0.1402314,0,73.57728,0,372.5862
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,90.10584,68.7,0,-1,0,68.7,146.669,28.4458,21.40584,30.41643,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1402314,99.11642,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,10.40319,10.40319,0,-1,0,10.40319,1049.961,98.2787,0,0,109.2294,10.95073,10.40319,0,0,0,318.7582,0,0,0,420.0009,100,0.1402314,11.44351,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,7.835348,7.835348,0,-1,0,7.835348,923.2139,64.08929,0,0,72.33702,8.247735,7.835348,0,0,0,318.7582,0,0,0,420.0009,100,0.1402314,8.618883,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,36.84497,36.84497,0,-1,0,36.84497,171.5468,24.42217,0,0,63.20636,38.78418,36.84497,0,0,0,318.7582,0,0,0,420.0009,100,0.1402314,40.52947,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1402314,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,49.33957,49.33957,0,-1,0,49.33957,59.20016,0,0,0,29.20911,51.93639,49.33957,0,0,0,318.7582,0,22.72728,-22.72728,396.0442,94.29604,0.1402314,54.27353,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,14.83593,14.83593,0,-1,0,14.83593,24.59328,0,0,0,3.648641,15.61677,14.83593,0,0,25.25254,296.0309,0,11.96813,-11.96813,383.4287,91.29236,0.1402314,16.31952,2.918913,0,299.6796
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,38.55045,284.0628,2.730204,0,2.730204,386.0188,91.90905,0.1401805,0,2.184164,0,286.793
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.30844,30.30844,0,-1,0,30.30844,0,0,3.552714E-15,0,0,31.90363,30.30844,0,0,35.82025,286.52,0,31.90363,-31.90363,352.3894,83.90207,0.1401805,33.33929,0,0,286.52
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,63.71394,63.71394,0,-1,0,63.71394,0,0,7.105427E-15,1.385337,0,67.06731,63.71394,0,0,71.26872,254.6164,0,67.06731,-67.06731,281.6942,67.06992,0.1401805,70.08533,0,0,254.6164
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7879,187.5491,0,0,0,281.6942,67.06992,0.1401805,0,0,0,187.5491
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,41.44128,41.44128,0,-1,0,41.44128,0,0,7.105427E-15,0,0,43.6224,41.44128,0,0,145.7879,187.5491,0,43.6224,-43.6224,235.7122,56.12184,0.1401805,45.58541,0,0,187.5491
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,39.39196,39.39196,0,-1,0,39.39196,0,0,7.105427E-15,0,0,41.46522,39.39196,0,0,194.2573,143.9267,0,41.46522,-41.46522,192.004,45.71515,0.1401805,43.33115,0,0,143.9267
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,23.91952,23.91952,0,-1,0,23.91952,0,0,0,0,0,25.17844,23.91952,0,0,240.3298,102.4614,0,25.17844,-25.17844,165.4636,39.39602,0.1401805,26.31147,0,0,102.4614
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,2.975597,2.975597,0,-1,0,2.975597,0,0,4.440892E-16,0,0,3.132207,2.975597,0,0,268.3058,77.283,0,3.132207,-3.132207,162.162,38.60992,0.1401805,3.273156,0,0,77.283
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,36.45747,36.45747,0,-1,0,36.45747,0,0,0,0,0,38.37628,36.45747,0,0,271.786,74.1508,0,38.37628,-38.37628,121.7098,28.97847,0.1401805,40.10321,0,0,74.1508
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,12.96197,12.96197,0,-1,0,12.96197,0,0,1.776357E-15,0,0,13.64418,12.96197,0,0,314.4263,35.77452,0,13.64418,-13.64418,107.3276,25.55414,0.1401805,14.25817,0,0,35.77452
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.67564,21.02382,0,-1,0,21.02382,0,0,11.65182,14.91938,0,22.13033,21.02382,0,0,329.5865,22.13033,0,22.13033,-22.13033,84.00017,20,0.1401805,35.9432,0,0,22.13033
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401805,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.37221,18.37221,81,0,22.761,18.37221,0,0,0,0,0,0,0,62.62779,59.4964,354.1758,0,59.4964,0,59.4964,140.4434,33.43884,0.1413323,20.20943,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,25.15058,25.15058,81,0,22.761,25.15058,37.20255,0,0,0,9.356656,0,0,55.84942,53.05695,294.6794,53.54676,62.4136,0,62.4136,199.6542,47.53661,0.1424118,27.66564,7.485325,81,62.90342
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,51.94977,51.94977,81,0,22.761,51.94977,65.90283,0,0,0,34.23637,0,0,29.05023,27.59772,232.2658,109.719,61.83409,0,61.83409,258.3151,61.50348,0.1434847,57.14474,27.3891,81,143.9554
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,37.1482,37.1482,0,-1,0,37.1482,203.0414,0,0,0,75.42624,39.10337,37.1482,0,0,170.4317,165.3697,36.32286,0,36.32286,292.774,69.70796,0.1428119,40.86303,60.34099,0,240.7959
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,59.27012,59.27012,0,-1,0,59.27012,137.9305,0,0,0,81.75158,62.3896,59.27012,0,0,134.1088,198.0603,19.36198,0,19.36198,311.1424,74.08138,0.1424558,65.19714,65.40127,0,279.8119
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,114.7469,215.486,98.53755,0,98.53755,404.6233,96.3387,0.1406709,0,78.83004,0,314.0236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,64.76965,0,0,80.97896,0,0,0,0,16.20931,304.1698,16.20931,0,16.20931,420.0009,100,0.1403815,0,64.78316,0,385.1488
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,12.45978,12.45978,0,-1,0,12.45978,515.4207,51.10473,0,0,64.22029,13.11556,12.45978,0,0,0,318.7582,0,0,0,420.0009,100,0.1403815,13.70576,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,53.95153,53.95153,0,-1,0,53.95153,112.0678,3.671226,0,0,60.46231,56.79108,53.95153,0,0,0,318.7582,0,0,0,420.0009,100,0.1403815,59.34668,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,57.08371,57.08371,0,-1,0,57.08371,80.24276,0,0,0,45.80555,60.08812,57.08371,0,0,0,318.7582,0,14.28257,-14.28257,404.9457,96.41544,0.1403815,62.79208,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,4.129385,0,0,19.99891,0,0,0,0,15.86953,304.4756,15.86953,0,15.86953,420.0009,100,0.1400994,0,15.99913,0,324.4746
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,57.68975,57.68975,0,-1,0,57.68975,38.01248,0,0,0,21.92931,60.72606,57.68975,0,0,0,318.7582,0,38.79675,-38.79675,379.1055,90.26303,0.1400994,63.45872,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,52.68251,52.68251,0,-1,0,52.68251,11.99278,0,0,0,6.318097,55.45527,52.68251,0,0,43.1075,279.9615,0,49.13717,-49.13717,327.3104,77.93088,0.1400994,57.95076,5.054478,0,286.2796
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,28.92831,28.92831,0,-1,0,28.92831,0,0,3.552714E-15,0,0,30.45086,28.92831,0,0,97.70435,230.8243,0,30.45086,-30.45086,295.2123,70.28851,0.1400994,31.82114,0,0,230.8243
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,24.6958,24.6958,0,-1,0,24.6958,0,0,3.552714E-15,0,0,25.99557,24.6958,0,0,131.5386,200.3734,0,25.99557,-25.99557,267.8106,63.7643,0.1400994,27.16537,0,0,200.3734
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.35901,25.35901,0,-1,0,25.35901,0,0,3.552714E-15,0,0,26.69369,25.35901,0,0,160.4226,174.3779,0,26.69369,-26.69369,239.673,57.06488,0.1400994,27.89491,0,0,174.3779
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.50073,27.50073,0,-1,0,27.50073,0,0,3.552714E-15,0,0,28.94813,27.50073,0,0,190.0823,147.6842,0,28.94813,-28.94813,209.159,49.79965,0.1400994,30.2508,0,0,147.6842
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2469,118.7361,0,0,0,209.159,49.79965,0.1400994,0,0,0,118.7361
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.494876,2.494876,0,-1,0,2.494876,0,0,0,0,0,2.626185,2.494876,0,0,222.2469,118.7361,0,2.626185,-2.626185,206.3907,49.14055,0.1400994,2.744364,0,0,118.7361
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.1648,116.1099,0,0,0,206.3907,49.14055,0.1400994,0,0,0,116.1099
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.1648,116.1099,0,0,0,206.3907,49.14055,0.1400994,0,0,0,116.1099
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,43.84885,43.84885,0,-1,0,43.84885,0,0,7.105427E-15,0,0,46.15669,43.84885,0,0,225.1648,116.1099,0,46.15669,-46.15669,157.7373,37.55642,0.1400994,48.23374,0,0,116.1099
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.45,69.95318,0,0,0,157.7373,37.55642,0.1400994,0,0,0,69.95318
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,22.89644,22.89644,0,0,0,22.89644,0,0,3.552714E-15,0,0,24.10151,22.89644,0,0,276.45,69.95318,0,24.10151,-24.10151,132.3321,31.50757,0.1400994,25.18608,0,0,69.95318
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,8.391948,8.391948,0,0,0,8.391948,0,0,0,0,0,8.83363,8.391948,0,0,303.2295,45.85167,0,8.83363,-8.83363,123.0206,29.29056,0.1400994,9.231143,0,0,45.85167
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,20.39452,20.39452,0,0,0,20.39452,97.49052,0,3.552714E-15,0,19.88272,21.46791,20.39452,0,0,313.0446,37.01804,0,1.585191,-1.585191,121.3497,28.89272,0.1400994,22.43397,15.90618,0,56.90076
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,79.09239,79.09239,81,0,22.761,79.09239,57.52136,0,0,0,45.49502,0,0,1.90761,1.81223,314.806,35.43285,47.30725,0,47.30725,166.2293,39.57832,0.140862,87.00163,36.39602,81,80.92786
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,11.53716,11.53716,0,-1,0,11.53716,595.3366,0,0,0,68.68494,12.14438,11.53716,0,0,267.4987,78.00937,56.54056,0,56.54056,219.8683,52.3495,0.1398665,12.69088,54.94795,0,146.6943
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,4.585429,4.585429,0,-1,0,4.585429,1871.919,0,0,0,85.83551,4.826767,4.585429,0,0,210.9582,128.8959,81.00874,0,81.00874,296.72,70.64748,0.1384644,5.043972,68.6684,0,214.7314
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,52.96189,52.96189,0,-1,0,52.96189,187.4521,0,0,0,99.27821,55.74936,52.96189,0,0,129.9494,201.8037,43.52885,0,43.52885,338.0151,80.47962,0.1377226,58.25809,79.42257,0,301.0819
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,71.90859,68.7,0,-1,0,68.7,172.2462,0,3.208593,10.39945,118.3331,72.31579,68.7,0,0,86.42059,240.9797,46.01735,0,46.01735,381.671,90.87386,0.1369469,79.09945,94.66651,0,359.3128
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,12.57371,12.57371,0,-1,0,12.57371,723.2391,37.29929,0,0,90.93802,13.23549,12.57371,0,0,40.40324,282.3953,40.40324,0,40.40324,420.0009,100,0.1362731,13.83109,72.75042,0,373.3333
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,23.94805,23.94805,0,-1,0,23.94805,229.9919,29.87009,0,0,55.07856,25.20847,23.94805,0,0,0,318.7582,0,0,0,420.0009,100,0.1362731,26.34285,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362731,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362731,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362731,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362731,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.38245,40.38245,0,-1,0,40.38245,0,0,0,0,0,42.50784,40.38245,0,0,0,318.7582,0,42.50784,-42.50784,375.1936,89.33164,0.1362731,44.42069,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,13.17288,13.17288,0,-1,0,13.17288,0,0,1.776357E-15,0,0,13.86619,13.17288,0,0,47.23093,276.2504,0,13.86619,-13.86619,360.5774,85.85159,0.1362731,14.49017,0,0,276.2504
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.63781,262.3842,0,0,0,360.5774,85.85159,0.1362731,0,0,0,262.3842
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,11.16376,11.16376,0,-1,0,11.16376,0,0,0,0,0,11.75132,11.16376,0,0,62.63781,262.3842,0,11.75132,-11.75132,348.1904,82.90231,0.1362731,12.28013,0,0,262.3842
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,18.45245,18.45245,0,-1,0,18.45245,0,0,3.552714E-15,0,0,19.42363,18.45245,0,0,75.69484,250.6329,0,19.42363,-19.42363,327.7161,78.02749,0.1362731,20.2977,0,0,250.6329
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,42.91027,42.91027,0,-1,0,42.91027,0,0,7.105427E-15,0,0,45.16871,42.91027,0,0,97.27665,231.2092,0,45.16871,-45.16871,280.1041,66.69132,0.1362731,47.2013,0,0,231.2092
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,6.22969,6.22969,0,-1,0,6.22969,0,0,0,0,0,6.557569,6.22969,0,0,147.4641,186.0405,0,6.557569,-6.557569,273.1918,65.04554,0.1362731,6.852659,0,0,186.0405
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,10.83922,10.83922,0,-1,0,10.83922,0,0,1.776357E-15,0,0,11.4097,10.83922,0,0,154.7503,179.483,0,11.4097,-11.4097,261.1649,62.182,0.1362731,11.92314,0,0,179.483
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.91147,27.91147,0,-1,0,27.91147,0,0,3.552714E-15,0,0,29.3805,27.91147,0,0,167.4277,168.0733,0,29.3805,-29.3805,230.1952,54.80827,0.1362731,30.70262,0,0,168.0733
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0727,138.6928,0,0,0,230.1952,54.80827,0.1362731,0,0,0,138.6928
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.0727,138.6928,0,0,0,230.1952,54.80827,0.1362731,0,0,0,138.6928
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,16.4939,16.4939,0,0,0,16.4939,0,0,3.552714E-15,0,0,17.362,16.4939,0,0,200.0727,138.6928,0,17.362,-17.362,211.894,50.45086,0.1362731,18.14329,0,0,138.6928
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,219.3638,121.3308,19.88293,0,19.88293,230.7566,54.94194,0.1359439,0,15.90635,0,141.2137
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,41.44492,41.44492,0,0,0,41.44492,113.8493,0,0,0,47.18473,43.62623,41.44492,0,0,199.4809,139.2254,3.558497,0,3.558497,234.1325,55.74572,0.1358851,45.58941,37.74778,0,186.4101
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.4837093,0.4837093,0,-1,0,0.4837093,15289.99,0,0,0,73.9591,0.5091677,0.4837093,0,0,195.9224,142.4281,73.44993,0,73.44993,303.8132,72.33634,0.1346838,0.5320802,59.16728,0,216.3871
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,15.16944,15.16944,0,-1,0,15.16944,696.493,0,0,0,105.654,15.96783,15.16944,0,0,122.4725,208.533,89.68622,0,89.68622,388.8971,92.59435,0.1332454,16.68638,84.52324,0,314.187
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,87.40681,0,0,120.1931,0,0,0,0,32.78627,289.2506,32.78627,0,32.78627,420.0009,100,0.1327272,0,96.15446,0,409.4437
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327272,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,25.12301,25.12301,0,-1,0,25.12301,499.9613,99.16007,0,0,125.6054,26.44528,25.12301,0,0,0,318.7582,0,0,0,420.0009,100,0.1327272,27.63531,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327272,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,22.00459,22.00459,0,-1,0,22.00459,381.1641,60.71088,0,0,83.87361,23.16273,22.00459,0,0,0,318.7582,0,0,0,420.0009,100,0.1327272,24.20505,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,51.54081,51.54081,0,-1,0,51.54081,121.0401,8.131574,0,0,62.38505,54.25348,51.54081,0,0,0,318.7582,0,0,0,420.0009,100,0.1327272,56.69489,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,42.12234,42.12234,0,-1,0,42.12234,68.19987,0,0,0,28.72738,44.33931,42.12234,0,0,0,318.7582,0,15.61192,-15.61192,403.5444,96.08182,0.1327272,46.33458,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,17.34658,303.1463,13.43078,0,13.43078,416.286,99.11551,0.1325161,0,10.74462,0,316.5771
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,25.15361,25.15361,0,-1,0,25.15361,0,0,3.552714E-15,0,0,26.47748,25.15361,0,0,3.915802,315.234,0,26.47748,-26.47748,388.3763,92.47035,0.1325161,27.66897,0,0,315.234
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.33522,288.7565,0,0,0,388.3763,92.47035,0.1325161,0,0,0,288.7565
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,12.1458,12.1458,0,-1,0,12.1458,0,0,1.776357E-15,0,0,12.78505,12.1458,0,0,33.33522,288.7565,0,12.78505,-12.78505,374.8996,89.26164,0.1325161,13.36038,0,0,288.7565
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,38.8423,38.8423,0,-1,0,38.8423,0,0,7.105427E-15,0,0,40.88663,38.8423,0,0,47.54084,275.9715,0,40.88663,-40.88663,331.8014,79.00016,0.1325161,42.72652,0,0,275.9715
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,19.72325,19.72325,0,-1,0,19.72325,0,0,0,0,0,20.76131,19.72325,0,0,92.97043,235.0848,0,20.76131,-20.76131,309.917,73.78962,0.1325161,21.69557,0,0,235.0848
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,41.11201,41.11201,0,-1,0,41.11201,0,0,7.105427E-15,0,0,43.2758,41.11201,0,0,116.0386,214.3235,0,43.2758,-43.2758,264.3003,62.92852,0.1325161,45.22321,0,0,214.3235
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.1228,171.0477,0,0,0,264.3003,62.92852,0.1325161,0,0,0,171.0477
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,45.07854,45.07854,0,-1,0,45.07854,0,0,7.105427E-15,0,0,47.45109,45.07854,0,0,164.1228,171.0477,0,47.45109,-47.45109,214.2825,51.01954,0.1325161,49.58639,0,0,171.0477
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,9.378978,9.378978,0,-1,0,9.378978,0,0,1.776357E-15,0,0,9.872608,9.378978,0,0,216.8462,123.5966,0,9.872608,-9.872608,203.8758,48.54177,0.1325161,10.31688,0,0,123.5966
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,13.99803,13.99803,0,-1,0,13.99803,0,0,1.776357E-15,0,0,14.73477,13.99803,0,0,227.8158,113.724,0,14.73477,-14.73477,188.344,44.84372,0.1325161,15.39783,0,0,113.724
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,43.92751,43.92751,0,0,0,43.92751,0,0,7.105427E-15,0,0,46.23948,43.92751,0,0,244.1877,98.98927,0,46.23948,-46.23948,139.6033,33.23882,0.1325161,48.32026,0,0,98.98927
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.72808,19.72808,0,0,0,19.72808,0,0,0,0,0,20.76641,19.72808,0,0,295.5649,52.74979,0,20.76641,-20.76641,117.7136,28.027,0.1325161,21.70089,0,0,52.74979
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,24.8257,24.8257,0,0,0,24.8257,28.81826,0,3.552714E-15,0,7.154335,26.13231,24.8257,0,0,318.6387,31.98339,0,18.97798,-18.97798,97.70908,23.26402,0.1325161,27.30827,5.723468,0,39.13772
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,41.03027,41.03027,81,0,22.761,41.03027,64.51542,0,0,0,26.47085,0,0,39.96973,37.97124,339.7253,13.00541,64.44209,0,64.44209,158.8442,37.81997,0.1335196,45.1333,21.17668,81,39.47626
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,66.19567,66.19567,0,-1,0,66.19567,69.77283,0,0,4.115242,46.1866,69.67966,66.19567,0,0,275.2833,71.0033,0,23.49306,-23.49306,134.0804,31.92383,0.1335196,72.81524,36.94928,0,117.1899
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,32.00662,32.00662,0,-1,0,32.00662,116.9344,0,0,0,37.42673,33.69118,32.00662,0,0,301.3867,47.51024,3.735556,0,3.735556,137.6242,32.7676,0.133461,35.20728,29.94139,0,84.93697
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,43.28685,43.28685,0,-1,0,43.28685,105.7139,0,0,0,45.76021,45.5651,43.28685,0,0,297.6511,50.87224,0.1951052,0,0.1951052,137.8093,32.81168,0.1334579,47.61553,36.60817,0,96.63245
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,36.44011,36.44011,0,-1,0,36.44011,182.3776,0,0,0,66.45859,38.35801,36.44011,0,0,297.456,51.04783,28.10058,0,28.10058,164.4678,39.15894,0.1330188,40.08412,53.16687,0,117.5064
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,57.66153,57.66153,0,-1,0,57.66153,87.06521,0,0,0,50.20313,60.69635,57.66153,0,0,269.3554,76.33836,0,10.49322,-10.49322,153.407,36.52541,0.1330188,63.42768,40.16251,0,126.5415
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,281.0146,65.84514,25.09436,0,25.09436,177.2136,42.19364,0.1326291,0,20.07549,0,90.9395
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,53.93863,53.93863,0,-1,0,53.93863,88.39599,0,0,0,47.67958,56.7775,53.93863,0,0,255.9202,88.43006,0,9.097919,-9.097919,167.6236,39.9103,0.1326291,59.33249,38.14367,0,136.1096
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,266.029,79.33215,51.21305,0,51.21305,216.2086,51.47813,0.1318408,0,40.97044,0,130.5452
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,214.8159,125.4239,25.43556,0,25.43556,240.3389,57.22342,0.1314528,0,20.34845,0,150.8595
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,189.3804,148.3159,7.196967,0,7.196967,247.1665,58.84905,0.1313434,0,5.757573,0,155.5129
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,45.61289,45.61289,0,-1,0,45.61289,0,0,0,0,0,48.01357,45.61289,0,0,182.1834,154.7932,0,48.01357,-48.01357,196.5558,46.79889,0.1313434,50.17418,0,0,154.7932
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,8.021642,8.021642,0,-1,0,8.021642,0,0,0,0,0,8.443833,8.021642,0,0,235.5318,106.7796,0,8.443833,-8.443833,187.6552,44.67971,0.1313434,8.823806,0,0,106.7796
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.18572,43.18572,0,-1,0,43.18572,0,0,7.105427E-15,0,0,45.45866,43.18572,0,0,244.9138,98.33577,0,45.45866,-45.45866,139.7375,33.27077,0.1313434,47.5043,0,0,98.33577
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.03172,42.03172,0,-1,0,42.03172,0,0,7.105427E-15,0,0,44.24392,42.03172,0,0,295.4235,52.87711,0,44.24392,-44.24392,93.10036,22.16671,0.1313434,46.23489,0,0,52.87711
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,11.55294,8.201534,0,-1,0,8.201534,0,0,3.351409,4.506703,0,8.633194,8.201534,0,0,344.5834,8.633194,0,8.633194,-8.633194,84.00017,20,0.1313434,12.70824,0,0,8.633194
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,17.04386,0,0,-1,0,0,0,0,17.04386,18.74824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313434,18.74824,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,27.01056,0,0,-1,0,0,0,0,27.01056,29.71162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313434,29.71162,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,29.12437,0,0,-1,0,0,0,0,29.12437,32.0368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313434,32.0368,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,12.99601,0,0,-1,0,0,0,0,12.99601,14.29561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313434,14.29561,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,13.46651,0,0,-1,0,0,0,0,13.46651,14.81316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313434,14.81316,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,10.30223,10.30223,81,0,22.761,10.30223,0,0,0,0,0,0,0,70.69777,67.16288,354.1758,0,67.16288,0,67.16288,147.7165,35.17052,0.1322906,11.33245,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,11.91023,11.91023,81,0,22.761,11.91023,0,0,0,0,0,0,0,69.08977,65.63528,287.0129,60.44659,65.63528,0,65.63528,209.9836,49.99599,0.1332465,13.10126,0,81,60.44659
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,21.06827,21.06827,81,0,22.761,21.06827,49.02608,0,0,0,10.32894,0,0,59.93173,56.93515,221.3776,119.5183,67.26409,0,67.26409,273.7959,65.18937,0.1341634,23.17509,8.263156,81,129.8473
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,23.54394,23.54394,81,0,22.761,23.54394,133.475,0,0,0,31.42527,0,0,57.45606,54.58326,154.1136,180.056,86.00853,0,86.00853,355.3907,84.61668,0.1347833,25.89833,25.14022,81,211.4813
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,45.93103,45.93103,0,-1,0,45.93103,137.0916,0,0,0,62.96759,48.34845,45.93103,0,0,68.10503,257.4637,14.61914,0,14.61914,369.2597,87.91879,0.1345631,50.52414,50.37407,0,320.4313
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,36.37512,0,0,89.86101,0,0,0,0,53.48589,270.6209,53.48589,0,53.48589,420.0009,100,0.1337637,0,71.88881,0,360.4819
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,45.03545,45.03545,0,-1,0,45.03545,138.4378,14.94034,0,0,62.34608,47.40574,45.03545,0,0,0,318.7582,0,0,0,420.0009,100,0.1337637,49.53899,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,26.67234,26.67234,0,-1,0,26.67234,348.2328,64.8057,0,0,92.88185,28.07615,26.67234,0,0,0,318.7582,0,0,0,420.0009,100,0.1337637,29.33958,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337637,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.558023,1.558023,0,-1,0,1.558023,5690.849,87.0247,0,0,88.66473,1.640024,1.558023,0,0,0,318.7582,0,0,0,420.0009,100,0.1337637,1.713825,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,6.168593,6.168593,0,-1,0,6.168593,858.9423,46.4914,0,0,52.98465,6.493256,6.168593,0,0,0,318.7582,0,0,0,420.0009,100,0.1337637,6.785452,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,27.22014,27.22014,0,-1,0,27.22014,99.92268,0,0,0,27.19909,28.65277,27.22014,0,0,0,318.7582,0,1.453685,-1.453685,418.4685,99.63516,0.1337637,29.94215,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,35.43928,35.43928,0,-1,0,35.43928,60.09052,0,0,0,21.29565,37.3045,35.43928,0,0,1.615206,317.3045,0,16.00886,-16.00886,401.5937,95.61736,0.1337637,38.9832,17.03652,0,338.6002
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,19.40282,301.2957,11.95932,0,11.95932,412.9393,98.31869,0.1335863,0,9.56746,0,313.255
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.4435,312.0591,0,0,0,412.9393,98.31869,0.1335863,0,0,0,312.0591
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,78.89819,68.7,0,-1,0,68.7,0,0,10.19819,18.08801,0,72.31579,68.7,0,0,7.4435,312.0591,0,72.31579,-72.31579,336.7118,80.16931,0.1335863,86.78801,0,0,312.0591
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.79438,239.7433,0,0,0,336.7118,80.16931,0.1335863,0,0,0,239.7433
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,20.47318,20.47318,0,-1,0,20.47318,0,0,3.552714E-15,0,0,21.55072,20.47318,0,0,87.79438,239.7433,0,21.55072,-21.55072,313.9953,74.76064,0.1335863,22.5205,0,0,239.7433
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.483306,2.483306,0,-1,0,2.483306,0,0,4.440892E-16,0,0,2.614006,2.483306,0,0,111.7396,218.1926,0,2.614006,-2.614006,311.2399,74.1046,0.1335863,2.731636,0,0,218.1926
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.6441,215.5786,0,0,0,311.2399,74.1046,0.1335863,0,0,0,215.5786
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,41.41988,41.41988,0,-1,0,41.41988,0,0,7.105427E-15,0,0,43.59988,41.41988,0,0,114.6441,215.5786,0,43.59988,-43.59988,265.2816,63.16216,0.1335863,45.56187,0,0,215.5786
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.23087,30.23087,0,-1,0,30.23087,0,0,3.552714E-15,0,0,31.82197,30.23087,0,0,163.0884,171.9787,0,31.82197,-31.82197,231.7383,55.17568,0.1335863,33.25396,0,0,171.9787
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,14.41626,14.41626,0,-1,0,14.41626,0,0,1.776357E-15,0,0,15.17501,14.41626,0,0,198.4461,140.1567,0,15.17501,-15.17501,215.7424,51.36715,0.1335863,15.85788,0,0,140.1567
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3073,124.9817,0,0,0,215.7424,51.36715,0.1335863,0,0,0,124.9817
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.3073,124.9817,0,0,0,215.7424,51.36715,0.1335863,0,0,0,124.9817
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,48.42879,48.42879,0,0,0,48.42879,0,0,7.105427E-15,0,0,50.97767,48.42879,0,0,215.3073,124.9817,0,50.97767,-50.97767,162.0073,38.57308,0.1335863,53.27166,0,0,124.9817
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,66.56664,66.56664,81,0,22.761,66.56664,11.50977,0,0,0,7.661666,0,0,14.43336,13.71169,271.9491,74.00404,21.37336,0,21.37336,182.2838,43.40082,0.1339457,73.2233,6.129333,81,81.6657
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,18.02708,18.02708,81,0,22.761,18.02708,82.89626,0,0,0,14.94378,0,0,62.97292,59.82427,250.5757,93.24005,74.76805,0,74.76805,253.215,60.28917,0.1347208,19.82979,11.95502,81,108.1838
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,175.8077,160.5313,67.14268,0,67.14268,316.9121,75.45512,0.1337354,0,53.71414,0,227.674
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,108.665,220.9597,67.91084,0,67.91084,381.338,90.79459,0.1327532,0,54.32867,0,288.8705
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,15.2901,15.2901,0,-1,0,15.2901,475.5268,15.85949,0,0,72.70851,16.09484,15.2901,0,0,40.75418,282.0795,40.75418,0,40.75418,420.0009,100,0.1321706,16.81911,58.16681,0,354.788
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321706,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.650703,2.650703,0,-1,0,2.650703,2644.575,67.30961,0,0,70.09982,2.790214,2.650703,0,0,0,318.7582,0,0,0,420.0009,100,0.1321706,2.915773,56.07986,0,388.8581
