Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,17.28778,17.28778,0,-1,0,17.28778,302.1687,34.04061,0,0,52.23828,18.19767,17.28778,0,0,0,318.7582,0,0,0,420.0009,100,0.1321706,19.01656,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,65.00243,65.00243,0,-1,0,65.00243,85.83775,0,0,2.802665,55.79662,68.4236,65.00243,0,0,0,318.7582,0,12.62698,-12.62698,406.6908,96.83096,0.1321706,71.50266,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,26.46655,26.46655,0,-1,0,26.46655,83.80132,0,0,0,22.17932,27.85953,26.46655,0,0,14.02998,306.1313,0,5.680209,-5.680209,400.7034,95.40537,0.1321706,29.11321,17.74346,0,328.3105
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,45.0706,45.0706,0,-1,0,45.0706,36.38584,0,0,0,16.39931,47.44273,45.0706,0,0,20.34133,300.451,0,31.04342,-31.04342,367.9807,87.61428,0.1321706,49.57766,13.11945,0,316.8503
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,50.41468,50.41468,0,-1,0,50.41468,30.63398,0,7.105427E-15,0,15.44402,53.06808,50.41468,0,0,54.83401,269.4076,0,37.62406,-37.62406,328.3215,78.17162,0.1321706,55.45615,12.35522,0,284.8516
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,33.95203,33.95203,0,-1,0,33.95203,0,0,7.105427E-15,0,0,35.73898,33.95203,0,0,96.63853,231.7836,0,35.73898,-35.73898,290.6493,69.20207,0.1321706,37.34723,0,0,231.7836
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,10.73441,10.73441,0,-1,0,10.73441,0,0,1.776357E-15,0,0,11.29938,10.73441,0,0,136.3485,196.0446,0,11.29938,-11.29938,278.7387,66.36623,0.1321706,11.80785,0,0,196.0446
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.12331,35.12331,0,-1,0,35.12331,0,0,7.105427E-15,0,0,36.97191,35.12331,0,0,148.9034,184.7452,0,36.97191,-36.97191,239.7669,57.08724,0.1321706,38.63565,0,0,184.7452
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.34006,40.34006,0,-1,0,40.34006,0,0,0,0,0,42.46322,40.34006,0,0,189.9833,147.7733,0,42.46322,-42.46322,195.0067,46.43008,0.1321706,44.37407,0,0,147.7733
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,10.55429,10.55429,0,-1,0,10.55429,0,0,1.776357E-15,0,0,11.10978,10.55429,0,0,237.1646,105.3101,0,11.10978,-11.10978,183.296,43.64182,0.1321706,11.60972,0,0,105.3101
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,46.80647,46.80647,0,-1,0,46.80647,0,0,0,0,0,49.26997,46.80647,0,0,249.5088,94.20029,0,49.26997,-49.26997,131.3609,31.27634,0.1321706,51.48712,0,0,94.20029
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,34.60384,34.60384,0,-1,0,34.60384,0,0,7.105427E-15,0,0,36.42509,34.60384,0,0,304.2532,44.93032,0,36.42509,-36.42509,92.96545,22.13459,0.1321706,38.06422,0,0,44.93032
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,37.53575,8.079959,0,-1,0,8.079959,0,0,29.45579,33.20936,0,8.50522,8.079959,0,0,344.7256,8.50522,0,8.50522,-8.50522,84.00017,20,0.1321706,41.28932,0,0,8.50522
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,8.682985,0,0,-1,0,0,0,0,8.682985,9.551283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321706,9.551283,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,51.75837,0,0,-1,0,0,0,0,51.75837,56.93421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321706,56.93421,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,39.09351,39.09351,81,0,22.761,39.09351,0,0,0,0,0,0,0,41.90649,39.81116,354.1758,0,39.81116,0,39.81116,121.7684,28.99241,0.1328695,43.00286,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,42.24377,42.24377,81,0,22.761,42.24377,0,0,0,0,0,0,0,38.75623,36.81842,314.3647,35.83005,36.81842,0,36.81842,156.6974,37.30882,0.1335105,46.46814,0,81,35.83005
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,71.44771,71.44771,81,0,22.761,71.44771,27.08811,0,0,0,19.35383,0,0,9.552292,9.074677,277.5462,68.96663,28.42851,0,28.42851,183.667,43.73016,0.1339426,78.59248,15.48307,81,88.32046
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,44.10586,44.10586,81,0,22.761,44.10586,94.45592,0,0,0,41.6606,0,0,36.89414,35.04943,249.1177,94.55228,76.71003,0,76.71003,256.4406,61.05715,0.134661,48.51645,33.32848,81,136.2129
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,52.93582,52.93582,0,-1,0,52.93582,152.5979,0,0,0,80.77896,55.72191,52.93582,0,0,172.4077,163.5913,25.05705,0,25.05705,280.2118,66.71695,0.1343056,58.2294,64.62317,0,244.3703
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,6.045633,6.045633,0,-1,0,6.045633,1832.236,0,0,0,110.7703,6.363825,6.045633,0,0,147.3506,186.1427,104.4065,0,104.4065,379.2604,90.29992,0.1328448,6.650197,88.61623,0,296.9129
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,68.57222,0,0,111.5164,0,0,0,0,42.94417,280.1085,42.94417,0,42.94417,420.0009,100,0.1322531,0,89.21311,0,391.6249
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,50.08072,50.08072,0,-1,0,50.08072,206.3813,50.6407,0,0,103.3572,52.71655,50.08072,0,0,0,318.7582,0,0,0,420.0009,100,0.1322531,55.08879,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,54.27838,54.27838,0,-1,0,54.27838,173.8532,37.22957,0,0,94.36471,57.13514,54.27838,0,0,0,318.7582,0,0,0,420.0009,100,0.1322531,59.70622,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322531,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,41.82711,41.82711,0,-1,0,41.82711,202.8787,40.82975,0,0,84.85828,44.02853,41.82711,0,0,0,318.7582,0,0,0,420.0009,100,0.1322531,46.00982,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,48.00469,48.00469,0,-1,0,48.00469,129.5784,11.67245,0,0,62.20371,50.53125,48.00469,0,0,0,318.7582,0,0,0,420.0009,100,0.1322531,52.80516,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,89.09083,68.7,0,-1,0,68.7,51.71213,0,20.39083,29.29991,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1322531,97.99992,28.42099,0,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,54.00552,54.00552,0,-1,0,54.00552,19.04586,0,1.421085E-14,0,10.28582,56.84792,54.00552,0,0,40.87728,281.9687,0,46.56211,-46.56211,332.1405,79.08091,0.1322531,59.40608,8.228652,0,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.0248,49.0248,0,-1,0,49.0248,0,0,7.105427E-15,0,0,51.60505,49.0248,0,0,92.61295,235.4066,0,51.60505,-51.60505,277.744,66.12939,0.1322531,53.92727,0,0,235.4066
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,118.6179,68.7,0,-1,0,68.7,0,0,49.91794,61.77974,0,72.31579,68.7,0,0,149.9519,183.8015,0,72.31579,-72.31579,201.5164,47.98001,0.1322531,130.4797,0,0,183.8015
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3028,111.4857,0,0,0,201.5164,47.98001,0.1322531,0,0,0,111.4857
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,23.60535,23.60535,0,-1,0,23.60535,0,0,3.552714E-15,0,0,24.84774,23.60535,0,0,230.3028,111.4857,0,24.84774,-24.84774,175.3246,41.74387,0.1322531,25.96589,0,0,111.4857
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,20.34953,20.34953,0,-1,0,20.34953,0,0,3.552714E-15,0,0,21.42056,20.34953,0,0,257.9114,86.63799,0,21.42056,-21.42056,152.7454,36.36787,0.1322531,22.38448,0,0,86.63799
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.712,65.21743,0,0,0,152.7454,36.36787,0.1322531,0,0,0,65.21743
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,30.85591,30.85591,0,-1,0,30.85591,0,0,3.552714E-15,0,0,32.4799,30.85591,0,0,281.712,65.21743,0,32.4799,-32.4799,118.5086,28.21626,0.1322531,33.9415,0,0,65.21743
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.81959,31.10065,0,-1,0,31.10065,0,0,4.718939,8.300899,0,32.73753,31.10065,0,0,317.8008,32.73753,0,32.73753,-32.73753,84.00017,20,0.1322531,39.40155,0,0,32.73753
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.8567,0,0,-1,0,0,0,0,33.8567,37.24237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322531,37.24237,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322531,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,76.66424,76.66424,81,0,22.761,76.66424,0,0,0,3.330664,0,0,0,4.33576,4.118972,354.1758,0,4.118972,0,4.118972,87.90777,20.93038,0.132323,84.33067,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.19418,27.19418,81,0,22.761,27.19418,0,0,0,0,0,0,0,53.80582,51.11552,350.0568,3.707075,51.11552,0,51.11552,136.4002,32.47618,0.1331853,29.9136,0,81,3.707075
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,46.61259,46.61259,81,0,22.761,46.61259,48.85722,0,0,0,22.77361,0,0,34.38741,32.66804,298.9413,49.71105,55.44165,0,55.44165,188.9968,44.99915,0.1340429,51.27385,18.21889,81,72.48466
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,28.36209,28.36209,81,0,22.761,28.36209,160.2484,0,0,0,45.44978,0,0,52.63792,50.00602,243.4996,99.60854,95.4558,0,95.4558,279.5541,66.56037,0.1344778,31.19829,36.35982,81,145.0583
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,46.67878,46.67878,0,-1,0,46.67878,137.944,0,0,0,64.39057,49.13556,46.67878,0,0,148.0439,185.5188,15.25502,0,15.25502,294.0263,70.00612,0.1342698,51.34665,51.51246,0,249.9093
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,15.61767,15.61767,0,-1,0,15.61767,613.1343,0,0,0,95.75729,16.43965,15.61767,0,0,132.7888,199.2483,79.31764,0,79.31764,369.2736,87.92211,0.1331986,17.17944,76.60583,0,295.0056
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,47.24372,47.24372,0,-1,0,47.24372,162.8381,0,0,0,76.93079,49.73024,47.24372,0,0,53.4712,270.6342,27.20056,0,27.20056,395.0783,94.06608,0.1328352,51.9681,61.54464,0,347.5649
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,29.1784,29.1784,0,-1,0,29.1784,302.39,31.24781,0,0,88.23256,30.71411,29.1784,0,0,26.27064,295.1147,26.27064,0,26.27064,420.0009,100,0.1324861,32.09624,70.58604,0,383.3472
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,18.64962,18.64962,0,-1,0,18.64962,464.635,67.02149,0,0,86.65267,19.63118,18.64962,0,0,0,318.7582,0,0,0,420.0009,100,0.1324861,20.51459,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.7803696,0.7803696,0,-1,0,0.7803696,10977.77,84.84571,0,0,85.66715,0.8214417,0.7803696,0,0,0,318.7582,0,0,0,420.0009,100,0.1324861,0.8584065,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,50.02079,50.02079,0,-1,0,50.02079,112.8102,3.775104,0,0,56.42857,52.65346,50.02079,0,0,0,318.7582,0,0,0,420.0009,100,0.1324861,55.02287,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,33.11961,33.11961,0,-1,0,33.11961,143.8732,12.78748,0,0,47.65023,34.86274,33.11961,0,0,0,318.7582,0,0,0,420.0009,100,0.1324861,36.43157,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,49.09573,49.09573,0,-1,0,49.09573,54.04543,0,0,0,26.534,51.67972,49.09573,0,0,0,318.7582,0,25.14572,-25.14572,393.4949,93.68908,0.1324861,54.0053,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,27.93968,293.6125,5.767413,0,5.767413,398.9664,94.99181,0.1324097,0,4.61393,0,299.3799
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,59.70692,59.70692,0,-1,0,59.70692,0,0,7.105427E-15,0,0,62.84939,59.70692,0,0,22.17227,298.8032,0,62.84939,-62.84939,332.7173,79.21825,0.1324097,65.67761,0,0,298.8032
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,49.07254,49.07254,0,-1,0,49.07254,0,0,7.105427E-15,0,0,51.6553,49.07254,0,0,92.00492,235.9538,0,51.6553,-51.6553,278.2678,66.25411,0.1324097,53.97979,0,0,235.9538
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,52.09141,52.09141,0,-1,0,52.09141,0,0,7.105427E-15,0,0,54.83307,52.09141,0,0,149.3997,184.2985,0,54.83307,-54.83307,220.4687,52.49244,0.1324097,57.30055,0,0,184.2985
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,68.12014,68.12014,0,-1,0,68.12014,0,0,0,6.232151,0,71.70541,68.12014,0,0,210.3253,129.4654,0,71.70541,-71.70541,144.8846,34.49626,0.1324097,74.93215,0,0,129.4654
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.36392,5.36392,0,-1,0,5.36392,0,0,0,0,0,5.646232,5.36392,0,0,289.998,57.76002,0,5.646232,-5.646232,138.9329,33.0792,0.1324097,5.900312,0,0,57.76002
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,38.79685,38.79685,0,-1,0,38.79685,0,0,0,0,0,40.83879,38.79685,0,0,296.2716,52.11378,0,40.83879,-40.83879,95.88506,22.82973,0.1324097,42.67653,0,0,52.11378
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,84.73503,10.71125,0,-1,0,10.71125,0,0,74.02379,82.49729,0,11.275,10.71125,0,0,341.648,11.275,0,11.275,-11.275,84.00017,20,0.1324097,93.20853,0,0,11.275
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,6.553095,0,0,-1,0,0,0,0,6.553095,7.208405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324097,7.208405,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,25.9684,0,0,-1,0,0,0,0,25.9684,28.56524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324097,28.56524,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,36.51738,0,0,-1,0,0,0,0,36.51738,40.16912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324097,40.16912,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,66.70329,66.70329,81,0,22.761,66.70329,0,0,0,0,0,0,0,14.29671,13.58187,354.1758,0,13.58187,0,13.58187,96.88506,23.06783,0.1326314,73.37362,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,36.9759,36.9759,81,0,22.761,36.9759,0,0,0,0,0,0,0,44.0241,41.82289,340.5939,12.22369,41.82289,0,41.82289,136.5617,32.51464,0.1333104,40.67349,0,81,12.22369
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,48.69853,48.69853,81,0,22.761,48.69853,32.29936,0,0,0,15.72931,0,0,32.30147,30.68639,298.771,49.86429,46.41571,0,46.41571,180.5956,42.99886,0.1340125,53.56839,12.58345,81,65.59361
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,14.28103,14.28103,81,0,22.761,14.28103,277.7803,0,0,0,39.6699,0,0,66.71896,63.38302,252.3553,91.63843,103.0529,0,103.0529,278.3601,66.27608,0.1343326,15.70914,31.73591,81,131.3083
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,149.3024,184.386,67.46272,0,67.46272,342.3609,81.51434,0.1334505,0,53.97017,0,251.8488
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,60.7832,60.7832,0,-1,0,60.7832,158.7975,0,0,0,96.52222,63.98232,60.7832,0,0,81.83971,245.1025,32.5399,0,32.5399,373.2309,88.86433,0.1330292,66.86152,77.21777,0,341.6247
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,64.57718,64.57718,0,-1,0,64.57718,181.7474,0.09155712,0,2.334894,117.3673,67.97598,64.57718,0,0,49.2998,274.3884,49.2998,0,49.2998,420.0009,100,0.1323959,71.0349,93.89387,0,391.7557
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,15.94935,15.94935,0,-1,0,15.94935,764.0039,105.0649,0,0,121.8537,16.78879,15.94935,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,17.54429,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,79.58543,68.7,0,-1,0,68.7,180.7715,51.87421,10.88543,18.84397,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,87.54398,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,38.3475,38.3475,0,-1,0,38.3475,271.0107,63.56002,0,0,103.9258,40.36579,38.3475,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,42.18225,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,20.8117,20.8117,0,-1,0,20.8117,375.6194,56.26574,0,0,78.17279,21.90705,20.8117,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,22.89287,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.74433,1.74433,0,-1,0,1.74433,3422.691,57.8669,0,0,59.70304,1.836137,1.74433,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,1.918763,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,17.06834,17.06834,0,-1,0,17.06834,191.5941,14.73526,0,0,32.70193,17.96667,17.06834,0,0,0,318.7582,0,0,0,420.0009,100,0.1323959,18.77517,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,75.85052,68.7,0,-1,0,68.7,14.42037,0,7.150514,14.73557,9.906797,72.31579,68.7,0,0,0,318.7582,0,62.40899,-62.40899,354.216,84.33697,0.1323959,83.43556,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,30.60719,30.60719,0,-1,0,30.60719,0,0,7.105427E-15,0,0,32.2181,30.60719,0,0,69.34332,256.3492,0,32.2181,-32.2181,320.2551,76.25107,0.1323959,33.66792,0,0,256.3492
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,49.3294,49.3294,0,-1,0,49.3294,0,0,7.105427E-15,0,0,51.92568,49.3294,0,0,105.1412,224.1311,0,51.92568,-51.92568,265.5207,63.21907,0.1323959,54.26234,0,0,224.1311
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,20.75438,20.75438,0,-1,0,20.75438,0,0,3.552714E-15,0,0,21.84672,20.75438,0,0,162.8364,172.2054,0,21.84672,-21.84672,242.4922,57.73612,0.1323959,22.82982,0,0,172.2054
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,64.00162,64.00162,0,-1,0,64.00162,0,0,1.421085E-14,1.701775,0,67.37012,64.00162,0,0,187.1105,150.3587,0,67.37012,-67.37012,171.4778,40.82798,0.1323959,70.40177,0,0,150.3587
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,53.60035,53.60035,0,-1,0,53.60035,0,0,7.105427E-15,0,0,56.42142,53.60035,0,0,261.9662,82.98861,0,56.42142,-56.42142,112.0044,26.66767,0.1323959,58.96038,0,0,82.98861
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,44.00619,25.23883,0,-1,0,25.23883,0,0,18.76735,23.16797,0,26.56719,25.23883,0,0,324.6567,26.56719,0,26.56719,-26.56719,84.00017,20,0.1323959,48.40681,0,0,26.56719
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.16893,0,0,-1,0,0,0,0,3.16893,3.485823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323959,3.485823,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.31871,0,0,-1,0,0,0,0,27.31871,30.05058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323959,30.05058,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,37.2119,0,0,-1,0,0,0,0,37.2119,40.93309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323959,40.93309,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323959,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323959,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.5699,17.5699,81,0,22.761,17.5699,0,0,0,0,0,0,0,63.4301,60.2586,354.1758,0,60.2586,0,60.2586,141.1665,33.611,0.1332695,19.32689,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,293.9172,54.23274,74.9826,0,74.9826,212.3012,50.54781,0.1337121,0,5.026079,81,60.51534
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,69.00674,69.00674,81,0,22.761,69.00674,33.2262,0,0,0,22.92832,0,0,11.99326,11.3936,218.9346,121.7171,34.32191,0,34.32191,244.8619,58.30033,0.1341781,75.90742,18.34265,81,144.6454
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,29.68991,29.68991,0,-1,0,29.68991,85.62604,0,3.552714E-15,0,25.42229,31.25253,29.68991,0,0,184.6127,152.6068,0,5.830242,-5.830242,238.7162,56.83709,0.1341781,32.65889,20.33783,0,178.0291
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,9.268479,9.268479,0,-1,0,9.268479,318.1823,0,0,0,29.49067,9.756294,9.268479,0,0,191.0907,146.7766,19.73437,0,19.73437,257.4379,61.29462,0.133927,10.19533,23.59253,0,176.2672
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,59.76351,59.76351,0,-1,0,59.76351,81.52673,0,0,0,48.72323,62.90896,59.76351,0,0,171.3564,164.5375,0,14.18573,-14.18573,242.4848,57.73437,0.133927,65.73986,38.97858,0,213.2607
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,52.27735,52.27735,0,-1,0,52.27735,180.0161,0,0,0,94.10764,55.02879,52.27735,0,0,187.1183,150.3518,39.07885,0,39.07885,279.5583,66.56136,0.1334326,57.50508,75.28611,0,244.4594
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,38.36617,38.36617,0,-1,0,38.36617,158.8551,0,0,0,60.94661,40.38544,38.36617,0,0,148.0394,185.5227,20.56117,0,20.56117,299.0643,71.20565,0.1331738,42.20279,48.75729,0,246.4693
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,127.4783,204.0278,35.83711,0,35.83711,333.0624,79.30042,0.1327253,0,28.66969,0,239.8649
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,20.31696,20.31696,0,-1,0,20.31696,226.1768,0,0,0,45.95226,21.38628,20.31696,0,0,91.64117,236.2812,24.56598,0,24.56598,356.3677,84.84929,0.1324196,22.34866,36.76181,0,282.2334
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,70.11563,68.7,0,-1,0,68.7,57.99231,0,1.415633,8.427197,39.84072,72.31579,68.7,0,0,67.07519,258.3906,0,32.47507,-32.47507,322.136,76.69889,0.1324196,77.1272,31.87258,0,298.2313
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,37.82808,37.82808,0,-1,0,37.82808,65.01054,0,0,0,24.59224,39.81903,37.82808,0,0,103.1586,225.9155,0,15.22679,-15.22679,306.0855,72.87737,0.1324196,41.61089,19.67379,0,250.5077
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,120.0773,210.6887,8.818901,0,8.818901,314.4519,74.86935,0.1323102,0,7.055121,0,219.5076
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,44.83111,44.83111,0,-1,0,44.83111,0,0,7.105427E-15,0,0,47.19064,44.83111,0,0,111.2584,218.6257,0,47.19064,-47.19064,264.7086,63.02573,0.1323102,49.31422,0,0,218.6257
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,55.84641,55.84641,0,-1,0,55.84641,0,0,7.105427E-15,0,0,58.78569,55.84641,0,0,163.6924,171.4351,0,58.78569,-58.78569,202.743,48.27205,0.1323102,61.43105,0,0,171.4351
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,27.61623,27.61623,0,-1,0,27.61623,0,0,3.552714E-15,0,0,29.06971,27.61623,0,0,229.0098,112.6494,0,29.06971,-29.06971,172.1009,40.97631,0.1323102,30.37785,0,0,112.6494
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,21.92847,21.92847,0,-1,0,21.92847,0,0,3.552714E-15,0,0,23.0826,21.92847,0,0,261.3095,83.57967,0,23.0826,-23.0826,147.7697,35.18319,0.1323102,24.12132,0,0,83.57967
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9568,60.49707,0,0,0,147.7697,35.18319,0.1323102,0,0,0,60.49707
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9568,60.49707,0,0,0,147.7697,35.18319,0.1323102,0,0,0,60.49707
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,45.98573,45.98573,0,-1,0,45.98573,0,0,0,0,0,48.40603,45.98573,0,0,286.9568,60.49707,0,48.40603,-48.40603,96.74523,23.03453,0.1323102,50.5843,0,0,60.49707
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.398671,4.398671,0,-1,0,4.398671,0,0,0,0,0,4.63018,4.398671,0,0,340.7413,12.09103,0,4.63018,-4.63018,91.86459,21.87248,0.1323102,4.838538,0,0,12.09103
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,9.900909,7.08781,0,-1,0,7.08781,0,0,2.8131,3.803191,0,7.460852,7.08781,0,0,345.886,7.460852,0,7.460852,-7.460852,84.00017,20,0.1323102,10.891,0,0,7.460852
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,15.15199,0,0,-1,0,0,0,0,15.15199,16.66719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323102,16.66719,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323102,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,16.83275,16.83275,81,0,22.761,16.83275,0,0,0,0,0,0,0,64.16725,60.95889,354.1758,0,60.95889,0,60.95889,141.8309,33.76918,0.1331497,18.51602,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,28.02482,28.02482,81,0,22.761,28.02482,66.6702,0,0,0,18.68421,0,0,52.97517,50.32642,293.2169,54.863,69.01062,0,69.01062,207.3001,49.35706,0.1338799,30.82731,14.94736,81,73.54721
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,56.19804,56.19804,81,0,22.761,56.19804,54.74086,0,0,0,30.76329,0,0,24.80196,23.56186,224.2063,116.9726,54.32515,0,54.32515,258.8374,61.62784,0.1346088,61.81784,24.61064,81,147.7359
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,27.6694,27.6694,0,-1,0,27.6694,143.2775,0,0,0,39.64403,29.12568,27.6694,0,0,169.8811,165.8652,10.51835,0,10.51835,268.816,64.00368,0.1344785,30.43633,31.71523,0,205.5092
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,9.058582,9.058582,0,-1,0,9.058582,720.437,0,0,0,65.26138,9.53535,9.058582,0,0,159.3628,175.3317,55.72603,0,55.72603,321.6824,76.59089,0.1337925,9.96444,52.20911,0,240.5931
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,17.11022,17.11022,0,-1,0,17.11022,454.7664,0,0,0,77.81154,18.01076,17.11022,0,0,103.6367,225.4852,59.80078,0,59.80078,378.4144,90.09848,0.1330641,18.82124,62.24923,0,303.2967
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,6.868123,6.868123,0,-1,0,6.868123,1144.017,27.5069,0,0,78.57247,7.229603,6.868123,0,0,43.83597,279.3058,43.83597,0,43.83597,420.0009,100,0.1325352,7.554935,62.85798,0,357.8783
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,16.14947,16.14947,0,-1,0,16.14947,454.2608,56.36125,0,0,73.36069,16.99944,16.14947,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,17.76441,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,11.66361,11.66361,0,-1,0,11.66361,482.6873,44.02127,0,0,56.29875,12.27748,11.66361,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,12.82997,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325352,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,7.012379,7.012379,0,-1,0,7.012379,0,0,8.881784E-16,0,0,7.381452,7.012379,0,0,0,318.7582,0,7.381452,-7.381452,412.2201,98.14745,0.1325352,7.713617,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,8.783829,8.783829,0,-1,0,8.783829,0,0,0,0,0,9.246136,8.783829,0,0,8.201613,311.3768,0,9.246136,-9.246136,402.4738,95.82691,0.1325352,9.662211,0,0,311.3768
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,25.34877,25.34877,0,-1,0,25.34877,0,0,3.552714E-15,0,0,26.68292,25.34877,0,0,18.4751,302.1306,0,26.68292,-26.68292,374.3476,89.1302,0.1325352,27.88365,0,0,302.1306
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.9660301,0.9660301,0,-1,0,0.9660301,0,0,2.220446E-16,0,0,1.016874,0.9660301,0,0,48.12278,275.4477,0,1.016874,-1.016874,373.2757,88.87498,0.1325352,1.062633,0,0,275.4477
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.25264,274.4308,0,0,0,373.2757,88.87498,0.1325352,0,0,0,274.4308
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,20.30676,20.30676,0,-1,0,20.30676,0,0,3.552714E-15,0,0,21.37554,20.30676,0,0,49.25264,274.4308,0,21.37554,-21.37554,350.7439,83.51028,0.1325352,22.33744,0,0,274.4308
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,15.57724,15.57724,0,-1,0,15.57724,0,0,3.552714E-15,0,0,16.3971,15.57724,0,0,73.00324,253.0553,0,16.3971,-16.3971,333.4598,79.39503,0.1325352,17.13497,0,0,253.0553
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.9396,21.9396,0,-1,0,21.9396,0,0,3.552714E-15,0,0,23.09432,21.9396,0,0,91.22224,236.6582,0,23.09432,-23.09432,309.1163,73.59897,0.1325352,24.13356,0,0,236.6582
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,10.5592,10.5592,0,-1,0,10.5592,0,0,1.776357E-15,0,0,11.11494,10.5592,0,0,116.8826,213.5639,0,11.11494,-11.11494,297.4001,70.8094,0.1325352,11.61512,0,0,213.5639
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,38.124,38.124,0,0,0,38.124,0,0,7.105427E-15,0,0,40.13052,38.124,0,0,129.2325,202.4489,0,40.13052,-40.13052,255.0988,60.73769,0.1325352,41.93639,0,0,202.4489
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,83.60624,83.60624,81,0,22.761,83.60624,0,0,0,0,0,2.743413,2.606242,0,0,173.822,162.3184,0,2.743413,-2.743413,252.207,60.04917,0.1325352,91.96687,0,81,162.3184
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,36.31805,36.31805,81,0,22.761,36.31805,32.85154,0,0,0,11.93104,0,0,44.68195,42.44785,176.8702,159.575,54.37889,0,54.37889,303.7953,72.33208,0.1333058,39.94986,9.54483,81,171.5061
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,37.85369,37.85369,81,0,22.761,37.85369,94.86866,0,0,0,35.91129,0,0,43.14631,40.98899,122.4913,208.516,76.90028,0,76.90028,376.7494,89.70205,0.1339175,41.63906,28.72903,81,244.4273
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,48.54848,48.54848,0,-1,0,48.54848,109.3687,0,0,0,53.09684,51.10367,48.54848,0,0,45.59106,277.7263,1.993168,0,1.993168,378.6403,90.15226,0.1338936,53.40334,42.47747,0,330.8231
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,16.26135,0,0,59.85925,0,0,0,0,43.5979,279.5201,43.5979,0,43.5979,420.0009,100,0.1333726,0,47.8874,0,339.3794
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,28.91519,28.91519,0,-1,0,28.91519,361.4387,74.07365,0,0,104.5107,30.43704,28.91519,0,0,0,318.7582,0,0,0,420.0009,100,0.1333726,31.80671,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333726,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333726,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,101.7684,68.7,0,-1,0,68.7,102.0698,0,33.06839,43.24523,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1333726,111.9452,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,59.77292,59.77292,0,-1,0,59.77292,121.905,7.509756,0,0,72.8662,62.91887,59.77292,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1333436,65.75021,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,18.82025,18.82025,0,-1,0,18.82025,292.4118,35.22184,0,0,55.03263,19.81079,18.82025,0,0,0,318.7582,0,0,0,420.0009,100,0.1333436,20.70227,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,48.52864,48.52864,0,-1,0,48.52864,63.69832,0,7.105427E-15,0,30.91193,51.08278,48.52864,0,0,0,318.7582,0,20.17085,-20.17085,398.7389,94.93764,0.1333436,53.3815,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,38.03301,38.03301,0,-1,0,38.03301,9.413562,0,7.105427E-15,0,3.580261,40.03474,38.03301,0,0,22.41205,298.5874,0,36.45448,-36.45448,360.3125,85.78852,0.1333436,41.83631,2.864208,0,302.1676
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,38.84362,38.84362,0,-1,0,38.84362,0,0,0,0,0,40.88802,38.84362,0,0,62.91704,262.1329,0,40.88802,-40.88802,317.2127,75.5267,0.1333436,42.72798,0,0,262.1329
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,70.36953,68.7,0,-1,0,68.7,0,0,1.669526,8.706479,0,72.31579,68.7,0,0,108.3482,221.2449,0,72.31579,-72.31579,240.9852,57.37732,0.1333436,77.40648,0,0,221.2449
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,110.7041,68.7,0,-1,0,68.7,0,0,42.00415,53.07456,0,72.31579,68.7,0,0,188.699,148.9291,0,72.31579,-72.31579,164.7577,39.22794,0.1333436,121.7746,0,0,148.9291
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.872379,2.872379,0,-1,0,2.872379,0,0,4.440892E-16,0,0,3.023557,2.872379,0,0,269.0499,76.6133,0,3.023557,-3.023557,161.5706,38.4691,0.1333436,3.159617,0,0,76.6133
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4094,73.58974,0,0,0,161.5706,38.4691,0.1333436,0,0,0,73.58974
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,17.80638,17.80638,0,-1,0,17.80638,0,0,3.552714E-15,0,0,18.74356,17.80638,0,0,272.4094,73.58974,0,18.74356,-18.74356,141.8131,33.76496,0.1333436,19.58702,0,0,73.58974
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.79513,1.79513,0,-1,0,1.79513,0,0,2.220446E-16,0,0,1.889611,1.79513,0,0,293.2356,54.84618,0,1.889611,-1.889611,139.8213,33.29072,0.1333436,1.974643,0,0,54.84618
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3352,52.95657,0,0,0,139.8213,33.29072,0.1333436,0,0,0,52.95657
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3352,52.95657,0,0,0,139.8213,33.29072,0.1333436,0,0,0,52.95657
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3352,52.95657,0,0,0,139.8213,33.29072,0.1333436,0,0,0,52.95657
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.234586,3.234586,0,0,0,3.234586,0,0,4.440892E-16,0,0,3.404827,3.234586,0,0,295.3352,52.95657,0,3.404827,-3.404827,136.2323,32.4362,0.1333436,3.558044,0,0,52.95657
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.7769,21.7769,0,0,0,21.7769,0,0,3.552714E-15,0,0,22.92305,21.7769,0,0,299.1183,49.55175,0,22.92305,-22.92305,112.0693,26.68311,0.1333436,23.95459,0,0,49.55175
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,324.5884,26.6287,6.870485,0,6.870485,118.5872,28.23499,0.1332619,0,5.496388,0,33.49918
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,87.93375,87.93375,81,0,22.761,87.93375,37.00552,0,0,0,32.54034,7.298684,6.933749,0,0,317.7179,32.81213,25.24166,0,25.24166,142.5335,33.93649,0.1335624,96.72713,26.03227,81,65.35248
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,24.94688,24.94688,0,-1,0,24.94688,146.6397,0,0,0,36.58203,26.25987,24.94688,0,0,292.4762,55.52962,10.32215,0,10.32215,152.326,36.26802,0.1334398,27.44156,29.26562,0,92.11165
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,8.54698,8.54698,0,-1,0,8.54698,616.4259,0,0,0,52.68579,8.99682,8.54698,0,0,282.1541,64.81956,43.68897,0,43.68897,193.773,46.13633,0.1329236,9.401677,42.14864,0,117.5054
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,47.06408,47.06408,0,-1,0,47.06408,207.5124,0,0,0,97.66381,49.54113,47.06408,0,0,238.4651,104.1396,48.12268,0,48.12268,239.4262,57.00611,0.1323596,51.77048,78.13105,0,201.8035
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,17.72657,17.72657,0,-1,0,17.72657,626.6266,0,0,0,111.0794,18.65955,17.72657,0,0,190.3424,147.45,92.41988,0,92.41988,327.1034,77.8816,0.1312898,19.49923,88.86355,0,258.5295
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,51.19576,51.19576,0,-1,0,51.19576,177.4906,0,0,0,90.86762,53.89027,51.19576,0,0,97.92254,230.6279,36.97736,0,36.97736,362.1832,86.23392,0.1308665,56.31533,72.6941,0,321.4956
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,7.382639,7.382639,0,-1,0,7.382639,609.6694,0,0,0,45.0097,7.771199,7.382639,0,0,60.94518,263.9076,37.23849,0,37.23849,397.5107,94.64522,0.1304431,8.120903,36.00776,0,308.9173
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,8.535267,8.535267,0,-1,0,8.535267,426.7101,3.729669,0,0,36.42084,8.984491,8.535267,0,0,23.70668,297.4222,23.70668,0,23.70668,420.0009,100,0.1301749,9.388793,29.13667,0,333.843
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,5.093926,5.093926,0,-1,0,5.093926,517.5314,21.00064,0,0,26.36267,5.362028,5.093926,0,0,0,318.7582,0,0,0,420.0009,100,0.1301749,5.603319,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,39.43265,39.43265,0,-1,0,39.43265,14.30606,0,7.105427E-15,0,5.641258,41.50805,39.43265,0,0,0,318.7582,0,35.86679,-35.86679,382.1939,90.99837,0.1301749,43.37591,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,90.56907,68.7,0,-1,0,68.7,3.622398,0,21.86907,30.92598,2.488587,72.31579,68.7,0,0,39.85199,282.8914,0,69.8272,-69.8272,308.5896,73.47356,0.1301749,99.62598,1.99087,0,285.38
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,66.18787,66.18787,0,-1,0,66.18787,0,0,1.421085E-14,4.106661,0,69.67145,66.18787,0,0,117.4378,213.0642,0,69.67145,-69.67145,235.1494,55.98785,0.1301749,72.80666,0,0,213.0642
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,82.49446,68.7,0,-1,0,68.7,0,0,13.79446,22.04391,0,72.31579,68.7,0,0,194.8505,143.3928,0,72.31579,-72.31579,158.9219,37.83847,0.1301749,90.7439,0,0,143.3928
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,81.04246,67.52315,0,-1,0,67.52315,0,0,13.51931,21.62356,0,71.077,67.52315,0,0,275.2014,71.077,0,71.077,-71.077,84.00017,20,0.1301749,89.14671,0,0,71.077
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,42.54098,0,0,-1,0,0,0,0,42.54098,46.79508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,46.79508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,11.01979,0,0,-1,0,0,0,0,11.01979,12.12177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,12.12177,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,15.45302,0,0,-1,0,0,0,0,15.45302,16.99832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,16.99832,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,29.50357,0,0,-1,0,0,0,0,29.50357,32.45393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,32.45393,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,37.30853,0,0,-1,0,0,0,0,37.30853,41.03938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,41.03938,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.654227,0,0,-1,0,0,0,0,3.654227,4.01965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,4.01965,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,8.602551,0,0,-1,0,0,0,0,8.602551,9.462806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301749,9.462806,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,36.74887,36.74887,81,0,22.761,36.74887,0,0,0,0,0,0,0,44.25113,42.03857,354.1758,0,42.03857,0,42.03857,123.8815,29.49553,0.1307769,40.42376,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,38.2412,38.2412,81,0,22.761,38.2412,0,0,0,0,0,0,0,42.7588,40.62086,312.1372,37.83471,40.62086,0,40.62086,162.4178,38.67083,0.1313544,42.06532,0,81,37.83471
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,65.92388,65.92388,81,0,22.761,65.92388,26.53901,0,0,0,17.49555,0,0,15.07612,14.32231,271.5164,74.39349,31.81786,0,31.81786,192.6029,45.85773,0.1317606,72.51627,13.99644,81,91.88903
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,26.19935,26.19935,81,0,22.761,26.19935,186.7965,0,0,0,48.93948,0,0,54.80065,52.06062,239.6985,103.0296,101.0001,0,101.0001,288.42,68.67128,0.1320815,28.81929,39.15158,81,151.969
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,26.70435,26.70435,0,-1,0,26.70435,295.1352,0,0,0,78.81393,28.10984,26.70435,0,0,138.6984,193.9296,50.70409,0,50.70409,336.5221,80.12415,0.1315139,29.37478,63.05115,0,272.7436
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,18.64223,0,0,106.6366,0,0,0,0,87.99433,239.5633,87.99433,0,87.99433,420.0009,100,0.1305403,0,85.30924,0,346.1999
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,64.25005,64.25005,0,-1,0,64.25005,187.5594,52.87538,0,1.975062,120.507,67.63164,64.25005,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,70.67506,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,11.06543,11.06543,0,-1,0,11.06543,1093.16,109.315,0,0,120.9629,11.64783,11.06543,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,12.17198,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.149788,1.149788,0,-1,0,1.149788,8580.969,97.45266,0,0,98.66296,1.210303,1.149788,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,1.264767,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,27.28737,27.28737,0,-1,0,27.28737,294.4931,51.63586,0,0,80.35941,28.72354,27.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,30.0161,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,23.51566,23.51566,0,-1,0,23.51566,237.9209,31.19535,0,0,55.94868,24.75333,23.51566,0,0,0,318.7582,0,0,0,420.0009,100,0.1305403,25.86723,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,104.908,68.7,0,-1,0,68.7,37.69241,0,36.20796,46.69875,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1305403,115.3988,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,25.95899,25.95899,0,-1,0,25.95899,33.57179,0,3.552714E-15,0,8.714898,27.32525,25.95899,0,0,51.57901,272.3371,0,18.61036,-18.61036,351.4517,83.6788,0.1305403,28.55489,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,30.71383,30.71383,0,-1,0,30.71383,0,0,3.552714E-15,0,0,32.33034,30.71383,0,0,72.25718,253.7268,0,32.33034,-32.33034,317.3725,75.56473,0.1305403,33.78521,0,0,253.7268
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,57.97896,57.97896,0,-1,0,57.97896,0,0,7.105427E-15,0,0,61.03048,57.97896,0,0,108.1798,221.3964,0,61.03048,-61.03048,253.0407,60.24767,0.1305403,63.77685,0,0,221.3964
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,17.96593,17.96593,0,-1,0,17.96593,0,0,0,0,0,18.91151,17.96593,0,0,175.9914,160.3659,0,18.91151,-18.91151,233.1062,55.50137,0.1305403,19.76253,0,0,160.3659
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,11.99897,11.99897,0,-1,0,11.99897,0,0,1.776357E-15,0,0,12.63049,11.99897,0,0,197.0042,141.4544,0,12.63049,-12.63049,219.7925,52.33145,0.1305403,13.19886,0,0,141.4544
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.96378,23.96378,0,-1,0,23.96378,0,0,0,0,0,25.22503,23.96378,0,0,211.0381,128.8239,0,25.22503,-25.22503,193.203,46.00062,0.1305403,26.36016,0,0,128.8239
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,12.10466,12.10466,0,-1,0,12.10466,0,0,1.776357E-15,0,0,12.74174,12.10466,0,0,239.0659,103.5989,0,12.74174,-12.74174,179.772,42.80278,0.1305403,13.31512,0,0,103.5989
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,19.35688,19.35688,0,-1,0,19.35688,0,0,0,0,0,20.37566,19.35688,0,0,253.2234,90.85717,0,20.37566,-20.37566,158.2942,37.68902,0.1305403,21.29257,0,0,90.85717
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.863,70.4815,0,0,0,158.2942,37.68902,0.1305403,0,0,0,70.4815
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,13.26606,13.26606,0,-1,0,13.26606,0,0,0,0,0,13.96427,13.26606,0,0,275.863,70.4815,0,13.96427,-13.96427,143.5746,34.18435,0.1305403,14.59267,0,0,70.4815
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,17.64119,17.64119,0,-1,0,17.64119,0,0,3.552714E-15,0,0,18.56968,17.64119,0,0,291.3789,56.51723,0,18.56968,-18.56968,124.0004,29.52385,0.1305403,19.40531,0,0,56.51723
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.0119,37.94755,0,0,0,124.0004,29.52385,0.1305403,0,0,0,37.94755
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,10.14981,10.14981,0,0,0,10.14981,0,0,0,0,0,10.68402,10.14981,0,0,312.0119,37.94755,0,10.68402,-10.68402,112.7385,26.84244,0.1305403,11.1648,0,0,37.94755
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,323.883,27.26354,13.35548,0,13.35548,125.4086,29.85913,0.1303937,0,10.68439,0,40.61902
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,42.94664,42.94664,81,0,22.761,42.94664,81.92654,0,0,0,35.1847,0,0,38.05336,36.15069,310.5275,39.28347,71.33539,0,71.33539,193.0833,45.97212,0.1310433,47.24131,28.14776,81,74.46817
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,77.21617,68.7,0,-1,0,68.7,116.2822,0,8.516174,16.23779,79.88584,72.31579,68.7,0,0,239.1921,103.4853,7.570048,0,7.570048,200.2649,47.68201,0.1309605,84.93779,63.90867,0,183.3712
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,36.83266,36.83266,0,-1,0,36.83266,274.4015,0,0,0,101.0694,38.77122,36.83266,0,0,231.6221,110.2984,62.29817,0,62.29817,259.3661,61.75371,0.1302829,40.51593,80.85551,0,211.3678
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,34.14087,34.14087,0,-1,0,34.14087,339.3512,0,0,0,115.8574,35.93776,34.14087,0,0,169.3239,166.3667,79.91969,0,79.91969,335.1845,79.80569,0.1294239,37.55496,92.68595,0,282.2242
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,63.46247,63.46247,0,-1,0,63.46247,196.2424,0,0,1.108715,124.5403,66.8026,63.46247,0,0,89.40421,238.2944,57.73766,0,57.73766,389.9593,92.84727,0.1288103,69.80872,99.63221,0,362.8347
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,31.81595,31.81595,0,-1,0,31.81595,353.2964,47.24757,0,0,112.4046,33.49048,31.81595,0,0,31.66656,290.2583,31.66656,0,31.66656,420.0009,100,0.1284762,34.99755,89.92368,0,402.6629
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,82.8023,68.7,0,-1,0,68.7,124.228,13.02882,14.1023,22.38253,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1284762,91.08253,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,41.73446,41.73446,0,-1,0,41.73446,188.1923,34.61001,0,0,78.54101,43.931,41.73446,0,0,0,318.7582,0,0,0,420.0009,100,0.1284762,45.9079,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284762,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,53.53046,53.53046,0,-1,0,53.53046,61.07785,0,0,0,32.69525,56.34785,53.53046,0,0,0,318.7582,0,23.6526,-23.6526,395.0688,94.06381,0.1284762,58.88351,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,37.03798,37.03798,0,-1,0,37.03798,9.508124,0,7.105427E-15,0,3.521617,38.98735,37.03798,0,0,26.28067,295.1056,0,35.46573,-35.46573,357.6846,85.16284,0.1284762,40.74178,2.817294,0,298.6272
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,17.36375,17.36375,0,-1,0,17.36375,0,0,0,0,0,18.27763,17.36375,0,0,65.68703,259.6399,0,18.27763,-18.27763,338.4183,80.57563,0.1284762,19.10012,0,0,259.6399
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,67.90918,67.90918,0,-1,0,67.90918,0,0,1.421085E-14,6.000099,0,71.48335,67.90918,0,0,85.99551,241.3623,0,71.48335,-71.48335,263.0683,62.63518,0.1284762,74.7001,0,0,241.3623
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,54.12248,54.12248,0,-1,0,54.12248,0,0,7.105427E-15,0,0,56.97104,54.12248,0,0,165.4214,169.8789,0,56.97104,-56.97104,203.0155,48.33693,0.1284762,59.53473,0,0,169.8789
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,29.10372,29.10372,0,-1,0,29.10372,0,0,3.552714E-15,0,0,30.6355,29.10372,0,0,228.7226,112.9079,0,30.6355,-30.6355,170.7229,40.64822,0.1284762,32.0141,0,0,112.9079
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.7621,82.27238,0,0,0,170.7229,40.64822,0.1284762,0,0,0,82.27238
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.7621,82.27238,0,0,0,170.7229,40.64822,0.1284762,0,0,0,82.27238
