Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.7621,82.27238,0,0,0,170.7229,40.64822,0.1284762,0,0,0,82.27238
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.7621,82.27238,0,0,0,170.7229,40.64822,0.1284762,0,0,0,82.27238
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,29.48223,29.48223,0,-1,0,29.48223,0,0,0,0,0,31.03393,29.48223,0,0,262.7621,82.27238,0,31.03393,-31.03393,138.0102,32.85952,0.1284762,32.43046,0,0,82.27238
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.355366,3.355366,0,-1,0,3.355366,0,0,4.440892E-16,0,0,3.531964,3.355366,0,0,297.2442,51.23846,0,3.531964,-3.531964,134.2872,31.97309,0.1284762,3.690903,0,0,51.23846
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,37.01153,37.01153,0,0,0,37.01153,0,0,7.105427E-15,0,0,38.95951,37.01153,0,0,301.1686,47.70649,0,38.95951,-38.95951,93.2203,22.19526,0.1284762,40.71268,0,0,47.70649
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.4569,8.746984,0,0,0,93.2203,22.19526,0.1284762,0,0,0,8.746984
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,27.80076,27.80076,81,0,22.761,27.80076,27.46073,0,0,0,7.63429,0,0,53.19924,50.53928,344.4569,8.746984,58.17357,0,58.17357,148.4086,35.33531,0.1292522,30.58084,6.107432,81,16.38127
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,40.0792,40.0792,81,0,22.761,40.0792,31.81607,0,0,0,12.75163,0,0,40.9208,38.87476,286.2834,61.1032,51.62638,0,51.62638,197.3857,46.9965,0.1299207,44.08712,10.2013,81,73.85482
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,234.657,107.5669,9.795241,0,9.795241,206.6783,49.20901,0.1298175,0,7.836193,0,117.3622
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,64.32259,64.32259,0,-1,0,64.32259,17.63296,0,0,2.054851,11.34197,67.70799,64.32259,0,0,224.8617,116.3827,0,56.36602,-56.36602,147.2633,35.06261,0.1298175,70.75485,9.073579,0,127.7246
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,287.4907,60.01664,18.13539,0,18.13539,164.468,39.15897,0.1296268,0,14.50831,0,78.15203
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,269.3553,76.33849,17.13671,0,17.13671,180.7253,43.02975,0.1294471,0,13.70937,0,93.4752
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,19.7833,19.7833,0,-1,0,19.7833,171.9073,0,0,0,34.00895,20.82453,19.7833,0,0,252.2186,91.76154,13.18441,0,13.18441,193.2332,46.0078,0.1293093,21.76163,27.20716,0,125.7705
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,7.348884,7.348884,0,-1,0,7.348884,347.5153,0,0,0,25.53849,7.735667,7.348884,0,0,239.0341,103.6275,17.80283,0,17.80283,210.1224,50.02904,0.1291235,8.083772,20.4308,0,129.166
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,24.73832,24.73832,0,-1,0,24.73832,83.93555,0,0,0,20.76424,26.04033,24.73832,0,0,221.2313,119.6501,0,5.27609,-5.27609,204.5609,48.70488,0.1291235,27.21215,16.61139,0,140.4143
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,227.0936,114.374,4.981838,0,4.981838,209.2871,49.83016,0.1290717,0,3.985471,0,119.3558
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,222.1118,118.8576,6.355579,0,6.355579,215.3165,51.26574,0.1290056,0,5.084464,0,125.2132
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,23.83915,23.83915,0,-1,0,23.83915,18.26989,0,3.552714E-15,0,4.355385,25.09384,23.83915,0,0,215.7562,124.5776,0,20.73845,-20.73845,193.4563,46.06093,0.1290056,26.22306,3.484308,0,128.933
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,51.30776,51.30776,0,-1,0,51.30776,0,0,7.105427E-15,0,0,54.00817,51.30776,0,0,238.7989,103.8392,0,54.00817,-54.00817,136.5267,32.50629,0.1290056,56.43854,0,0,103.8392
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,25.12732,25.12732,0,-1,0,25.12732,0,0,3.552714E-15,0,0,26.44981,25.12732,0,0,298.808,49.83102,0,26.44981,-26.44981,108.6461,25.86807,0.1290056,27.64005,0,0,49.83102
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.4356,22.21214,0,-1,0,22.21214,0,0,4.223457,6.867017,0,23.3812,22.21214,0,0,328.1967,23.3812,0,23.3812,-23.3812,84.00017,20,0.1290056,29.07916,0,0,23.3812
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.320859,0,0,-1,0,0,0,0,2.320859,2.552945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,2.552945,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,17.80681,0,0,-1,0,0,0,0,17.80681,19.58749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,19.58749,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,26.26062,0,0,-1,0,0,0,0,26.26062,28.88668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,28.88668,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.97899,0,0,-1,0,0,0,0,27.97899,30.77689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,30.77689,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.206347,0,0,-1,0,0,0,0,2.206347,2.426982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,2.426982,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.74385,0,0,-1,0,0,0,0,21.74385,23.91824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,23.91824,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.34538,0,0,-1,0,0,0,0,19.34538,21.27992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290056,21.27992,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.2983,23.2983,81,0,22.761,23.2983,0,0,0,0,0,0,0,57.7017,54.81662,354.1758,0,54.81662,0,54.81662,136.0038,32.38179,0.1297397,25.62813,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,55.11755,55.11755,81,0,22.761,55.11755,0,0,0,0,0,0,0,25.88245,24.58832,299.3592,49.33496,24.58832,0,24.58832,159.3303,37.93571,0.1300669,60.62931,0,81,49.33496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,55.29241,55.29241,81,0,22.761,55.29241,25.12327,0,0,0,13.89126,0,0,25.70759,24.42221,274.7709,71.46445,38.31348,0,38.31348,195.6777,46.58983,0.1305422,60.82165,11.11301,81,85.35571
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,14.90796,14.90796,81,0,22.761,14.90796,174.1815,0,0,0,25.96691,0,0,66.09204,62.78744,236.4574,105.9466,88.75435,0,88.75435,279.8774,66.63735,0.1309776,16.39876,20.77353,81,131.9135
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,17.65677,17.65677,0,-1,0,17.65677,202.2084,0,0,0,35.70346,18.58607,17.65677,0,0,147.703,185.8255,17.11739,0,17.11739,296.1164,70.50377,0.1308001,19.42245,28.56277,0,221.529
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,13.62435,13.62435,0,-1,0,13.62435,295.0088,0,0,0,40.19303,14.34142,13.62435,0,0,130.5856,201.2311,25.85161,0,25.85161,320.6414,76.34304,0.1305329,14.98678,32.15443,0,241.4242
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,104.734,224.4976,32.70098,0,32.70098,351.6643,83.72942,0.1301965,0,26.16079,0,257.1986
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,83.68601,68.7,0,-1,0,68.7,67.40275,0,14.98601,23.35461,46.30569,72.31579,68.7,0,0,72.03305,253.9285,0,26.0101,-26.0101,324.2472,77.20157,0.1301965,92.05461,37.04455,0,300.2342
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,19.37866,19.37866,0,-1,0,19.37866,308.002,0,0,0,59.68666,20.39859,19.37866,0,0,100.9332,227.9184,39.28807,0,39.28807,361.5192,86.07582,0.1297946,21.31652,47.74933,0,287.605
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,11.80662,11.80662,0,-1,0,11.80662,561.3052,0,0,0,66.27118,12.42802,11.80662,0,0,61.64509,263.2776,53.84315,0,53.84315,412.5993,98.23772,0.1292479,12.98728,53.01694,0,329.5488
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,42.50422,0,0,50.30615,0,0,0,0,7.801936,311.7365,7.801936,0,7.801936,420.0009,100,0.1291691,0,40.24492,0,362.0426
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,59.64262,59.64262,0,-1,0,59.64262,37.24173,0,0,0,22.21194,62.7817,59.64262,0,0,0,318.7582,0,40.56976,-40.56976,377.2366,89.81805,0.1291691,65.60688,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,45.07751,278.1885,5.371132,0,5.371132,382.3321,91.03126,0.1291149,0,4.296906,0,283.5596
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,39.70638,283.0225,2.670212,0,2.670212,384.8652,91.6344,0.1290879,0,2.13617,0,285.6927
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.03617,285.4257,0,0,0,384.8652,91.6344,0.1290879,0,0,0,285.4257
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,27.58382,27.58382,0,-1,0,27.58382,0,0,3.552714E-15,0,0,29.0356,27.58382,0,0,37.03617,285.4257,0,29.0356,-29.0356,354.259,84.34722,0.1290879,30.34221,0,0,285.4257
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,5.277701,5.277701,0,-1,0,5.277701,0,0,8.881784E-16,0,0,5.555475,5.277701,0,0,69.29795,256.3901,0,5.555475,-5.555475,348.403,82.95294,0.1290879,5.805472,0,0,256.3901
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,41.22366,41.22366,0,-1,0,41.22366,0,0,0,0,0,43.39332,41.22366,0,0,75.4707,250.8346,0,43.39332,-43.39332,302.6625,72.06235,0.1290879,45.34602,0,0,250.8346
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.31409,38.31409,0,-1,0,38.31409,0,0,7.105427E-15,0,0,40.33062,38.31409,0,0,123.6855,207.4413,0,40.33062,-40.33062,260.1503,61.94041,0.1290879,42.1455,0,0,207.4413
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,16.05263,16.05263,0,-1,0,16.05263,0,0,0,0,0,16.8975,16.05263,0,0,168.4973,167.1107,0,16.8975,-16.8975,242.3387,57.69958,0.1290879,17.65789,0,0,167.1107
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,15.13801,15.13801,0,-1,0,15.13801,0,0,1.776357E-15,0,0,15.93474,15.13801,0,0,187.2723,150.2132,0,15.93474,-15.93474,225.542,53.70038,0.1290879,16.65181,0,0,150.2132
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,5.43413,5.43413,0,-1,0,5.43413,0,0,0,0,0,5.720137,5.43413,0,0,204.9776,134.2784,0,5.720137,-5.720137,219.5125,52.26477,0.1290879,5.977543,0,0,134.2784
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3333,128.5583,0,0,0,219.5125,52.26477,0.1290879,0,0,0,128.5583
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,41.86392,41.86392,0,-1,0,41.86392,0,0,7.105427E-15,0,0,44.06729,41.86392,0,0,211.3333,128.5583,0,44.06729,-44.06729,173.0615,41.20503,0.1290879,46.05032,0,0,128.5583
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.2969,84.49099,0,0,0,173.0615,41.20503,0.1290879,0,0,0,84.49099
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,15.87136,15.87136,0,0,0,15.87136,0,0,1.776357E-15,0,0,16.7067,15.87136,0,0,260.2969,84.49099,0,16.7067,-16.7067,155.4511,37.01209,0.1290879,17.4585,0,0,84.49099
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,278.8599,67.78429,15.36811,0,15.36811,170.0305,40.48338,0.1289331,0,12.29449,0,83.1524
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,263.4918,81.61559,41.79096,0,41.79096,209.6769,49.92298,0.1285139,0,33.43277,0,123.4065
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,42.39966,42.39966,0,-1,0,42.39966,164.3489,0,0,0,69.68336,44.63122,42.39966,0,0,221.7009,119.2274,25.05215,0,25.05215,233.4435,55.58167,0.128264,46.63962,55.74669,0,188.9108
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,84.73177,68.7,0,-1,0,68.7,133.5983,0,16.03176,24.50494,91.78207,72.31579,68.7,0,0,196.6487,141.7744,19.46628,0,19.46628,251.9108,59.97865,0.1280704,93.20494,73.42565,0,233.5564
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,25.99428,25.99428,0,-1,0,25.99428,411.8486,0,0,0,107.0571,27.3624,25.99428,0,0,177.1824,159.294,79.69469,0,79.69469,327.5158,77.9798,0.1272841,28.59371,85.64567,0,266.3511
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,24.57306,0,0,122.0608,0,0,0,0,97.48775,231.0193,97.48775,0,97.48775,420.0009,100,0.1263352,0,97.64865,0,353.08
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,8.00256,8.00256,0,-1,0,8.00256,1528.249,113.8753,0,0,122.299,8.423747,8.00256,0,0,0,318.7582,0,0,0,420.0009,100,0.1263352,8.802815,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263352,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.757283,1.757283,0,-1,0,1.757283,4740.396,81.45238,0,0,83.30215,1.849771,1.757283,0,0,0,318.7582,0,0,0,420.0009,100,0.1263352,1.933011,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,36.91383,36.91383,0,-1,0,36.91383,126.5263,7.849034,0,0,46.7057,38.85666,36.91383,0,0,0,318.7582,0,0,0,420.0009,100,0.1263352,40.60521,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,19.81955,19.81955,0,-1,0,19.81955,157.9426,10.44082,0,0,31.3035,20.86268,19.81955,0,0,0,318.7582,0,0,0,420.0009,100,0.1263352,21.80151,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,55.5684,55.5684,0,-1,0,55.5684,7.758264,0,0,0,4.311143,58.49305,55.5684,0,0,0,318.7582,0,54.18191,-54.18191,362.8881,86.40176,0.1263352,61.12524,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,12.27579,12.27579,0,-1,0,12.27579,0,0,0,0,0,12.92189,12.27579,0,0,60.20212,264.5763,0,12.92189,-12.92189,349.2672,83.1587,0.1263352,13.50337,0,0,264.5763
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.55978,251.6544,0,0,0,349.2672,83.1587,0.1263352,0,0,0,251.6544
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,21.64208,21.64208,0,-1,0,21.64208,0,0,0,0,0,22.78114,21.64208,0,0,74.55978,251.6544,0,22.78114,-22.78114,325.2538,77.44122,0.1263352,23.80629,0,0,251.6544
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.87215,228.8733,0,0,0,325.2538,77.44122,0.1263352,0,0,0,228.8733
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,9.28127,9.28127,0,-1,0,9.28127,0,0,0,0,0,9.769757,9.28127,0,0,99.87215,228.8733,0,9.769757,-9.769757,314.9556,74.98927,0.1263352,10.2094,0,0,228.8733
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.526003,2.526003,0,-1,0,2.526003,0,0,4.440892E-16,0,0,2.65895,2.526003,0,0,110.7274,219.1035,0,2.65895,-2.65895,312.1528,74.32195,0.1263352,2.778603,0,0,219.1035
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,27.07318,27.07318,0,-1,0,27.07318,0,0,3.552714E-15,0,0,28.49809,27.07318,0,0,113.6818,216.4446,0,28.49809,-28.49809,282.1132,67.16967,0.1263352,29.7805,0,0,216.4446
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,28.12458,28.12458,0,-1,0,28.12458,0,0,3.552714E-15,0,0,29.60482,28.12458,0,0,145.3464,187.9465,0,29.60482,-29.60482,250.9069,59.73963,0.1263352,30.93704,0,0,187.9465
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,4.024464,4.024464,0,-1,0,4.024464,0,0,0,0,0,4.236278,4.024464,0,0,178.2406,158.3417,0,4.236278,-4.236278,246.4415,58.67643,0.1263352,4.42691,0,0,158.3417
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.37696,27.37696,0,-1,0,27.37696,0,0,3.552714E-15,0,0,28.81785,27.37696,0,0,182.9476,154.1054,0,28.81785,-28.81785,216.0648,51.4439,0.1263352,30.11465,0,0,154.1054
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.66925,33.66925,0,0,0,33.66925,0,0,7.105427E-15,0,0,35.44132,33.66925,0,0,214.9674,125.2875,0,35.44132,-35.44132,178.7064,42.54906,0.1263352,37.03618,0,0,125.2875
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.37437,18.37437,0,0,0,18.37437,0,0,3.552714E-15,0,0,19.34144,18.37437,0,0,254.3467,89.84622,0,19.34144,-19.34144,158.3187,37.69486,0.1263352,20.21181,0,0,89.84622
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,275.8372,70.50478,7.893036,0,7.893036,165.8067,39.47771,0.126259,0,6.314429,0,78.39782
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,34.34984,34.34984,0,0,0,34.34984,88.92062,0,0,0,30.54409,36.15772,34.34984,0,0,267.9441,77.60851,0,5.613636,-5.613636,159.8894,38.06884,0.126259,37.78482,24.43527,0,108.1526
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,42.71148,42.71148,0,-1,0,42.71148,169.5251,0,0,0,72.40666,44.95945,42.71148,0,0,274.1815,71.99487,27.44722,0,27.44722,185.9281,44.26852,0.1259947,46.98262,57.92533,0,144.4015
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,36.84408,36.84408,0,-1,0,36.84408,259.8497,0,0,0,95.73925,38.78324,36.84408,0,0,246.7343,96.69737,56.95601,0,56.95601,239.9613,57.13354,0.1254498,40.52849,76.5914,0,192.4366
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.806914,1.806914,0,-1,0,1.806914,6129.521,0,0,0,110.7552,1.902015,1.806914,0,0,189.7783,147.9578,108.8532,0,108.8532,343.2285,81.72092,0.1244214,1.987605,88.60413,0,258.713
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,23.31811,23.31811,0,-1,0,23.31811,491.3164,9.095196,0,0,114.5657,24.54538,23.31811,0,0,80.92513,245.9256,80.92513,0,80.92513,420.0009,100,0.1236677,25.64992,91.65256,0,360.4913
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,11.94942,11.94942,0,-1,0,11.94942,924.9089,97.94289,0,0,110.5212,12.57833,11.94942,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,13.14436,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,42.97098,42.97098,0,-1,0,42.97098,272.2346,71.74929,0,0,116.9819,45.23261,42.97098,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,47.26808,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,46.98549,46.98549,0,-1,0,46.98549,147.3102,19.75601,0,0,69.21442,49.4584,46.98549,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,51.68403,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,35.59287,35.59287,0,-1,0,35.59287,143.5185,13.61616,0,0,51.08234,37.46618,35.59287,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,39.15215,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.03028014,0.03028014,0,-1,0,0.03028014,41775.85,12.61791,0,0,12.64978,0.03187383,0.03028014,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,0.03330815,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236677,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.615146,3.615146,0,-1,0,3.615146,0,0,4.440892E-16,0,0,3.805416,3.615146,0,0,0,318.7582,0,3.805416,-3.805416,415.9896,99.04494,0.1236677,3.97666,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.45344,36.45344,0,-1,0,36.45344,0,0,0,0,0,38.37204,36.45344,0,0,4.22824,314.9528,0,38.37204,-38.37204,375.5419,89.41456,0.1236677,40.09879,0,0,314.9528
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,23.59683,23.59683,0,-1,0,23.59683,0,0,3.552714E-15,0,0,24.83876,23.59683,0,0,46.86384,276.5808,0,24.83876,-24.83876,349.3595,83.18068,0.1236677,25.95651,0,0,276.5808
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,10.91219,10.91219,0,-1,0,10.91219,0,0,0,0,0,11.48651,10.91219,0,0,74.46247,251.742,0,11.48651,-11.48651,337.2517,80.29786,0.1236677,12.00341,0,0,251.742
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,31.5617,31.5617,0,-1,0,31.5617,0,0,0,0,0,33.22284,31.5617,0,0,87.22527,240.2555,0,33.22284,-33.22284,302.2318,71.95979,0.1236677,34.71787,0,0,240.2555
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,23.0065,23.0065,0,-1,0,23.0065,0,0,3.552714E-15,0,0,24.21737,23.0065,0,0,124.1395,207.0327,0,24.21737,-24.21737,276.7044,65.88187,0.1236677,25.30715,0,0,207.0327
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,11.9876,11.9876,0,-1,0,11.9876,0,0,1.776357E-15,0,0,12.61853,11.9876,0,0,151.0477,182.8153,0,12.61853,-12.61853,263.4033,62.71495,0.1236677,13.18636,0,0,182.8153
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.5215,31.5215,0,-1,0,31.5215,0,0,7.105427E-15,0,0,33.18053,31.5215,0,0,165.0683,170.1967,0,33.18053,-33.18053,228.4279,54.3875,0.1236677,34.67365,0,0,170.1967
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.91387,37.91387,0,-1,0,37.91387,0,0,0,0,0,39.90934,37.91387,0,0,201.9356,137.0162,0,39.90934,-39.90934,186.3598,44.3713,0.1236677,41.70526,0,0,137.0162
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,25.45284,25.45284,0,-1,0,25.45284,0,0,0,0,0,26.79246,25.45284,0,0,246.2793,97.10689,0,26.79246,-26.79246,158.1181,37.64709,0.1236677,27.99812,0,0,97.10689
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,44.23693,44.23693,0,0,0,44.23693,0,0,7.105427E-15,0,0,46.56519,44.23693,0,0,276.0487,70.31442,0,46.56519,-46.56519,109.0341,25.96044,0.1236677,48.66062,0,0,70.31442
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.7878,23.74924,0,0,0,109.0341,25.96044,0.1236677,0,0,0,23.74924
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,35.96884,35.96884,81,0,22.761,35.96884,13.96071,0,0,0,5.021507,0,0,45.03116,42.7796,327.7878,23.74924,47.80111,0,47.80111,154.3822,36.75759,0.124271,39.56573,4.017206,81,28.77074
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,279.9867,66.77023,93.05059,0,93.05059,242.6577,57.77553,0.1244986,0,19.48047,81,91.12082
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,186.9361,150.5158,40.02026,0,40.02026,280.6243,66.81517,0.1241306,0,32.0162,0,190.536
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,14.30275,14.30275,0,-1,0,14.30275,473.8008,0,0,0,67.76654,15.05553,14.30275,0,0,146.9158,186.534,52.71101,0,52.71101,330.6303,78.72134,0.1236493,15.73302,54.21323,0,254.3005
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,4.888393,4.888393,0,-1,0,4.888393,1904.666,0,0,0,93.10754,5.145677,4.888393,0,0,94.2048,233.9739,87.96186,0,87.96186,414.0783,98.58987,0.1228542,5.377233,74.48603,0,327.0815
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,32.44057,32.44057,0,-1,0,32.44057,314.8828,61.75889,0,0,102.1498,34.14797,32.44057,0,0,6.242937,313.1396,6.242937,0,6.242937,420.0009,100,0.1227982,35.68463,81.71984,0,415.2894
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227982,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,66.68893,66.68893,0,-1,0,66.68893,126.6102,14.2361,0,4.657826,84.43497,70.19888,66.68893,0,0,0,318.7582,0,0,0,420.0009,100,0.1227982,73.35783,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,16.44249,16.44249,0,-1,0,16.44249,295.1131,31.21606,0,0,48.52394,17.30789,16.44249,0,0,0,318.7582,0,0,0,420.0009,100,0.1227982,18.08674,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,33.42418,33.42418,0,-1,0,33.42418,100.3045,0,0,0,33.52595,35.18335,33.42418,0,0,0,318.7582,0,1.657401,-1.657401,418.2538,99.58404,0.1227982,36.7666,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,69.11691,68.7,0,-1,0,68.7,19.40803,0,0.4169059,7.328597,13.33332,72.31579,68.7,0,0,1.841557,317.1008,0,58.98247,-58.98247,356.0808,84.78098,0.1227982,76.02859,10.66665,0,330.4341
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,67.37763,258.1183,6.129226,0,6.129226,361.8955,86.16542,0.1227432,0,4.90338,0,264.2476
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.24841,263.6346,0,0,0,361.8955,86.16542,0.1227432,0,0,0,263.6346
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,30.99769,30.99769,0,-1,0,30.99769,0,0,3.552714E-15,0,0,32.62915,30.99769,0,0,61.24841,263.6346,0,32.62915,-32.62915,327.5013,77.97636,0.1227432,34.09746,0,0,263.6346
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,59.18034,59.18034,0,-1,0,59.18034,0,0,7.105427E-15,0,0,62.29509,59.18034,0,0,97.50302,231.0055,0,62.29509,-62.29509,261.8365,62.34192,0.1227432,65.09837,0,0,231.0055
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,50.25453,50.25453,0,-1,0,50.25453,0,0,7.105427E-15,0,0,52.89951,50.25453,0,0,166.7198,168.7104,0,52.89951,-52.89951,206.0756,49.06552,0.1227432,55.27998,0,0,168.7104
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.60388,26.60388,0,-1,0,26.60388,0,0,3.552714E-15,0,0,28.00409,26.60388,0,0,225.497,115.8109,0,28.00409,-28.00409,176.5567,42.03722,0.1227432,29.26427,0,0,115.8109
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,14.30191,14.30191,0,-1,0,14.30191,0,0,1.776357E-15,0,0,15.05464,14.30191,0,0,256.6127,87.80682,0,15.05464,-15.05464,160.6877,38.2589,0.1227432,15.7321,0,0,87.80682
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3401,72.75218,0,0,0,160.6877,38.2589,0.1227432,0,0,0,72.75218
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,12.16482,12.16482,0,-1,0,12.16482,0,0,1.776357E-15,0,0,12.80507,12.16482,0,0,273.3401,72.75218,0,12.80507,-12.80507,147.19,35.04516,0.1227432,13.3813,0,0,72.75218
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,10.02419,10.02419,0,-1,0,10.02419,0,0,0,0,0,10.55178,10.02419,0,0,287.5679,59.94711,0,10.55178,-10.55178,136.0674,32.39694,0.1227432,11.02661,0,0,59.94711
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.79342,23.79342,0,-1,0,23.79342,0,0,0,0,0,25.0457,23.79342,0,0,299.2921,49.39533,0,25.0457,-25.0457,109.6669,26.11112,0.1227432,26.17276,0,0,49.39533
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,11.95622,11.95622,0,0,0,11.95622,0,0,1.776357E-15,0,0,12.58549,11.95622,0,0,327.1207,24.34963,0,12.58549,-12.58549,96.40066,22.95249,0.1227432,13.15184,0,0,24.34963
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.5913388,0.5913388,0,0,0,0.5913388,0,0,1.110223E-16,0,0,0.6224619,0.5913388,0,0,341.1046,11.76413,0,0.6224619,-0.6224619,95.74452,22.79627,0.1227432,0.6504727,0,0,11.76413
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,57.08775,57.08775,81,0,22.761,57.08775,19.00196,-3.552714E-15,0,0,10.84779,0,0,23.91225,22.71664,341.7962,11.14167,33.56443,0,33.56443,127.5865,30.37769,0.1231439,62.79652,8.678235,81,21.98947
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,12.1872,12.1872,81,0,22.761,12.1872,115.6587,0,0,0,14.09556,0,0,68.81281,65.37216,308.2318,41.34966,79.46772,0,79.46772,202.9762,48.32758,0.123672,13.40592,11.27644,81,55.44522
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,18.6874,18.6874,0,-1,0,18.6874,200.4439,0,0,0,37.45774,19.67095,18.6874,0,0,228.764,112.8706,17.7868,0,17.7868,219.8503,52.3452,0.1235129,20.55614,29.9662,0,150.3284
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,32.34392,32.34392,0,-1,0,32.34392,142.8786,0,0,0,46.21253,34.04623,32.34392,0,0,210.9772,128.8787,12.1663,0,12.1663,231.3922,55.09328,0.1234043,35.57831,36.97002,0,175.0913
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,198.8109,139.8284,60.7828,0,60.7828,289.0559,68.82269,0.1228645,0,48.62624,0,200.6112
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,30.5976,30.5976,0,-1,0,30.5976,223.1645,0,0,0,68.28297,32.208,30.5976,0,0,138.0281,194.5329,36.07497,0,36.07497,323.2796,76.97118,0.1225464,33.65736,54.62637,0,262.8159
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,15.48171,15.48171,0,-1,0,15.48171,449.8939,0,0,0,69.65127,16.29654,15.48171,0,0,101.9531,227.0004,53.35473,0,53.35473,373.8963,89.02276,0.1220789,17.02988,55.72102,0,296.6517
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,13.42627,0,0,62.02468,0,0,0,0,48.59842,275.0197,48.59842,0,48.59842,420.0009,100,0.1216562,0,49.61975,0,337.0443
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,6.91092,6.91092,0,-1,0,6.91092,799.1244,47.95219,0,0,55.22684,7.274652,6.91092,0,0,0,318.7582,0,0,0,420.0009,100,0.1216562,7.602012,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,36.21014,36.21014,0,-1,0,36.21014,64.72509,0,7.105427E-15,0,23.43704,38.11594,36.21014,0,0,0,318.7582,0,14.67889,-14.67889,404.5279,96.31598,0.1216562,39.83115,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,16.30988,304.0793,8.938062,0,8.938062,413.0073,98.33488,0.1215788,0,7.150449,0,313.0174
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,81.9719,68.7,0,-1,0,68.7,7.995089,0,13.2719,21.46909,5.492626,72.31579,68.7,0,0,7.371817,312.1236,0,66.82317,-66.82317,342.5695,81.56401,0.1215788,90.16909,4.394101,0,317.6162
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,51.53382,51.53382,0,-1,0,51.53382,0,0,7.105427E-15,0,0,54.24612,51.53382,0,0,81.61977,245.3004,0,54.24612,-54.24612,285.3891,67.94965,0.1215788,56.6872,0,0,245.3004
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,13.32289,13.32289,0,-1,0,13.32289,0,0,1.776357E-15,0,0,14.02409,13.32289,0,0,141.8932,191.0543,0,14.02409,-14.02409,270.6064,64.42996,0.1215788,14.65518,0,0,191.0543
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4756,177.0302,0,0,0,270.6064,64.42996,0.1215788,0,0,0,177.0302
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4756,177.0302,0,0,0,270.6064,64.42996,0.1215788,0,0,0,177.0302
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4756,177.0302,0,0,0,270.6064,64.42996,0.1215788,0,0,0,177.0302
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,22.61063,22.61063,0,-1,0,22.61063,0,0,3.552714E-15,0,0,23.80066,22.61063,0,0,157.4756,177.0302,0,23.80066,-23.80066,245.5183,58.45662,0.1215788,24.87169,0,0,177.0302
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,16.65854,16.65854,0,-1,0,16.65854,0,0,0,0,0,17.5353,16.65854,0,0,183.9207,153.2296,0,17.5353,-17.5353,227.0345,54.05572,0.1215788,18.32439,0,0,153.2296
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,33.06582,33.06582,0,-1,0,33.06582,0,0,7.105427E-15,0,0,34.80613,33.06582,0,0,203.4044,135.6942,0,34.80613,-34.80613,190.3456,45.32029,0.1215788,36.3724,0,0,135.6942
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,28.07842,28.07842,0,-1,0,28.07842,0,0,3.552714E-15,0,0,29.55623,28.07842,0,0,242.0779,100.8881,0,29.55623,-29.55623,159.1906,37.90244,0.1215788,30.88626,0,0,100.8881
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,50.18038,50.18038,0,-1,0,50.18038,0,0,0,0,0,52.82145,50.18038,0,0,274.9182,71.33189,0,52.82145,-52.82145,103.5119,24.64564,0.1215788,55.19842,0,0,71.33189
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.15098,22.15098,81,0,22.761,22.15098,0,0,0,0,0,0,0,58.84902,55.90657,333.6086,18.51044,55.90657,0,55.90657,156.5495,37.27362,0.12227,24.36608,0,81,18.51044
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.80157,25.80157,81,0,22.761,25.80157,0,0,0,0,0,0,0,55.19843,52.43851,277.7021,68.82635,52.43851,0,52.43851,206.297,49.11825,0.1229134,28.38172,0,81,68.82635
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,37.62345,37.62345,81,0,22.761,37.62345,33.58886,0,0,0,12.63729,0,0,43.37655,41.20772,225.2636,116.021,53.84501,0,53.84501,257.3789,61.28057,0.1235434,41.3858,10.10983,81,128.6583
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,40.60172,40.60172,81,0,22.761,40.60172,79.44805,0,0,0,32.25727,0,0,40.39828,38.37837,171.4186,164.4815,70.63564,0,70.63564,324.3898,77.2355,0.1241283,44.66189,25.80582,81,196.7388
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,35.51888,35.51888,0,-1,0,35.51888,190.4928,0,0,0,67.66092,37.38829,35.51888,0,0,100.7829,228.0536,30.27263,0,30.27263,353.1089,84.07338,0.1238657,39.07077,54.12874,0,295.7145
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,48.15627,48.15627,0,-1,0,48.15627,172.1398,0,0,0,82.89612,50.69081,48.15627,0,0,70.5103,255.299,32.2053,0,32.2053,383.6615,91.3478,0.1235875,52.9719,66.31689,0,338.1951
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,18.65005,18.65005,0,-1,0,18.65005,607.7299,55.40532,0,0,113.3419,19.63163,18.65005,0,0,38.305,284.2837,38.305,0,38.305,420.0009,100,0.1232582,20.51506,90.67355,0,397.6257
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,46.19802,46.19802,0,-1,0,46.19802,269.0269,75.6556,0,0,124.2851,48.6295,46.19802,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,50.81783,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,51.42241,51.42241,0,-1,0,51.42241,228.1683,63.20078,0,0,117.3296,54.12885,51.42241,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,56.56465,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,24.78725,24.78725,0,-1,0,24.78725,448.6985,85.12817,0,0,111.22,26.09184,24.78725,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,27.26597,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232582,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,37.30089,37.30089,0,-1,0,37.30089,5.904048,0,0,0,2.202263,39.26409,37.30089,0,0,0,318.7582,0,37.06183,-37.06183,380.9342,90.69845,0.1232582,41.03098,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,30.69737,30.69737,0,-1,0,30.69737,0,0,3.552714E-15,0,0,32.31302,30.69737,0,0,41.17981,281.6964,0,32.31302,-32.31302,346.8733,82.58872,0.1232582,33.76711,0,0,281.6964
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.41916,34.41916,0,-1,0,34.41916,0,0,0,0,0,36.23069,34.41916,0,0,77.08317,249.3834,0,36.23069,-36.23069,308.6828,73.49577,0.1232582,37.86107,0,0,249.3834
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,27.37994,27.37994,0,-1,0,27.37994,0,0,3.552714E-15,0,0,28.82099,27.37994,0,0,117.3395,213.1527,0,28.82099,-28.82099,278.3028,66.26245,0.1232582,30.11793,0,0,213.1527
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,21.81522,21.81522,0,-1,0,21.81522,0,0,0,0,0,22.96339,21.81522,0,0,149.3628,184.3317,0,22.96339,-22.96339,254.0973,60.49924,0.1232582,23.99674,0,0,184.3317
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8777,161.3683,0,0,0,254.0973,60.49924,0.1232582,0,0,0,161.3683
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.28532,32.28532,0,-1,0,32.28532,0,0,7.105427E-15,0,0,33.98455,32.28532,0,0,174.8777,161.3683,0,33.98455,-33.98455,218.2744,51.97,0.1232582,35.51386,0,0,161.3683
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,27.23512,27.23512,0,-1,0,27.23512,0,0,0,0,0,28.66854,27.23512,0,0,212.6383,127.3838,0,28.66854,-28.66854,188.0551,44.77494,0.1232582,29.95863,0,0,127.3838
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,14.49417,14.49417,0,-1,0,14.49417,0,0,1.776357E-15,0,0,15.25702,14.49417,0,0,244.4922,98.71522,0,15.25702,-15.25702,171.9728,40.94583,0.1232582,15.94359,0,0,98.71522
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,10.28368,10.28368,0,-1,0,10.28368,0,0,0,0,0,10.82493,10.28368,0,0,261.4445,83.45819,0,10.82493,-10.82493,160.5623,38.22905,0.1232582,11.31205,0,0,83.45819
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.02436,23.02436,0,-1,0,23.02436,0,0,3.552714E-15,0,0,24.23617,23.02436,0,0,273.4722,72.63326,0,24.23617,-24.23617,135.0152,32.14641,0.1232582,25.3268,0,0,72.63326
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,69.83101,69.83101,81,0,22.761,69.83101,0,-1.776357E-15,0,0,0,0,0,11.16899,10.61054,300.4013,48.39709,10.61054,0,10.61054,145.0812,34.54308,0.1233855,76.81411,0,81,48.39709
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,24.11221,24.11221,81,0,22.761,24.11221,0,0,0,0,0,0,0,56.88779,54.0434,289.7907,57.94658,54.0434,0,54.0434,196.3513,46.75021,0.1240311,26.52343,0,81,57.94658
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.571134,2.571134,74.88692,0,21.21439,2.571134,803.1568,0,0,0,20.65023,0,0,72.31579,68.7,235.7473,106.5856,89.35023,0,89.35023,281.1164,66.93233,0.1243254,2.828247,16.52019,81,127.2359
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,4.024839,4.024839,76.34063,0,21.58218,4.024839,1118.783,0,0,0,45.02921,0,0,72.31579,68.7,146.3971,187.0008,113.7292,0,113.7292,389.0094,92.62109,0.1244366,4.427323,36.02337,81,232.03
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,41.82362,0,0,74.4915,0,0,0,0,32.66788,289.3571,32.66788,0,32.66788,420.0009,100,0.1241597,0,59.5932,0,363.8486
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,35.59518,35.59518,0,-1,0,35.59518,261.9609,55.77686,0,0,93.24548,37.46862,35.59518,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,39.15471,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,57.75436,57.75436,0,-1,0,57.75436,200.9573,55.26755,0,0,116.0616,60.79406,57.75436,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,63.5298,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,46.61869,46.61869,0,-1,0,46.61869,258.0594,71.23161,0,0,120.3039,49.0723,46.61869,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,51.28056,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,112.9878,68.7,0,-1,0,68.7,151.8374,31.99653,44.28782,55.5866,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,124.2866,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,18.59521,18.59521,0,-1,0,18.59521,305.6617,37.26451,0,0,56.83842,19.5739,18.59521,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,20.45473,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241597,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,10.75377,10.75377,0,-1,0,10.75377,44.54703,0,0,0,4.790487,11.31976,10.75377,0,0,0,318.7582,0,6.529275,-6.529275,413.1184,98.36132,0.1241597,11.82915,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.10436,43.10436,0,-1,0,43.10436,0,0,7.105427E-15,0,0,45.37301,43.10436,0,0,7.25475,312.2289,0,45.37301,-45.37301,365.291,86.97388,0.1241597,47.4148,0,0,312.2289
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,16.1086,16.1086,0,-1,0,16.1086,0,0,0,0,0,16.95642,16.1086,0,0,57.66921,266.8559,0,16.95642,-16.95642,347.4174,82.71826,0.1241597,17.71946,0,0,266.8559
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,24.49671,24.49671,0,-1,0,24.49671,0,0,0,0,0,25.78601,24.49671,0,0,76.50967,249.8995,0,25.78601,-25.78601,320.2365,76.24664,0.1241597,26.94638,0,0,249.8995
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.98882,36.98882,0,-1,0,36.98882,0,0,0,0,0,38.9356,36.98882,0,0,105.1608,224.1135,0,38.9356,-38.9356,279.1948,66.47482,0.1241597,40.68771,0,0,224.1135
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,11.98859,11.98859,0,-1,0,11.98859,0,0,1.776357E-15,0,0,12.61957,11.98859,0,0,148.4226,185.1779,0,12.61957,-12.61957,265.8926,63.30764,0.1241597,13.18745,0,0,185.1779
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.31417,26.31417,0,-1,0,26.31417,0,0,0,0,0,27.69913,26.31417,0,0,162.4443,172.5583,0,27.69913,-27.69913,236.6952,56.35588,0.1241597,28.94559,0,0,172.5583
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.714973,2.714973,0,-1,0,2.714973,0,0,4.440892E-16,0,0,2.857867,2.714973,0,0,193.2211,144.8592,0,2.857867,-2.857867,233.6827,55.63863,0.1241597,2.986471,0,0,144.8592
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.72395,29.72395,0,-1,0,29.72395,0,0,3.552714E-15,0,0,31.28837,29.72395,0,0,196.3965,142.0013,0,31.28837,-31.28837,200.7019,47.78607,0.1241597,32.69635,0,0,142.0013
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1614,110.713,0,0,0,200.7019,47.78607,0.1241597,0,0,0,110.713
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,33.75422,33.75422,0,-1,0,33.75422,0,0,7.105427E-15,0,0,35.53076,33.75422,0,0,231.1614,110.713,0,35.53076,-35.53076,163.2492,38.86877,0.1241597,37.12964,0,0,110.713
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.46878,30.46878,0,0,0,30.46878,0,0,3.552714E-15,0,0,32.0724,30.46878,0,0,270.64,75.18221,0,32.0724,-32.0724,129.4419,30.81944,0.1241597,33.51566,0,0,75.18221
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,48.63836,48.63836,81,0,22.761,48.63836,0,0,0,0,0,0,0,32.36164,30.74356,306.276,43.10981,30.74356,0,30.74356,158.6078,37.76369,0.1245186,53.5022,0,81,43.10981
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.590376,2.590376,74.90617,0,21.21926,2.590376,732.9953,0,0,0,18.98734,0,0,72.31579,68.7,275.5324,70.77901,87.68734,0,87.68734,241.7953,57.5702,0.1248191,2.849414,15.18987,81,89.76636
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,49.63987,49.63987,81,0,22.761,49.63987,103.7189,0,0,0,51.48592,0,0,31.36013,29.79213,187.8451,149.6976,81.27805,0,81.27805,318.9024,75.929,0.1252851,54.60386,41.18874,81,201.1835
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,31.47162,31.47162,0,-1,0,31.47162,255.0931,0,0,0,80.28192,33.12802,31.47162,0,0,106.5671,222.8479,47.1539,0,47.1539,363.6366,86.57996,0.1248892,34.61878,64.22554,0,303.1298
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,44.94893,44.94893,0,-1,0,44.94893,224.4269,0,0,0,100.8775,47.31467,44.94893,0,0,59.41317,265.2864,53.56283,0,53.56283,414.4507,98.67854,0.1244426,49.44383,80.702,0,366.1639
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,116.3286,68.7,0,-1,0,68.7,175.5197,42.41587,47.62859,59.26145,120.582,72.31579,68.7,0,0,5.850342,313.4929,5.850342,0,5.850342,420.0009,100,0.1243941,127.9614,96.4656,0,434.0749
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,35.70415,35.70415,0,-1,0,35.70415,359.1781,90.65817,0,0,128.2415,37.58332,35.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,39.27457,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,110.5961,68.7,0,-1,0,68.7,158.9138,36.85797,41.89611,52.95573,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,121.6557,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,24.7072,24.7072,0,-1,0,24.7072,420.0047,77.76382,0,0,103.7714,26.00758,24.7072,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,27.17792,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,9.654378,9.654378,0,-1,0,9.654378,921.4035,78.79328,0,0,88.95578,10.1625,9.654378,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,10.61982,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,17.97857,17.97857,0,-1,0,17.97857,322.4861,39.05358,0,0,57.97839,18.92481,17.97857,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,19.77643,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,19.27026,19.27026,0,-1,0,19.27026,133.9586,5.529683,0,0,25.81417,20.28449,19.27026,0,0,0,318.7582,0,0,0,420.0009,100,0.1243941,21.19729,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,46.28881,46.28881,0,-1,0,46.28881,6.538065,0,1.421085E-14,0,3.026392,48.72506,46.28881,0,0,0,318.7582,0,45.69867,-45.69867,371.8302,88.53082,0.1243941,50.91769,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,29.45115,29.45115,0,-1,0,29.45115,0,0,0,0,0,31.00121,29.45115,0,0,50.7763,273.0596,0,31.00121,-31.00121,339.1521,80.75033,0.1243941,32.39626,0,0,273.0596
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,47.47292,47.47292,0,-1,0,47.47292,0,0,7.105427E-15,0,0,49.9715,47.47292,0,0,85.22208,242.0583,0,49.9715,-49.9715,286.4775,68.20879,0.1243941,52.22022,0,0,242.0583
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,25.22824,25.22824,0,-1,0,25.22824,0,0,3.552714E-15,0,0,26.55604,25.22824,0,0,140.746,192.0869,0,26.55604,-26.55604,258.485,61.54391,0.1243941,27.75106,0,0,192.0869
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,12.21225,12.21225,0,-1,0,12.21225,0,0,1.776357E-15,0,0,12.855,12.21225,0,0,170.2527,165.5308,0,12.855,-12.855,244.9346,58.31765,0.1243941,13.43348,0,0,165.5308
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,58.72144,58.72144,0,-1,0,58.72144,0,0,7.105427E-15,0,0,61.81205,58.72144,0,0,184.536,152.6758,0,61.81205,-61.81205,179.779,42.80444,0.1243941,64.59359,0,0,152.6758
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,21.25766,21.25766,0,-1,0,21.25766,0,0,0,0,0,22.37649,21.25766,0,0,253.2161,90.86376,0,22.37649,-22.37649,156.1921,37.18852,0.1243941,23.38343,0,0,90.86376
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,22.57378,22.57378,0,-1,0,22.57378,0,0,3.552714E-15,0,0,23.76187,22.57378,0,0,278.0788,68.48727,0,23.76187,-23.76187,131.1449,31.22491,0.1243941,24.83116,0,0,68.48727
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.78693,39.78693,0,-1,0,39.78693,0,0,0,1.27649,0,41.88098,39.78693,0,0,304.4809,44.7254,0,41.88098,-41.88098,86.99845,20.71388,0.1243941,43.76562,0,0,44.7254
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,13.91187,2.702203,0,-1,0,2.702203,0,0,11.20966,12.60085,0,2.844424,2.702203,0,0,351.0154,2.844424,0,2.844424,-2.844424,84.00017,20,0.1243941,15.30305,0,0,2.844424
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.91053,0,0,-1,0,0,0,0,37.91053,41.70158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243941,41.70158,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,7.069377,7.069377,79.38517,0,22.35245,7.069377,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1249307,7.776315,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,22.23141,22.23141,81,0,22.761,22.23141,0,0,0,0,0,0,0,58.76859,55.83016,285.4758,61.83,55.83016,0,55.83016,202.1398,48.12844,0.1255625,24.45455,0,81,61.83
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,54.85841,54.85841,81,0,22.761,54.85841,36.35023,0,0,0,19.94116,0,0,26.14159,24.83451,229.6456,112.0771,44.77567,0,44.77567,244.6178,58.24221,0.1260278,60.34425,15.95293,81,132.0183
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,184.87,152.3752,113.8162,0,113.8162,352.5934,83.95063,0.126047,0,36.09299,81,197.4915
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,31.1731,31.1731,0,-1,0,31.1731,250.0278,0,0,0,77.94141,32.81379,31.1731,0,0,71.05373,254.8099,45.12762,0,45.12762,395.4052,94.1439,0.1256755,34.29041,62.35312,0,332.7513
