Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,23.83792,23.83792,0,-1,0,23.83792,425.2572,50.35381,0,0,101.3725,25.09255,23.83792,0,0,25.92612,295.4247,25.92612,0,25.92612,420.0009,100,0.1254631,26.22172,81.09798,0,396.7972
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,14.12135,14.12135,0,-1,0,14.12135,862.9208,106.9915,0,0,121.8561,14.86458,14.12135,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,15.53349,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,36.79399,36.79399,0,-1,0,36.79399,338.4354,85.79336,0,0,124.5239,38.73051,36.79399,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,40.47338,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,51.7565,51.7565,0,-1,0,51.7565,224.1943,61.55458,0,0,116.0351,54.48053,51.7565,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,56.93215,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,22.56137,22.56137,0,-1,0,22.56137,472.6671,82.89135,0,0,106.6402,23.74881,22.56137,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,24.8175,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,18.68219,18.68219,0,-1,0,18.68219,458.0902,65.91584,0,0,85.58131,19.66547,18.68219,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,20.55041,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,37.71302,37.71302,0,-1,0,37.71302,164.4327,22.31461,0,0,62.01252,39.69791,37.71302,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,41.48432,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254631,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,38.10251,38.10251,0,-1,0,38.10251,19.57329,0,0,0,7.457913,40.10791,38.10251,0,0,0,318.7582,0,32.64999,-32.64999,385.5847,91.8057,0.1254631,41.91276,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,44.00554,44.00554,0,-1,0,44.00554,0,0,7.105427E-15,0,0,46.32162,44.00554,0,0,36.27777,286.1082,0,46.32162,-46.32162,336.7574,80.18018,0.1254631,48.4061,0,0,286.1082
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,33.09792,33.09792,0,-1,0,33.09792,0,0,0,0,0,34.83991,33.09792,0,0,87.74624,239.7866,0,34.83991,-34.83991,300.033,71.43628,0.1254631,36.40771,0,0,239.7866
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,46.96124,46.96124,0,-1,0,46.96124,0,0,7.105427E-15,0,0,49.43289,46.96124,0,0,126.4573,204.9467,0,49.43289,-49.43289,247.9261,59.02991,0.1254631,51.65737,0,0,204.9467
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.02052,31.02052,0,-1,0,31.02052,0,0,3.552714E-15,0,0,32.65318,31.02052,0,0,181.3827,155.5138,0,32.65318,-32.65318,213.5067,50.83482,0.1254631,34.12257,0,0,155.5138
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,12.23733,12.23733,0,-1,0,12.23733,0,0,1.776357E-15,0,0,12.8814,12.23733,0,0,217.664,122.8606,0,12.8814,-12.8814,199.9285,47.60192,0.1254631,13.46106,0,0,122.8606
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,19.18788,19.18788,0,-1,0,19.18788,0,0,3.552714E-15,0,0,20.19777,19.18788,0,0,231.9767,109.9792,0,20.19777,-20.19777,178.6381,42.53281,0.1254631,21.10667,0,0,109.9792
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,13.75141,13.75141,0,-1,0,13.75141,0,0,1.776357E-15,0,0,14.47517,13.75141,0,0,254.4186,89.78146,0,14.47517,-14.47517,163.38,38.89992,0.1254631,15.12655,0,0,89.78146
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,13.27108,13.27108,0,-1,0,13.27108,0,0,1.776357E-15,0,0,13.96955,13.27108,0,0,270.5021,75.3063,0,13.96955,-13.96955,148.6548,35.39392,0.1254631,14.59818,0,0,75.3063
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,46.90187,46.90187,0,-1,0,46.90187,0,0,7.105427E-15,0,0,49.37039,46.90187,0,0,286.0239,61.33674,0,49.37039,-49.37039,96.61382,23.00324,0.1254631,51.59206,0,0,61.33674
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.040622,1.040622,0,-1,0,1.040622,0,0,0,0,0,1.095391,1.040622,0,0,340.8799,11.96636,0,1.095391,-1.095391,95.45917,22.72833,0.1254631,1.144684,0,0,11.96636
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,5.155246,5.155246,0,0,0,5.155246,0,0,0,0,0,5.426575,5.155246,0,0,342.097,10.87096,0,5.426575,-5.426575,89.73906,21.3664,0.1254631,5.670771,0,0,10.87096
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.86444,23.86444,81,0,22.761,23.86444,0,0,0,0,0,0,0,57.13556,54.27879,348.1265,5.444389,54.27879,0,54.27879,141.2324,33.6267,0.1260641,26.25088,0,81,5.444389
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,4.814238,4.814238,77.13003,0,21.7819,4.814238,267.1494,0,0,0,12.86121,0,0,72.31579,68.7,293.8477,54.2953,81.5612,0,81.5612,218.6082,52.04947,0.126433,5.295661,10.28896,81,67.1565
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,27.98926,27.98926,81,0,22.761,27.98926,150.1585,0,0,0,42.02825,0,0,53.01074,50.3602,212.2865,127.7004,92.38845,0,92.38845,306.2556,72.91785,0.1267796,30.78819,33.6226,81,169.7286
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,119.898,210.85,72.89468,0,72.89468,375.4095,89.38304,0.1261887,0,58.31575,0,283.7447
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,28.76534,28.76534,0,-1,0,28.76534,276.9798,2.391512,0,0,79.67418,30.2793,28.76534,0,0,47.00336,276.4552,47.00336,0,47.00336,420.0009,100,0.1258106,31.64187,63.73934,0,356.1294
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,10.51412,10.51412,0,-1,0,10.51412,1082.858,102.7855,0,0,113.853,11.06749,10.51412,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,11.56553,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,17.91394,17.91394,0,-1,0,17.91394,649.5848,97.50945,0,0,116.3662,18.85678,17.91394,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,19.70533,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,30.26664,30.26664,0,-1,0,30.26664,348.7482,73.69475,0,0,105.5544,31.85962,30.26664,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,33.2933,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,62.96367,62.96367,0,-1,0,62.96367,128.8814,14.87094,0,0.5600379,81.14848,66.27755,62.96367,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,69.26004,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,8.208997,8.208997,0,-1,0,8.208997,578.9957,38.88869,0,0,47.52974,8.641049,8.208997,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,9.029897,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,21.84479,21.84479,0,-1,0,21.84479,142.3503,8.101594,0,0,31.09611,22.99451,21.84479,0,0,0,318.7582,0,0,0,420.0009,100,0.1258106,24.02926,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,39.62073,39.62073,0,-1,0,39.62073,10.51151,0,0,0,4.164736,41.70603,39.62073,0,0,0,318.7582,0,37.54129,-37.54129,380.4288,90.57812,0.1258106,43.5828,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,25.24154,25.24154,0,-1,0,25.24154,0,0,3.552714E-15,0,0,26.57004,25.24154,0,0,41.71255,281.2169,0,26.57004,-26.57004,352.4216,83.90973,0.1258106,27.7657,0,0,281.2169
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.23482,254.6469,0,0,0,352.4216,83.90973,0.1258106,0,0,0,254.6469
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,45.19343,45.19343,0,-1,0,45.19343,0,0,0,0,0,47.57203,45.19343,0,0,71.23482,254.6469,0,47.57203,-47.57203,302.2762,71.97039,0.1258106,49.71277,0,0,254.6469
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.6806814,0.6806814,0,-1,0,0.6806814,0,0,0,0,0,0.7165067,0.6806814,0,0,124.0926,207.0749,0,0.7165067,-0.7165067,301.521,71.79057,0.1258106,0.7487496,0,0,207.0749
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,7.29216,7.29216,0,-1,0,7.29216,0,0,8.881784E-16,0,0,7.675958,7.29216,0,0,124.8887,206.3584,0,7.675958,-7.675958,293.4298,69.8641,0.1258106,8.021376,0,0,206.3584
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,13.82906,13.82906,0,-1,0,13.82906,0,0,1.776357E-15,0,0,14.5569,13.82906,0,0,133.4176,198.6824,0,14.5569,-14.5569,278.0855,66.21069,0.1258106,15.21197,0,0,198.6824
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,40.0463,40.0463,0,-1,0,40.0463,0,0,0,0,0,42.154,40.0463,0,0,149.5919,184.1255,0,42.154,-42.154,233.6513,55.63114,0.1258106,44.05093,0,0,184.1255
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.62664,31.62664,0,-1,0,31.62664,0,0,3.552714E-15,0,0,33.2912,31.62664,0,0,196.4297,141.9715,0,33.2912,-33.2912,198.5592,47.27592,0.1258106,34.7893,0,0,141.9715
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,72.90576,68.7,0,-1,0,68.7,0,0,4.205765,11.49634,0,72.31579,68.7,0,0,233.4199,108.6803,0,72.31579,-72.31579,122.3317,29.12654,0.1258106,80.19634,0,0,108.6803
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,40.21548,34.54627,0,-1,0,34.54627,0,0,5.669216,9.690764,0,36.36449,34.54627,0,0,313.7708,36.36449,0,36.36449,-36.36449,84.00017,20,0.1258106,44.23703,0,0,36.36449
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258106,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,44.39417,44.39417,81,0,22.761,44.39417,0,0,0,0,0,0,0,36.60583,34.77554,354.1758,0,34.77554,0,34.77554,116.9911,27.85498,0.1261868,48.83358,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,32.68186,32.68186,81,0,22.761,32.68186,64.74352,0,0,0,21.15939,0,0,48.31814,45.90223,319.4003,31.29799,67.06161,0,67.06161,180.6114,43.00262,0.1267325,35.95005,16.92751,81,52.45737
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,33.77059,33.77059,81,0,22.761,33.77059,156.7224,0,0,0,52.92607,0,0,47.22941,44.86794,252.3387,91.65344,97.79401,0,97.79401,273.3869,65.092,0.1270274,37.14765,42.34085,81,144.5795
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,40.20596,40.20596,0,-1,0,40.20596,189.2075,0,0,0,76.07271,42.32207,40.20596,0,0,154.5446,179.668,33.75064,0,33.75064,305.4056,72.71547,0.1267581,44.22656,60.85817,0,255.7408
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,39.27012,39.27012,0,-1,0,39.27012,265.9406,0,0,0,104.4352,41.33697,39.27012,0,0,120.794,210.0436,63.09825,0,63.09825,365.2658,86.96788,0.1262576,43.19713,83.54817,0,314.4789
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,42.08876,42.08876,0,-1,0,42.08876,282.1919,16.77137,0,0,118.7711,44.30396,42.08876,0,0,57.69576,266.832,57.69576,0,57.69576,420.0009,100,0.1258035,46.29764,95.01687,0,385.6031
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258035,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,25.21031,25.21031,0,-1,0,25.21031,395.8596,73.26027,0,0,99.79744,26.53717,25.21031,0,0,0,318.7582,0,0,0,420.0009,100,0.1258035,27.73134,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,21.76818,21.76818,0,-1,0,21.76818,423.6453,69.30598,0,0,92.21984,22.91387,21.76818,0,0,0,318.7582,0,0,0,420.0009,100,0.1258035,23.94499,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,26.88268,26.88268,0,-1,0,26.88268,298.9952,52.08036,0,0,80.37791,28.29755,26.88268,0,0,0,318.7582,0,0,0,420.0009,100,0.1258035,29.57094,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,67.54878,67.54878,0,-1,0,67.54878,84.9766,0,0,5.603658,57.40066,71.10398,67.54878,0,0,0,318.7582,0,13.70332,-13.70332,405.5563,96.56082,0.1258035,74.30366,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,12.9858,0,0,28.21171,0,0,0,0,15.22591,305.0549,15.22591,0,15.22591,420.0009,100,0.1256842,0,22.56937,0,333.2666
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,29.18714,29.18714,0,-1,0,29.18714,18.26821,0,0,0,5.331968,30.7233,29.18714,0,0,0,318.7582,0,25.39134,-25.39134,393.236,93.62743,0.1256842,32.10585,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.2126,293.3669,0,0,0,393.236,93.62743,0.1256842,0,0,0,293.3669
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.2126,293.3669,0,0,0,393.236,93.62743,0.1256842,0,0,0,293.3669
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,26.0372,26.0372,0,-1,0,26.0372,0,0,3.552714E-15,0,0,27.40758,26.0372,0,0,28.2126,293.3669,0,27.40758,-27.40758,364.3459,86.74885,0.1256842,28.64092,0,0,293.3669
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,3.889153,3.889153,0,-1,0,3.889153,0,0,4.440892E-16,0,0,4.093845,3.889153,0,0,58.66546,265.9593,0,4.093845,-4.093845,360.0306,85.72141,0.1256842,4.278068,0,0,265.9593
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,60.9179,60.9179,0,-1,0,60.9179,0,0,0,0,0,64.12411,60.9179,0,0,63.21418,261.8655,0,64.12411,-64.12411,292.4379,69.62792,0.1256842,67.00969,0,0,261.8655
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.4632,197.7414,0,0,0,292.4379,69.62792,0.1256842,0,0,0,197.7414
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,11.44872,11.44872,0,-1,0,11.44872,0,0,0,0,0,12.05129,11.44872,0,0,134.4632,197.7414,0,12.05129,-12.05129,279.7347,66.60336,0.1256842,12.5936,0,0,197.7414
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,18.93708,18.93708,0,-1,0,18.93708,0,0,3.552714E-15,0,0,19.93377,18.93708,0,0,147.8535,185.6901,0,19.93377,-19.93377,258.7227,61.60051,0.1256842,20.83079,0,0,185.6901
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,10.29143,10.29143,0,-1,0,10.29143,0,0,0,0,0,10.83308,10.29143,0,0,170.0021,165.7563,0,10.83308,-10.83308,247.3036,58.88169,0.1256842,11.32057,0,0,165.7563
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0389,154.9232,0,0,0,247.3036,58.88169,0.1256842,0,0,0,154.9232
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,40.27819,40.27819,0,0,0,40.27819,0,0,0,0,0,42.39809,40.27819,0,0,182.0389,154.9232,0,42.39809,-42.39809,202.6121,48.24087,0.1256842,44.30601,0,0,154.9232
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.72431,29.72431,0,0,0,29.72431,0,0,3.552714E-15,0,0,31.28875,29.72431,0,0,229.1479,112.5251,0,31.28875,-31.28875,169.6308,40.38821,0.1256842,32.69674,0,0,112.5251
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,41.51557,41.51557,0,0,0,41.51557,32.75622,0,0,0,13.59893,43.7006,41.51557,0,0,263.9131,81.23638,0,30.10167,-30.10167,137.9009,32.83348,0.1256842,45.66713,10.87914,0,94.83531
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,33.12591,33.12591,0,0,0,33.12591,119.6451,0,0,0,39.63354,34.86938,33.12591,0,0,297.3595,51.13471,4.764158,0,4.764158,142.4206,33.90959,0.1256469,36.4385,31.70683,0,90.76825
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,63.79818,63.79818,0,-1,0,63.79818,100.3557,0,0,5.361897,64.02513,67.15598,63.79818,0,0,292.5953,55.42245,0,3.130854,-3.130854,139.1204,33.12383,0.1256469,70.178,51.2201,0,119.4476
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,296.074,52.2916,81.99588,0,81.99588,216.9085,51.64477,0.1250087,0,65.5967,0,134.2875
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,20.48798,20.48798,0,-1,0,20.48798,508.2017,0,0,0,104.1202,21.56629,20.48798,0,0,214.0782,126.0879,82.55396,0,82.55396,295.226,70.29177,0.1243727,22.53677,83.2962,0,230.2081
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,15.94848,15.94848,0,-1,0,15.94848,756.2787,0,0,0,120.6149,16.78787,15.94848,0,0,131.5242,200.3864,103.8271,0,103.8271,393.725,93.74387,0.1235818,17.54333,96.49195,0,321.0014
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,42.14166,42.14166,0,-1,0,42.14166,272.5551,42.80247,0,0,114.8592,44.35964,42.14166,0,0,27.69713,293.8308,27.69713,0,27.69713,420.0009,100,0.1233726,46.35582,91.8874,0,408.6901
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,36.73722,36.73722,0,-1,0,36.73722,284.1101,65.70341,0,0,104.3742,38.67076,36.73722,0,0,0,318.7582,0,0,0,420.0009,100,0.1233726,40.41094,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,59.9,59.9,0,-1,0,59.9,114.1055,5.296567,0,0,68.3492,63.05263,59.9,0,0,0,318.7582,0,0,0,420.0009,100,0.1233726,65.89,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,34.44012,34.44012,0,-1,0,34.44012,152.6331,16.31427,0,0,52.56702,36.25275,34.44012,0,0,0,318.7582,0,0,0,420.0009,100,0.1233726,37.88413,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,32.326,32.326,0,-1,0,32.326,61.31129,0,0,0,19.81949,34.02736,32.326,0,0,0,318.7582,0,14.20788,-14.20788,405.0244,96.4342,0.1233726,35.55859,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,56.25265,56.25265,0,-1,0,56.25265,6.885197,0,7.105427E-15,0,3.873106,59.21331,56.25265,0,0,15.78653,304.5504,0,55.34021,-55.34021,346.6907,82.54524,0.1233726,61.87791,3.098485,0,308.4235
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.27565,249.2101,0,0,0,346.6907,82.54524,0.1233726,0,0,0,249.2101
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.27565,249.2101,0,0,0,346.6907,82.54524,0.1233726,0,0,0,249.2101
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.54105,2.54105,0,-1,0,2.54105,0,0,0,0,0,2.67479,2.54105,0,0,77.27565,249.2101,0,2.67479,-2.67479,343.8712,81.87394,0.1233726,2.795155,0,0,249.2101
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,9.540277,9.540277,0,-1,0,9.540277,0,0,1.776357E-15,0,0,10.0424,9.540277,0,0,80.24764,246.5354,0,10.0424,-10.0424,333.2856,79.35356,0.1233726,10.4943,0,0,246.5354
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,11.09603,11.09603,0,-1,0,11.09603,0,0,1.776357E-15,0,0,11.68004,11.09603,0,0,91.40586,236.493,0,11.68004,-11.68004,320.9738,76.42218,0.1233726,12.20564,0,0,236.493
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,5.785982,5.785982,0,-1,0,5.785982,0,0,0,0,0,6.090507,5.785982,0,0,104.3837,224.8129,0,6.090507,-6.090507,314.5538,74.89362,0.1233726,6.36458,0,0,224.8129
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,35.6437,35.6437,0,-1,0,35.6437,0,0,7.105427E-15,0,0,37.51969,35.6437,0,0,111.1509,218.7224,0,37.51969,-37.51969,275.0046,65.47716,0.1233726,39.20807,0,0,218.7224
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,4.343852,4.343852,0,-1,0,4.343852,0,0,8.881784E-16,0,0,4.572475,4.343852,0,0,152.8394,181.2027,0,4.572475,-4.572475,270.1848,64.32958,0.1233726,4.778237,0,0,181.2027
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.07989,34.07989,0,-1,0,34.07989,0,0,0,0,0,35.87357,34.07989,0,0,157.92,176.6302,0,35.87357,-35.87357,232.3707,55.32626,0.1233726,37.48788,0,0,176.6302
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.5134,25.5134,0,-1,0,25.5134,0,0,3.552714E-15,0,0,26.85621,25.5134,0,0,197.7795,140.7567,0,26.85621,-26.85621,204.0618,48.58605,0.1233726,28.06474,0,0,140.7567
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,21.07038,21.07038,0,0,0,21.07038,0,0,3.552714E-15,0,0,22.17934,21.07038,0,0,227.6197,113.9005,0,22.17934,-22.17934,180.6827,43.01961,0.1233726,23.17741,0,0,113.9005
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,14.24337,14.24337,0,0,0,14.24337,0,0,1.776357E-15,0,0,14.99303,14.24337,0,0,252.2634,91.72113,0,14.99303,-14.99303,164.8787,39.25675,0.1233726,15.66771,0,0,91.72113
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,81.91609,81.91609,81,0,22.761,81.91609,10.72913,0,0,0,8.788883,0.9643071,0.9160917,0,0,268.9224,76.7281,7.824576,0,7.824576,172.3017,41.02414,0.1234413,90.1077,7.031106,81,85.51698
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,29.25644,29.25644,81,0,22.761,29.25644,135.071,0,0,0,39.51699,0,0,51.74355,49.15638,261.0978,83.77022,88.67336,0,88.67336,256.4247,61.05337,0.1238139,32.18209,31.61359,81,123.2872
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,21.74443,21.74443,0,-1,0,21.74443,213.463,0,0,0,46.41632,22.88887,21.74443,0,0,172.4244,163.5762,23.52744,0,23.52744,278.7448,66.36767,0.1236372,23.91887,37.13305,0,209.9926
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,84.5239,68.7,0,-1,0,68.7,135.5103,0,15.8239,24.27629,93.0956,72.31579,68.7,0,0,148.897,184.7509,20.77981,0,20.77981,298.4582,71.06134,0.1234814,92.97629,74.47648,0,277.8466
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,62.70853,62.70853,0,-1,0,62.70853,139.5459,0,0,0.2793786,87.5072,66.00897,62.70853,0,0,128.1172,203.4528,21.49822,0,21.49822,318.8532,75.91728,0.1233207,68.97938,70.00576,0,290.96
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,28.20635,28.20635,0,-1,0,28.20635,258.1443,0,0,0,72.8131,29.6909,28.20635,0,0,106.6189,222.8012,43.12221,0,43.12221,359.7625,85.65758,0.1229996,31.02699,58.25048,0,295.6143
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,23.3013,23.3013,0,-1,0,23.3013,331.4132,0,0,0,77.22359,24.52769,23.3013,0,0,63.49673,261.6112,52.69591,0,52.69591,409.7543,97.56035,0.1226095,25.63143,61.77888,0,338.8347
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.109464,2.109464,0,-1,0,2.109464,4200.862,75.59434,0,0,88.61565,2.220488,2.109464,0,0,10.80083,309.0375,10.80083,0,10.80083,420.0009,100,0.1225299,2.32041,70.89252,0,397.6531
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,5.906409,5.906409,0,-1,0,5.906409,472.4449,21.68726,0,0,27.90453,6.217273,5.906409,0,0,0,318.7582,0,0,0,420.0009,100,0.1225299,6.49705,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,20.85165,20.85165,0,-1,0,20.85165,97.85645,0,0,0,20.40469,21.94911,20.85165,0,0,0,318.7582,0,1.544421,-1.544421,418.3729,99.61239,0.1225299,22.93682,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,20.0438,20.0438,0,-1,0,20.0438,121.2528,1.488913,0,0,24.30367,21.09873,20.0438,0,0,1.716024,317.2138,1.716024,0,1.716024,420.0009,100,0.1225172,22.04818,19.44294,0,341.5175
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,33.84376,33.84376,0,-1,0,33.84376,17.05797,0,7.105427E-15,0,5.773059,35.62501,33.84376,0,0,0,318.7582,0,29.85195,-29.85195,388.5341,92.50793,0.1225172,37.22814,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,42.67826,42.67826,0,-1,0,42.67826,0,0,0,0,0,44.92448,42.67826,0,0,33.16884,288.9063,0,44.92448,-44.92448,341.1796,81.23306,0.1225172,46.94608,0,0,288.9063
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.08492,243.9818,0,0,0,341.1796,81.23306,0.1225172,0,0,0,243.9818
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.08492,243.9818,0,0,0,341.1796,81.23306,0.1225172,0,0,0,243.9818
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,14.81221,14.81221,0,-1,0,14.81221,0,0,0,0,0,15.5918,14.81221,0,0,83.08492,243.9818,0,15.5918,-15.5918,324.7444,77.31993,0.1225172,16.29343,0,0,243.9818
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.4091,228.39,0,0,0,324.7444,77.31993,0.1225172,0,0,0,228.39
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.36432,42.36432,0,-1,0,42.36432,0,0,7.105427E-15,0,0,44.59402,42.36432,0,0,100.4091,228.39,0,44.59402,-44.59402,277.7381,66.12799,0.1225172,46.60076,0,0,228.39
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,14.83954,14.83954,0,-1,0,14.83954,0,0,1.776357E-15,0,0,15.62057,14.83954,0,0,149.9581,183.796,0,15.62057,-15.62057,261.2726,62.20764,0.1225172,16.32349,0,0,183.796
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.05961,34.05961,0,-1,0,34.05961,0,0,7.105427E-15,0,0,35.85222,34.05961,0,0,167.3143,168.1754,0,35.85222,-35.85222,223.481,53.20967,0.1225172,37.46557,0,0,168.1754
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.72787,37.72787,0,-1,0,37.72787,0,0,0,0,0,39.71355,37.72787,0,0,207.1501,132.3232,0,39.71355,-39.71355,181.6193,43.2426,0.1225172,41.50066,0,0,132.3232
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,31.71621,31.71621,0,-1,0,31.71621,0,0,3.552714E-15,0,0,33.38549,31.71621,0,0,251.2762,92.60963,0,33.38549,-33.38549,146.4279,34.86371,0.1225172,34.88784,0,0,92.60963
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.3712,59.22414,0,0,0,146.4279,34.86371,0.1225172,0,0,0,59.22414
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,39.42322,39.42322,0,0,0,39.42322,0,0,7.105427E-15,0,0,41.49813,39.42322,0,0,288.3712,59.22414,0,41.49813,-41.49813,102.685,24.44877,0.1225172,43.36554,0,0,59.22414
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,44.11108,44.11108,81,0,22.761,44.11108,32.7416,0,0,0,14.44267,0,0,36.88892,35.04448,334.4802,17.72601,49.48715,0,49.48715,149.6327,35.62675,0.1230068,48.52219,11.55414,81,32.16868
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,284.9931,62.26445,102.4548,0,102.4548,246.8298,58.76889,0.123128,0,27.00386,81,96.01927
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,29.71033,29.71033,0,-1,0,29.71033,220.55,0,0,0,65.52613,31.27403,29.71033,0,0,182.5383,154.4738,34.2521,0,34.2521,279.3242,66.50564,0.1228771,32.68136,52.42091,0,219.9999
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,148.2862,185.3007,96.41907,0,96.41907,370.7954,88.28444,0.1221765,0,77.13525,0,281.7198
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,51.69957,0,0,103.5667,0,0,0,0,51.86709,272.0779,51.86709,0,51.86709,420.0009,100,0.1218029,0,82.85333,0,375.6445
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218029,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,30.85855,30.85855,0,-1,0,30.85855,267.7775,50.14957,0,0,82.63225,32.48268,30.85855,0,0,0,318.7582,0,0,0,420.0009,100,0.1218029,33.9444,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,74.58887,68.7,0,-1,0,68.7,119.6962,9.915477,5.888865,13.34775,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218029,82.04775,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218029,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218029,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,22.96543,22.96543,0,-1,0,22.96543,93.31389,0,0,0,21.42994,24.17414,22.96543,0,0,0,318.7582,0,2.744202,-2.744202,417.1082,99.31128,0.1218029,25.26197,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,12.67143,12.67143,0,-1,0,12.67143,43.66846,0,0,0,5.533417,13.33835,12.67143,0,0,3.049113,316.014,0,7.804928,-7.804928,408.8811,97.35244,0.1218029,13.93857,4.426734,0,321.5475
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,55.86549,55.86549,0,-1,0,55.86549,0,0,0,0,0,58.80578,55.86549,0,0,11.72126,308.2091,0,58.80578,-58.80578,346.8943,82.59373,0.1218029,61.45204,0,0,308.2091
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,48.30266,48.30266,0,-1,0,48.30266,0,0,7.105427E-15,0,0,50.84491,48.30266,0,0,77.06101,249.4033,0,50.84491,-50.84491,293.2991,69.83298,0.1218029,53.13293,0,0,249.4033
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,27.21688,27.21688,0,-1,0,27.21688,0,0,0,0,0,28.64934,27.21688,0,0,133.5554,198.5584,0,28.64934,-28.64934,263.1,62.64274,0.1218029,29.93856,0,0,198.5584
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,9.956104,9.956104,0,-1,0,9.956104,0,0,0,0,0,10.48011,9.956104,0,0,165.388,169.9091,0,10.48011,-10.48011,252.053,60.01251,0.1218029,10.95171,0,0,169.9091
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,45.45299,45.45299,0,-1,0,45.45299,0,0,7.105427E-15,0,0,47.84525,45.45299,0,0,177.0325,159.429,0,47.84525,-47.84525,201.6197,48.0046,0.1218029,49.99829,0,0,159.429
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1939,111.5837,0,0,0,201.6197,48.0046,0.1218029,0,0,0,111.5837
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,59.24573,59.24573,0,-1,0,59.24573,0,0,7.105427E-15,0,0,62.36393,59.24573,0,0,230.1939,111.5837,0,62.36393,-62.36393,135.8824,32.35288,0.1218029,65.1703,0,0,111.5837
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,24.63447,24.63447,0,-1,0,24.63447,0,0,3.552714E-15,0,0,25.93102,24.63447,0,0,299.4872,49.21978,0,25.93102,-25.93102,108.5487,25.84487,0.1218029,27.09792,0,0,49.21978
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,11.97386,11.97386,0,-1,0,11.97386,0,0,1.776357E-15,0,0,12.60406,11.97386,0,0,328.2994,23.28876,0,12.60406,-12.60406,95.26283,22.68158,0.1218029,13.17124,0,0,23.28876
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,12.68866,10.15046,0,-1,0,10.15046,0,0,2.538205,3.807071,0,10.68469,10.15046,0,0,342.3039,10.68469,0,10.68469,-10.68469,84.00017,20,0.1218029,13.95753,0,0,10.68469
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218029,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.222,32.222,81,0,22.761,32.222,0,0,0,0,0,0,0,48.778,46.3391,354.1758,0,46.3391,0,46.3391,127.9613,30.46692,0.1222772,35.4442,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,307.8367,41.70519,88.72932,0,88.72932,212.1373,50.50879,0.1224987,0,16.02346,81,61.73452
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,44.06737,44.06737,81,0,22.761,44.06737,106.5215,0,0,0,46.94122,0,0,36.93263,35.086,219.1074,121.5616,82.02722,0,82.02722,289.9552,69.03681,0.1229079,48.47411,37.55297,81,168.5028
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,25.35625,25.35625,0,-1,0,25.35625,279.1978,0,0,0,70.7941,26.69079,25.35625,0,0,137.0802,195.3861,44.10331,0,44.10331,331.7953,78.99871,0.1225932,27.89188,56.63528,0,266.1802
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,10.82736,10.82736,0,-1,0,10.82736,698.5231,0,0,0,75.6316,11.39722,10.82736,0,0,92.97685,235.0791,64.23438,0,64.23438,392.7333,93.50775,0.1221377,11.91009,60.50528,0,310.7107
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,61.59109,0,0,90.33356,0,0,0,0,28.74247,292.89,28.74247,0,28.74247,420.0009,100,0.1219349,0,72.26685,0,383.2236
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,28.67417,28.67417,0,-1,0,28.67417,280.8752,50.35529,0,0,80.53863,30.18334,28.67417,0,0,0,318.7582,0,0,0,420.0009,100,0.1219349,31.54159,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219349,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,32.92897,32.92897,0,-1,0,32.92897,281.5684,58.05549,0,0,92.71756,34.66207,32.92897,0,0,0,318.7582,0,0,0,420.0009,100,0.1219349,36.22187,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219349,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,46.72985,46.72985,0,-1,0,46.72985,124.9481,9.198733,0,0,58.38805,49.18931,46.72985,0,0,0,318.7582,0,0,0,420.0009,100,0.1219349,51.40283,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,75.63969,68.7,0,-1,0,68.7,38.13469,0,6.939694,14.50366,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1219349,83.20367,20.95882,0,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,25.97102,25.97102,0,-1,0,25.97102,12.86612,0,3.552714E-15,0,3.341463,27.33791,25.97102,0,0,51.2414,272.641,0,23.99645,-23.99645,346.0945,82.40329,0.1219349,28.56812,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,6.813499,6.813499,0,-1,0,6.813499,0,0,8.881784E-16,0,0,7.172104,6.813499,0,0,77.90412,248.6445,0,7.172104,-7.172104,338.5344,80.60328,0.1219349,7.494849,0,0,248.6445
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,24.84688,24.84688,0,-1,0,24.84688,0,0,0,0,0,26.15462,24.84688,0,0,85.87313,241.4724,0,26.15462,-26.15462,310.9651,74.03915,0.1219349,27.33157,0,0,241.4724
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,24.61802,24.61802,0,-1,0,24.61802,0,0,3.552714E-15,0,0,25.9137,24.61802,0,0,114.9338,215.3178,0,25.9137,-25.9137,283.6496,67.53548,0.1219349,27.07982,0,0,215.3178
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.03698,33.03698,0,-1,0,33.03698,0,0,7.105427E-15,0,0,34.77577,33.03698,0,0,143.7268,189.4041,0,34.77577,-34.77577,246.9927,58.80767,0.1219349,36.34068,0,0,189.4041
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3666,154.6283,0,0,0,246.9927,58.80767,0.1219349,0,0,0,154.6283
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,17.37948,17.37948,0,-1,0,17.37948,0,0,0,0,0,18.29419,17.37948,0,0,182.3666,154.6283,0,18.29419,-18.29419,227.709,54.21631,0.1219349,19.11743,0,0,154.6283
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,25.24487,25.24487,0,-1,0,25.24487,0,0,3.552714E-15,0,0,26.57355,25.24487,0,0,202.6934,136.3341,0,26.57355,-26.57355,199.698,47.54704,0.1219349,27.76936,0,0,136.3341
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2196,109.7606,0,0,0,199.698,47.54704,0.1219349,0,0,0,109.7606
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2196,109.7606,0,0,0,199.698,47.54704,0.1219349,0,0,0,109.7606
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.15157,26.15157,0,-1,0,26.15157,0,0,3.552714E-15,0,0,27.52797,26.15157,0,0,232.2196,109.7606,0,27.52797,-27.52797,170.681,40.63824,0.1219349,28.76673,0,0,109.7606
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.8062,82.23261,0,0,0,170.681,40.63824,0.1219349,0,0,0,82.23261
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,31.56047,31.56047,0,0,0,31.56047,0,0,3.552714E-15,0,0,33.22155,31.56047,0,0,262.8062,82.23261,0,33.22155,-33.22155,135.6624,32.3005,0.1219349,34.71652,0,0,82.23261
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,4.877914,4.877914,0,0,0,4.877914,369.2778,0,0,0,18.01305,5.134646,4.877914,0,0,299.7191,49.01106,12.87841,0,12.87841,147.8799,35.20943,0.1218443,5.365705,14.41044,0,67.02411
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,55.16276,55.16276,0,0,0,55.16276,69.03126,0,0,0,38.07955,58.06607,55.16276,0,0,286.8407,60.60162,0,19.98652,-19.98652,126.8122,30.19333,0.1218443,60.67904,30.46364,0,98.68118
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,36.3247,36.3247,0,-1,0,36.3247,158.4382,0,0,0,57.5522,38.23652,36.3247,0,0,309.0479,40.61511,19.31568,0,19.31568,145.1367,34.55629,0.1217086,39.95716,46.04176,0,98.16731
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,23.89249,23.89249,0,-1,0,23.89249,359.9513,0,0,0,86.00131,25.14999,23.89249,0,0,289.7322,57.99922,60.85132,0,60.85132,202.8653,48.30118,0.1212832,26.28174,68.80105,0,144.0005
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,32.96318,32.96318,0,-1,0,32.96318,342.5937,0,0,0,112.9298,34.69809,32.96318,0,0,228.8809,112.7654,78.2317,0,78.2317,277.0825,65.97188,0.1207406,36.2595,90.34383,0,225.6952
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,150.6492,183.1739,91.22022,0,91.22022,363.6216,86.57639,0.1201141,0,72.97618,0,274.3942
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,50.77446,50.77446,0,-1,0,50.77446,193.9099,0,0,0,98.45668,53.4468,50.77446,0,0,59.42898,265.2722,45.00988,0,45.00988,406.3217,96.74306,0.1198073,55.85191,78.76534,0,363.7288
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,92.80923,0,0,107.2283,0,0,0,0,14.4191,305.781,14.4191,0,14.4191,420.0009,100,0.1197094,0,85.78267,0,413.0094
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,38.66182,38.66182,0,-1,0,38.66182,179.2016,28.58594,0,0,69.28259,40.69665,38.66182,0,0,0,318.7582,0,0,0,420.0009,100,0.1197094,42.528,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,35.90245,35.90245,0,-1,0,35.90245,119.7359,5.196069,0,0,42.98812,37.79205,35.90245,0,0,0,318.7582,0,0,0,420.0009,100,0.1197094,39.49269,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,61.52931,61.52931,0,-1,0,61.52931,47.0733,0,0,0,28.96387,64.76769,61.52931,0,0,0,318.7582,0,35.80382,-35.80382,382.2603,91.01418,0.1197094,67.68224,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,7.532178,7.532178,0,-1,0,7.532178,89.76159,0,0,0,6.761003,7.928608,7.532178,0,0,39.78202,282.9544,0,1.167606,-1.167606,381.0295,90.72114,0.1197094,8.285396,5.408802,0,289.7154
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,85.44613,68.7,0,-1,0,68.7,0,0,16.74613,25.29074,0,72.31579,68.7,0,0,41.07936,281.7868,0,72.31579,-72.31579,304.802,72.57176,0.1197094,93.99075,0,0,281.7868
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,63.97248,63.97248,0,-1,0,63.97248,0,0,1.421085E-14,1.66973,0,67.33945,63.97248,0,0,121.4302,209.471,0,67.33945,-67.33945,233.82,55.67131,0.1197094,70.36973,0,0,209.471
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,43.75095,43.75095,0,-1,0,43.75095,0,0,7.105427E-15,0,0,46.05363,43.75095,0,0,196.2518,142.1316,0,46.05363,-46.05363,185.2752,44.11305,0.1197094,48.12604,0,0,142.1316
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,24.86934,24.86934,0,-1,0,24.86934,0,0,3.552714E-15,0,0,26.17825,24.86934,0,0,247.4225,96.07793,0,26.17825,-26.17825,157.6809,37.543,0.1197094,27.35627,0,0,96.07793
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,52.78862,52.78862,0,-1,0,52.78862,0,0,7.105427E-15,0,0,55.56697,52.78862,0,0,276.5095,69.89967,0,55.56697,-55.56697,99.10817,23.59714,0.1197094,58.06748,0,0,69.89967
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,18.87693,13.61607,0,-1,0,13.61607,0,0,5.260856,7.148549,0,14.33271,13.61607,0,0,338.2506,14.33271,0,14.33271,-14.33271,84.00017,20,0.1197094,20.76462,0,0,14.33271
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197094,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197094,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,20.6109,0,0,-1,0,0,0,0,20.6109,22.67199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197094,22.67199,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,7.302703,0,0,-1,0,0,0,0,7.302703,8.032973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197094,8.032973,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.04839,28.04839,81,0,22.761,28.04839,0,0,0,0,0,0,0,52.95161,50.30403,354.1758,0,50.30403,0,50.30403,131.7228,31.3625,0.1202105,30.85323,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,14.99032,14.99032,81,0,22.761,14.99032,0,0,0,0,0,0,0,66.00968,62.7092,303.8718,45.27363,62.7092,0,62.7092,191.2139,45.52703,0.1207479,16.48935,0,81,45.27363
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,24.28096,24.28096,81,0,22.761,24.28096,46.1925,0,0,0,11.21598,0,0,56.71904,53.88309,241.1626,101.7119,65.09908,0,65.09908,252.9723,60.23139,0.1212652,26.70905,8.972785,81,112.9279
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,176.0635,160.3011,105.1475,0,105.1475,352.724,83.98174,0.1213704,0,29.15798,81,196.7486
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,70.91603,254.9338,42.14297,0,42.14297,392.7043,93.50084,0.1210857,0,33.71438,0,297.0768
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.4846126,0.4846126,0,-1,0,0.4846126,12626.65,31.90718,0,0,61.19035,0.5101185,0.4846126,0,0,28.77306,292.8625,28.77306,0,28.77306,420.0009,100,0.120892,0.5330738,48.95228,0,354.0528
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,6.146812,6.146812,0,-1,0,6.146812,817.4849,43.77893,0,0,50.24926,6.470328,6.146812,0,0,0,318.7582,0,0,0,420.0009,100,0.120892,6.761493,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,77.02099,68.7,0,-1,0,68.7,142.0397,25.2655,8.320992,16.02309,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.120892,84.72309,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120892,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,24.85145,24.85145,0,-1,0,24.85145,426.3839,79.80317,0,0,105.9626,26.15942,24.85145,0,0,0,318.7582,0,0,0,420.0009,100,0.120892,27.3366,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120892,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,59.73158,59.73158,0,-1,0,59.73158,67.9232,0,0,0,40.5716,62.87534,59.73158,0,0,0,318.7582,0,22.30374,-22.30374,396.4906,94.40234,0.120892,65.70473,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,25.85109,25.85109,0,-1,0,25.85109,69.63892,0,0,0,18.00241,27.21167,25.85109,0,0,24.78194,296.4545,0,9.209252,-9.209252,386.7832,92.09106,0.120892,28.43619,14.40193,0,314.4569
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,35.01444,287.2452,5.207279,0,5.207279,391.7233,93.26727,0.1208571,0,4.165823,0,292.4525
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,53.30952,53.30952,0,-1,0,53.30952,0,0,0,0,0,56.11528,53.30952,0,0,29.80716,291.9318,0,56.11528,-56.11528,332.5726,79.18379,0.1208571,58.64047,0,0,291.9318
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.97191,37.97191,0,-1,0,37.97191,0,0,0,0,0,39.97043,37.97191,0,0,92.15747,235.8165,0,39.97043,-39.97043,290.4401,69.15225,0.1208571,41.7691,0,0,235.8165
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,59.06022,59.06022,0,-1,0,59.06022,0,0,7.105427E-15,0,0,62.16866,59.06022,0,0,136.5691,195.8461,0,62.16866,-62.16866,224.9085,53.54955,0.1208571,64.96624,0,0,195.8461
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.6453,133.6774,0,0,0,224.9085,53.54955,0.1208571,0,0,0,133.6774
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,32.59153,32.59153,0,-1,0,32.59153,0,0,7.105427E-15,0,0,34.30688,32.59153,0,0,205.6453,133.6774,0,34.30688,-34.30688,188.7459,44.93941,0.1208571,35.85069,0,0,133.6774
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.199702,3.199702,0,-1,0,3.199702,0,0,4.440892E-16,0,0,3.368107,3.199702,0,0,243.7641,99.37054,0,3.368107,-3.368107,185.1956,44.0941,0.1208571,3.519672,0,0,99.37054
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5064,96.00243,0,0,0,185.1956,44.0941,0.1208571,0,0,0,96.00243
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5064,96.00243,0,0,0,185.1956,44.0941,0.1208571,0,0,0,96.00243
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,15.69437,15.69437,0,-1,0,15.69437,0,0,1.776357E-15,0,0,16.52038,15.69437,0,0,247.5064,96.00243,0,16.52038,-16.52038,167.7816,39.94792,0.1208571,17.2638,0,0,96.00243
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,57.37801,57.37801,0,-1,0,57.37801,0,0,7.105427E-15,0,0,60.3979,57.37801,0,0,265.8624,79.48205,0,60.3979,-60.3979,104.1166,24.78962,0.1208571,63.11581,0,0,79.48205
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,14.61571,14.61571,0,0,0,14.61571,0,0,0,0,0,15.38496,14.61571,0,0,332.9712,19.08415,0,15.38496,-15.38496,87.89946,20.9284,0.1208571,16.07728,0,0,19.08415
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.86766,30.86766,81,0,22.761,30.86766,0,0,0,0,0,0,0,50.13234,47.62572,350.0656,3.699192,47.62572,0,47.62572,133.0812,31.68593,0.1213191,33.95443,0,81,3.699192
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,33.66265,33.66265,81,0,22.761,33.66265,52.67185,0,0,0,17.73074,0,0,47.33735,44.97048,302.4399,46.56234,62.70122,0,62.70122,192.5648,45.84867,0.1218421,37.02892,14.18459,81,64.29308
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,37.24698,37.24698,81,0,22.761,37.24698,137.0294,0,0,0,51.03933,0,0,43.75302,41.56537,239.7386,102.9934,92.6047,0,92.6047,280.4173,66.76589,0.1221604,40.97168,40.83146,81,154.0328
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,44.6818,44.6818,0,-1,0,44.6818,169.984,0,0,0,75.9519,47.03347,44.6818,0,0,147.1339,186.3377,28.91843,0,28.91843,307.8517,73.29789,0.1219666,49.14998,60.76152,0,262.2896
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,36.47497,36.47497,0,-1,0,36.47497,273.486,0,0,0,99.75392,38.3947,36.47497,0,0,118.2155,212.3643,61.35922,0,61.35922,366.0622,87.15749,0.1215575,40.12246,79.80314,0,312.1182
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,54.28289,54.28289,0,-1,0,54.28289,210.4348,0.2338785,0,0,114.2301,57.13988,54.28289,0,0,56.8563,267.5876,56.8563,0,56.8563,420.0009,100,0.1211808,59.71118,91.38406,0,381.8176
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,9.159685,9.159685,0,-1,0,9.159685,1403.916,118.9525,0,0,128.5943,9.641773,9.159685,0,0,0,318.7582,0,0,0,420.0009,100,0.1211808,10.07565,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211808,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211808,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,7.558008,7.558008,0,-1,0,7.558008,1102.908,75.40208,0,0,83.35787,7.955798,7.558008,0,0,0,318.7582,0,0,0,420.0009,100,0.1211808,8.313808,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,29.10128,29.10128,0,-1,0,29.10128,238.7588,38.84893,0,0,69.48186,30.63293,29.10128,0,0,0,318.7582,0,0,0,420.0009,100,0.1211808,32.01141,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,50.9513,50.9513,0,-1,0,50.9513,69.89275,0,7.105427E-15,0,35.61127,53.63295,50.9513,0,0,0,318.7582,0,18.02168,-18.02168,401.0043,95.47703,0.1211808,56.04643,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,38.54767,38.54767,0,-1,0,38.54767,21.99289,0,7.105427E-15,0,8.477746,40.5765,38.54767,0,0,20.02409,300.7365,0,32.09875,-32.09875,367.1693,87.42108,0.1211808,42.40244,6.782197,0,309.2143
